time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627180,290.0404052734375,297.1499938964844,293.1499938964844,0.0091610131785273,-887.4462890625,292.68267822265625,0.4834587574005127,0.050000000745058,0.0466047041118145,290.51373291015625,297.1499938964844,293.1499938964844,0.0071792071685194,-794.1947021484375,290.3679504394531,0.4834587574005127,0.050000000745058,0.049076996743679,290.0520935058594,297.1499938964844,293.1499938964844,0.0084036411717534,-653.9205932617188,291.8515930175781,0.4834587574005127,0.050000000745058,0.0362481027841568,289.75885009765625,297.1499938964844,293.1499938964844,0.0105382204055786,-1011.9627075195312,293.944580078125,0.4834587574005127,0.050000000745058,0.049076996743679,290.8840637207031,297.1499938964844,293.1499938964844,0.0059696068055927,-3264.384521484375,288.6365661621094,0.4834587574005127,0.050000000745058,0.2328001409769058,277.3124694824219,291.1499938964844,251.4499969482422,250.97906494140625,275.23876953125,290.8797302246094,277.1789855957031,1.0,0.1889381855726242,0.0,0.6499999761581421,1.0,1.0,-0.4965831041336059,0.1970909684896469,0.2994921505451202,0.045741107314825,0.0,0.0,0.0,44.71379470825195,36.0,-746.5326538085938,-0.0,44.73432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627240,290.0404052734375,297.1499938964844,293.1499938964844,0.0091610131785273,-887.4462890625,292.68267822265625,0.4834587574005127,0.050000000745058,0.0466047041118145,290.51373291015625,297.1499938964844,293.1499938964844,0.0071792071685194,-794.1947021484375,290.3679504394531,0.4834587574005127,0.050000000745058,0.049076996743679,290.0520935058594,297.1499938964844,293.1499938964844,0.0084036411717534,-653.9205932617188,291.8515930175781,0.4834587574005127,0.050000000745058,0.0362481027841568,289.75885009765625,297.1499938964844,293.1499938964844,0.0105382204055786,-1011.9627075195312,293.944580078125,0.4834587574005127,0.050000000745058,0.049076996743679,290.8840637207031,297.1499938964844,293.1499938964844,0.0059696068055927,-3264.384521484375,288.6365661621094,0.4834587574005127,0.050000000745058,0.2328001409769058,277.3124694824219,291.1499938964844,251.4499969482422,250.97906494140625,275.23876953125,290.8797302246094,277.1789855957031,1.0,0.1889381855726242,0.0,0.6499999761581421,1.0,1.0,-0.4965831041336059,0.1970909684896469,0.2994921505451202,0.045741107314825,0.0,0.0,0.0,44.71379470825195,36.0,-746.5326538085938,-0.0,44.73432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627300,290.06182861328125,297.1499938964844,293.1499938964844,0.0103660151362419,-958.227783203125,293.70001220703125,0.4846691787242889,0.050000000745058,0.0465823300182819,290.5258483886719,297.1499938964844,293.1499938964844,0.0079657062888145,-859.6553344726562,291.228271484375,0.4846691787242889,0.050000000745058,0.0490534342825412,290.07080078125,297.1499938964844,293.1499938964844,0.0094942636787891,-709.3024291992188,292.8755187988281,0.4846691787242889,0.050000000745058,0.0362307019531726,289.7777709960937,297.1499938964844,293.1499938964844,0.0121846599504351,-1094.572998046875,295.0988464355469,0.4846691787242889,0.050000000745058,0.0490534342825412,290.8985595703125,297.1499938964844,293.1499938964844,0.0065232496708631,-3525.625244140625,289.3207702636719,0.4846691787242889,0.050000000745058,0.2326883822679519,277.0556335449219,291.1499938964844,251.4499969482422,250.97817993164065,275.24755859375,290.8937683105469,276.9381103515625,1.0,0.187748372554779,0.0,0.6499999761581421,1.0,1.0,-0.4963448047637939,0.1969939172267913,0.2993508875370025,0.0457176566123962,0.0,0.0,0.0,44.11564636230469,36.0,-651.731201171875,-0.0,44.20122909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627360,290.0844116210937,297.1499938964844,293.1499938964844,0.0117347920313477,-1026.2415771484375,294.7106018066406,0.4871664345264435,0.050000000745058,0.0465366393327713,290.5390014648437,297.1499938964844,293.1499938964844,0.0088124703615903,-922.7760620117188,292.08984375,0.4871664345264435,0.050000000745058,0.0490053221583366,290.0906677246094,297.1499938964844,293.1499938964844,0.0107193421572446,-762.6171264648438,293.8942565917969,0.4871664345264435,0.050000000745058,0.0361951626837253,289.7977294921875,297.1499938964844,293.1499938964844,0.0141552109271287,-1174.211181640625,296.2464294433594,0.4871664345264435,0.050000000745058,0.0490053221583366,290.91424560546875,297.1499938964844,293.1499938964844,0.0070929639041423,-3776.26904296875,290.0062255859375,0.4871664345264435,0.050000000745058,0.232460156083107,276.82989501953125,291.1499938964844,251.4499969482422,250.97720336914065,275.25689697265625,290.9090881347656,276.7266845703125,1.0,0.1854726821184158,0.0,0.6499999761581421,1.0,1.0,-0.4958580136299133,0.1968010365962982,0.2990569770336151,0.0456562340259552,0.0,0.0,0.0,42.89400863647461,25.0,-567.395751953125,-0.0,43.113990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627420,290.1324462890625,297.1499938964844,293.1499938964844,0.0151899326592683,-1155.2166748046875,296.71002197265625,0.4952867329120636,0.050000000745058,0.046395931392908,290.5677795410156,297.1499938964844,293.1499938964844,0.0107630100101232,-1043.052490234375,293.813720703125,0.4952867329120636,0.050000000745058,0.0488571487367153,290.1330871582031,297.1499938964844,293.1499938964844,0.0137625802308321,-864.0535278320312,295.91558837890625,0.4952867329120636,0.050000000745058,0.0360857248306274,289.8400573730469,297.1499938964844,293.1499938964844,0.0195612255483865,-1325.7357177734375,298.52130126953125,0.4952867329120636,0.050000000745058,0.0488571487367153,290.9484558105469,297.1499938964844,293.1499938964844,0.0083067640662193,-4249.8203125,291.3779296875,0.4952867329120636,0.050000000745058,0.2317572832107544,276.45928955078125,291.1499938964844,251.4499969482422,250.9750823974609,275.2768249511719,290.9427185058594,276.3803405761719,1.0,0.1785140186548233,0.0,0.6499999761581421,1.0,1.0,-0.4943588078022003,0.1962123811244964,0.2981464266777038,0.0454537011682987,0.0,0.0,0.0,39.13160705566406,25.0,-426.6515502929688,-0.0,39.77846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627480,290.1324462890625,297.1499938964844,293.1499938964844,0.0151899326592683,-1155.2166748046875,296.71002197265625,0.4952867329120636,0.050000000745058,0.046395931392908,290.5677795410156,297.1499938964844,293.1499938964844,0.0107630100101232,-1043.052490234375,293.813720703125,0.4952867329120636,0.050000000745058,0.0488571487367153,290.1330871582031,297.1499938964844,293.1499938964844,0.0137625802308321,-864.0535278320312,295.91558837890625,0.4952867329120636,0.050000000745058,0.0360857248306274,289.8400573730469,297.1499938964844,293.1499938964844,0.0195612255483865,-1325.7357177734375,298.52130126953125,0.4952867329120636,0.050000000745058,0.0488571487367153,290.9484558105469,297.1499938964844,293.1499938964844,0.0083067640662193,-4249.8203125,291.3779296875,0.4952867329120636,0.050000000745058,0.2317572832107544,276.45928955078125,291.1499938964844,251.4499969482422,250.9750823974609,275.2768249511719,290.9427185058594,276.3803405761719,1.0,0.1785140186548233,0.0,0.6499999761581421,1.0,1.0,-0.4943588078022003,0.1962123811244964,0.2981464266777038,0.0454537011682987,0.0,0.0,0.0,39.13160705566406,25.0,-426.6515502929688,-0.0,39.77846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627540,290.1833190917969,297.1499938964844,293.1499938964844,0.0199435036629438,-1278.4560546875,298.67755126953125,0.5025847554206848,0.050000000745058,0.0462835617363452,290.59912109375,297.1499938964844,293.1499938964844,0.0132420314475893,-1157.7396240234375,295.5328369140625,0.5025847554206848,0.050000000745058,0.0487388186156749,290.1781616210937,297.1499938964844,293.1499938964844,0.0180843342095613,-960.4803466796876,297.9122619628906,0.5025847554206848,0.050000000745058,0.0359983257949352,289.884521484375,297.1499938964844,293.1499938964844,0.0278096720576286,-1464.3453369140625,300.7672119140625,0.5025847554206848,0.050000000745058,0.0487388186156749,290.98553466796875,297.1499938964844,293.1499938964844,0.0096813170239329,-4697.15966796875,292.7449645996094,0.5025847554206848,0.050000000745058,0.2311959713697433,276.1777038574219,291.1499938964844,251.4499969482422,250.97271728515625,275.2986755371094,290.9793395996094,276.117919921875,1.0,0.1731329709291458,0.0,0.6499999761581421,1.0,1.0,-0.4931613206863403,0.1957402229309082,0.2974210679531097,0.0452972277998924,0.0,0.0,0.0,36.127052307128906,25.0,-317.49151611328125,-0.0,37.12886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627600,290.1833190917969,297.1499938964844,293.1499938964844,0.0199435036629438,-1278.4560546875,298.67755126953125,0.5025847554206848,0.050000000745058,0.0462835617363452,290.59912109375,297.1499938964844,293.1499938964844,0.0132420314475893,-1157.7396240234375,295.5328369140625,0.5025847554206848,0.050000000745058,0.0487388186156749,290.1781616210937,297.1499938964844,293.1499938964844,0.0180843342095613,-960.4803466796876,297.9122619628906,0.5025847554206848,0.050000000745058,0.0359983257949352,289.884521484375,297.1499938964844,293.1499938964844,0.0278096720576286,-1464.3453369140625,300.7672119140625,0.5025847554206848,0.050000000745058,0.0487388186156749,290.98553466796875,297.1499938964844,293.1499938964844,0.0096813170239329,-4697.15966796875,292.7449645996094,0.5025847554206848,0.050000000745058,0.2311959713697433,276.1777038574219,291.1499938964844,251.4499969482422,250.97271728515625,275.2986755371094,290.9793395996094,276.117919921875,1.0,0.1731329709291458,0.0,0.6499999761581421,1.0,1.0,-0.4931613206863403,0.1957402229309082,0.2974210679531097,0.0452972277998924,0.0,0.0,0.0,36.127052307128906,25.0,-317.49151611328125,-0.0,37.12886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627660,290.2353210449219,297.1499938964844,293.1499938964844,0.0276402812451124,-1394.20263671875,300.6119689941406,0.5088146328926086,0.050000000745058,0.0461987406015396,290.63238525390625,297.1499938964844,293.1499938964844,0.0165581069886684,-1267.886962890625,297.2401428222656,0.5088146328926086,0.050000000745058,0.0486494973301887,290.2250366210937,297.1499938964844,293.1499938964844,0.0245402120053768,-1052.7777099609375,299.8788757324219,0.5088146328926086,0.050000000745058,0.0359323546290397,289.9302978515625,297.1499938964844,293.1499938964844,0.0414900034666061,-1609.8603515625,302.9777526855469,0.5088146328926086,0.050000000745058,0.0486494973301887,291.0245666503906,297.1499938964844,293.1499938964844,0.0112894214689731,-5123.11669921875,294.10076904296875,0.5088146328926086,0.050000000745058,0.2307722717523574,275.9661865234375,291.1499938964844,251.4499969482422,250.9701385498047,275.3221435546875,291.0180969238281,275.92156982421875,1.0,0.1688350141048431,0.0,0.6499999761581421,1.0,1.0,-0.4922574460506439,0.1953801363706588,0.2968772947788238,0.0451886616647243,0.0,0.0,0.0,33.85918426513672,25.0,-233.2836456298828,-0.0,35.13716506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627720,290.2353210449219,297.1499938964844,293.1499938964844,0.0276402812451124,-1394.20263671875,300.6119689941406,0.5088146328926086,0.050000000745058,0.0461987406015396,290.63238525390625,297.1499938964844,293.1499938964844,0.0165581069886684,-1267.886962890625,297.2401428222656,0.5088146328926086,0.050000000745058,0.0486494973301887,290.2250366210937,297.1499938964844,293.1499938964844,0.0245402120053768,-1052.7777099609375,299.8788757324219,0.5088146328926086,0.050000000745058,0.0359323546290397,289.9302978515625,297.1499938964844,293.1499938964844,0.0414900034666061,-1609.8603515625,302.9777526855469,0.5088146328926086,0.050000000745058,0.0486494973301887,291.0245666503906,297.1499938964844,293.1499938964844,0.0112894214689731,-5123.11669921875,294.10076904296875,0.5088146328926086,0.050000000745058,0.2307722717523574,275.9661865234375,291.1499938964844,251.4499969482422,250.9701385498047,275.3221435546875,291.0180969238281,275.92156982421875,1.0,0.1688350141048431,0.0,0.6499999761581421,1.0,1.0,-0.4922574460506439,0.1953801363706588,0.2968772947788238,0.0451886616647243,0.0,0.0,0.0,33.85918426513672,25.0,-233.2836456298828,-0.0,35.13716506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627780,290.28790283203125,297.1499938964844,293.1499938964844,0.0382086746394634,-1505.053955078125,302.5113830566406,0.5176749229431152,0.050000000745058,0.0460935160517692,290.66717529296875,297.1499938964844,293.1499938964844,0.0211144722998142,-1372.46435546875,298.92840576171875,0.5176749229431152,0.050000000745058,0.0485386922955513,290.2735290527344,297.1499938964844,293.1499938964844,0.0339633487164974,-1140.362060546875,301.8088073730469,0.5176749229431152,0.050000000745058,0.0358505137264728,289.9815673828125,297.1499938964844,293.1499938964844,0.0836580693721771,-2325.58984375,303.95281982421875,0.5949047803878784,0.0878170058131218,0.0684592425823211,291.06512451171875,297.1499938964844,293.1499938964844,0.0132004544138908,-5525.16552734375,295.4383850097656,0.5176749229431152,0.050000000745058,0.2302466630935669,275.8075256347656,291.1499938964844,251.4499969482422,250.9673767089844,275.3578186035156,291.0585632324219,275.77374267578125,1.0,0.1656859368085861,0.0,0.6499999761581421,1.0,1.0,-0.5150296092033386,0.2041979879140854,0.3108316361904144,0.0486185923218727,0.0,0.0,0.0,31.22400665283203,28.0,-170.54595947265625,-0.0,35.12589263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627840,290.28790283203125,297.1499938964844,293.1499938964844,0.0382086746394634,-1505.053955078125,302.5113830566406,0.5176749229431152,0.050000000745058,0.0460935160517692,290.66717529296875,297.1499938964844,293.1499938964844,0.0211144722998142,-1372.46435546875,298.92840576171875,0.5176749229431152,0.050000000745058,0.0485386922955513,290.2735290527344,297.1499938964844,293.1499938964844,0.0339633487164974,-1140.362060546875,301.8088073730469,0.5176749229431152,0.050000000745058,0.0358505137264728,289.9815673828125,297.1499938964844,293.1499938964844,0.0836580693721771,-2325.58984375,303.95281982421875,0.5949047803878784,0.0878170058131218,0.0684592425823211,291.06512451171875,297.1499938964844,293.1499938964844,0.0132004544138908,-5525.16552734375,295.4383850097656,0.5176749229431152,0.050000000745058,0.2302466630935669,275.8075256347656,291.1499938964844,251.4499969482422,250.9673767089844,275.3578186035156,291.0585632324219,275.77374267578125,1.0,0.1656859368085861,0.0,0.6499999761581421,1.0,1.0,-0.5150296092033386,0.2041979879140854,0.3108316361904144,0.0486185923218727,0.0,0.0,0.0,31.22400665283203,28.0,-170.54595947265625,-0.0,35.12589263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627900,290.3144836425781,297.1499938964844,293.1499938964844,0.0445814430713653,-1558.086181640625,303.44635009765625,0.525009274482727,0.050000000745058,0.0460176393389701,290.6851806640625,297.1499938964844,293.1499938964844,0.0240520294755697,-1423.1370849609375,299.7621154785156,0.525009274482727,0.050000000745058,0.0484587885439395,290.2985534667969,297.1499938964844,293.1499938964844,0.0398285686969757,-1182.234619140625,302.7572631835937,0.525009274482727,0.050000000745058,0.0357914976775646,290.0335998535156,297.1499938964844,293.1499938964844,0.1360542476177215,-3344.43212890625,303.8937072753906,0.6808616518974304,0.1177578195929527,0.0983001738786697,291.0867004394531,297.1499938964844,293.1499938964844,0.0142839485779404,-5714.87353515625,296.0921325683594,0.525009274482727,0.050000000745058,0.229867622256279,275.7386779785156,291.1499938964844,251.4499969482422,250.9659423828125,275.4001159667969,291.0802307128906,275.7113342285156,1.0,0.1653672903776168,0.0,0.6499999761581421,1.0,1.0,-0.5501273274421692,0.2177074253559112,0.3324198722839355,0.0543355606496334,0.0,0.0,0.0,29.474943161010746,28.0,-142.2073516845703,-0.0,37.05057907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627960,290.3406066894531,297.1499938964844,293.1499938964844,0.0503860004246234,-1632.0811767578125,304.0484619140625,0.539458692073822,0.060968093574047,0.0476182252168655,290.70361328125,297.1499938964844,293.1499938964844,0.0275011770427227,-1472.5380859375,300.5890808105469,0.5316537022590637,0.050000000745058,0.0483938716351985,290.3240661621094,297.1499938964844,293.1499938964844,0.0464102514088153,-1223.26220703125,303.69482421875,0.5316537022590637,0.050000000745058,0.0357435494661331,290.1004638671875,297.1499938964844,293.1499938964844,0.1859602183103561,-4246.37548828125,303.8497619628906,0.7450094223022461,0.1441162079572677,0.1247559189796447,291.1099853515625,297.1499938964844,293.1499938964844,0.0154734682291746,-5898.0263671875,296.7319030761719,0.5316537022590637,0.050000000745058,0.2295596897602081,275.6824951171875,291.1499938964844,251.4499969482422,250.9644775390625,275.4390869140625,291.1034545898437,275.6628112792969,1.0,0.1656944006681442,0.0,0.6499999761581421,1.0,1.0,-0.5832895040512085,0.2304828613996505,0.3528066575527191,0.0599742345511913,0.0,0.0,0.0,28.09908676147461,31.0,-112.73046112060548,-0.0,39.16360855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628020,290.4486389160156,297.1499938964844,293.1499938964844,0.1315507888793945,-3086.30615234375,303.94805908203125,0.7142083644866943,0.1104608699679374,0.0901373401284217,290.74273681640625,297.1499938964844,293.1499938964844,0.0358369648456573,-1563.7435302734375,302.2138977050781,0.56182861328125,0.050000000745058,0.0481603182852268,290.3942565917969,297.1499938964844,293.1499938964844,0.1031522899866104,-1994.391357421875,303.9824523925781,0.6688073873519897,0.0956907123327255,0.0581822581589221,290.2479858398437,297.1499938964844,293.1499938964844,0.2818915247917175,-5817.53564453125,303.7907409667969,0.8640689849853516,0.1914888173341751,0.1708303391933441,291.1632385253906,297.1499938964844,293.1499938964844,0.0180763788521289,-6222.7529296875,297.9550170898437,0.56182861328125,0.050000000745058,0.2284518182277679,275.606689453125,291.1499938964844,251.4499969482422,250.9614715576172,275.5353698730469,291.1568298339844,275.5994567871094,1.0,0.1693663150072097,0.0,0.6499999761581421,1.0,1.0,-0.7149102091789246,0.2813460230827331,0.433564156293869,0.0847434103488922,0.0,0.0,0.0,23.34353256225586,34.0,-54.89592361450195,-0.0,49.15152359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628080,290.4486389160156,297.1499938964844,293.1499938964844,0.1315507888793945,-3086.30615234375,303.94805908203125,0.7142083644866943,0.1104608699679374,0.0901373401284217,290.74273681640625,297.1499938964844,293.1499938964844,0.0358369648456573,-1563.7435302734375,302.2138977050781,0.56182861328125,0.050000000745058,0.0481603182852268,290.3942565917969,297.1499938964844,293.1499938964844,0.1031522899866104,-1994.391357421875,303.9824523925781,0.6688073873519897,0.0956907123327255,0.0581822581589221,290.2479858398437,297.1499938964844,293.1499938964844,0.2818915247917175,-5817.53564453125,303.7907409667969,0.8640689849853516,0.1914888173341751,0.1708303391933441,291.1632385253906,297.1499938964844,293.1499938964844,0.0180763788521289,-6222.7529296875,297.9550170898437,0.56182861328125,0.050000000745058,0.2284518182277679,275.606689453125,291.1499938964844,251.4499969482422,250.9614715576172,275.5353698730469,291.1568298339844,275.5994567871094,1.0,0.1693663150072097,0.0,0.6499999761581421,1.0,1.0,-0.7149102091789246,0.2813460230827331,0.433564156293869,0.0847434103488922,0.0,0.0,0.0,23.34353256225586,34.0,-54.89592361450195,-0.0,49.15152359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628140,290.6055908203125,297.1499938964844,293.1499938964844,0.2013242989778518,-4266.61669921875,303.9000244140625,0.8343907594680786,0.1471043080091476,0.1247176975011825,290.7855224609375,297.1499938964844,293.1499938964844,0.046066865324974,-1649.357666015625,303.7893371582031,0.596401035785675,0.050000000745058,0.0479656271636486,290.52691650390625,297.1499938964844,293.1499938964844,0.1827280521392822,-3084.437744140625,303.9071044921875,0.8154927492141724,0.1386791914701461,0.090143397450447,290.39697265625,297.1499938964844,293.1499938964844,0.376797467470169,-7228.76025390625,303.7527770996094,0.9844903349876404,0.2348044216632843,0.212402194738388,291.2289123535156,297.1499938964844,293.1499938964844,0.0212237946689128,-6522.8466796875,299.0722045898437,0.596401035785675,0.050000000745058,0.2275282889604568,275.5841369628906,291.1499938964844,251.4499969482422,250.9583740234375,275.58740234375,291.2225341796875,275.583740234375,1.0,0.1764144748449325,0.0,0.6499999761581421,1.0,1.0,-0.8433253765106201,0.3317337334156036,0.5115916132926941,0.111597329378128,0.0,0.0,0.0,19.7019157409668,25.0,-9.315215110778809,-0.0,62.33018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628200,290.6055908203125,297.1499938964844,293.1499938964844,0.2013242989778518,-4266.61669921875,303.9000244140625,0.8343907594680786,0.1471043080091476,0.1247176975011825,290.7855224609375,297.1499938964844,293.1499938964844,0.046066865324974,-1649.357666015625,303.7893371582031,0.596401035785675,0.050000000745058,0.0479656271636486,290.52691650390625,297.1499938964844,293.1499938964844,0.1827280521392822,-3084.437744140625,303.9071044921875,0.8154927492141724,0.1386791914701461,0.090143397450447,290.39697265625,297.1499938964844,293.1499938964844,0.376797467470169,-7228.76025390625,303.7527770996094,0.9844903349876404,0.2348044216632843,0.212402194738388,291.2289123535156,297.1499938964844,293.1499938964844,0.0212237946689128,-6522.8466796875,299.0722045898437,0.596401035785675,0.050000000745058,0.2275282889604568,275.5841369628906,291.1499938964844,251.4499969482422,250.9583740234375,275.58740234375,291.2225341796875,275.583740234375,1.0,0.1764144748449325,0.0,0.6499999761581421,1.0,1.0,-0.8433253765106201,0.3317337334156036,0.5115916132926941,0.111597329378128,0.0,0.0,0.0,19.7019157409668,25.0,-9.315215110778809,-0.0,62.33018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628260,290.7625427246094,297.1499938964844,293.1499938964844,0.2675840556621551,-5285.3583984375,303.873291015625,0.9320003986358644,0.17974254488945,0.1546548157930374,290.8443908691406,297.1499938964844,293.1499938964844,0.0939785987138748,-2515.41796875,304.0262756347656,0.714590847492218,0.0880371183156967,0.0732318684458732,290.6701965332031,297.1499938964844,293.1499938964844,0.2571848034858703,-3993.884765625,303.8645324707031,0.9217093586921692,0.1760925948619842,0.1169046014547348,290.4882507324219,297.1499938964844,293.1499938964844,0.3205579221248626,-6310.5390625,303.98419189453125,0.9734652638435364,0.2857783734798431,0.1838561743497848,291.3013000488281,297.1499938964844,293.1499938964844,0.024476820603013,-6769.4951171875,300.10015869140625,0.6189261078834534,0.050000000745058,0.2270364314317703,275.58673095703125,291.1499938964844,251.4499969482422,250.9552154541016,275.6157531738281,291.2952575683594,275.58807373046875,1.0,0.1798688620328903,0.0,0.6499999761581421,1.0,1.0,-0.906862497329712,0.3570862114429474,0.5497762560844421,0.1255429685115814,0.0,0.0,0.0,17.775678634643555,45.0,12.224430084228516,-0.0,69.77477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628320,290.7625427246094,297.1499938964844,293.1499938964844,0.2675840556621551,-5285.3583984375,303.873291015625,0.9320003986358644,0.17974254488945,0.1546548157930374,290.8443908691406,297.1499938964844,293.1499938964844,0.0939785987138748,-2515.41796875,304.0262756347656,0.714590847492218,0.0880371183156967,0.0732318684458732,290.6701965332031,297.1499938964844,293.1499938964844,0.2571848034858703,-3993.884765625,303.8645324707031,0.9217093586921692,0.1760925948619842,0.1169046014547348,290.4882507324219,297.1499938964844,293.1499938964844,0.3205579221248626,-6310.5390625,303.98419189453125,0.9734652638435364,0.2857783734798431,0.1838561743497848,291.3013000488281,297.1499938964844,293.1499938964844,0.024476820603013,-6769.4951171875,300.10015869140625,0.6189261078834534,0.050000000745058,0.2270364314317703,275.58673095703125,291.1499938964844,251.4499969482422,250.9552154541016,275.6157531738281,291.2952575683594,275.58807373046875,1.0,0.1798688620328903,0.0,0.6499999761581421,1.0,1.0,-0.906862497329712,0.3570862114429474,0.5497762560844421,0.1255429685115814,0.0,0.0,0.0,17.775678634643555,45.0,12.224430084228516,-0.0,69.77477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628380,290.9128112792969,297.1499938964844,293.1499938964844,0.3324645757675171,-6216.935546875,303.8576965332031,0.9949584603309632,0.2097528129816055,0.1820979863405227,290.9568176269531,297.1499938964844,293.1499938964844,0.1593527346849441,-3754.269287109375,303.9599914550781,0.824214518070221,0.1237319856882095,0.1095546036958694,290.8089904785156,297.1499938964844,293.1499938964844,0.3311286568641662,-4827.65576171875,303.8367919921875,0.9947378039360046,0.2107706665992736,0.1415064185857772,290.5073547363281,297.1499938964844,293.1499938964844,0.2996423244476318,-5973.53515625,304.0684509277344,0.9664746522903442,0.3493383228778839,0.1736310273408889,291.3725891113281,297.1499938964844,293.1499938964844,0.0286141149699687,-7028.8896484375,301.07666015625,0.6257258653640747,0.050000000745058,0.2268949002027511,275.59429931640625,291.1499938964844,251.4499969482422,250.95204162597656,275.6122131347656,291.3673095703125,275.5951538085937,1.0,0.1931277811527252,0.0,0.6499999761581421,1.0,1.0,-1.0002422332763672,0.3950894773006439,0.6051527857780457,0.1460953056812286,0.0,0.0,0.0,18.11216163635254,65.0,13.059907913208008,-0.0,87.65904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628440,290.9128112792969,297.1499938964844,293.1499938964844,0.3324645757675171,-6216.935546875,303.8576965332031,0.9949584603309632,0.2097528129816055,0.1820979863405227,290.9568176269531,297.1499938964844,293.1499938964844,0.1593527346849441,-3754.269287109375,303.9599914550781,0.824214518070221,0.1237319856882095,0.1095546036958694,290.8089904785156,297.1499938964844,293.1499938964844,0.3311286568641662,-4827.65576171875,303.8367919921875,0.9947378039360046,0.2107706665992736,0.1415064185857772,290.5073547363281,297.1499938964844,293.1499938964844,0.2996423244476318,-5973.53515625,304.0684509277344,0.9664746522903442,0.3493383228778839,0.1736310273408889,291.3725891113281,297.1499938964844,293.1499938964844,0.0286141149699687,-7028.8896484375,301.07666015625,0.6257258653640747,0.050000000745058,0.2268949002027511,275.59429931640625,291.1499938964844,251.4499969482422,250.95204162597656,275.6122131347656,291.3673095703125,275.5951538085937,1.0,0.1931277811527252,0.0,0.6499999761581421,1.0,1.0,-1.0002422332763672,0.3950894773006439,0.6051527857780457,0.1460953056812286,0.0,0.0,0.0,18.11216163635254,65.0,13.059907913208008,-0.0,87.65904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628500,290.98101806640625,297.1499938964844,293.1499938964844,0.3536392748355865,-6495.66064453125,303.8724060058594,0.9911383390426636,0.2246902883052826,0.190097376704216,291.0204467773437,297.1499938964844,293.1499938964844,0.1888871043920517,-4271.75341796875,303.9409484863281,0.8429109454154968,0.1390212029218673,0.1247360184788703,290.8648376464844,297.1499938964844,293.1499938964844,0.3317487835884094,-4815.03564453125,303.8920288085937,0.9775748252868652,0.2294327318668365,0.1408450454473495,290.5303649902344,297.1499938964844,293.1499938964844,0.3374309837818146,-6546.90869140625,304.0144348144531,0.9775696396827698,0.3783110380172729,0.1906894892454147,291.4076843261719,297.1499938964844,293.1499938964844,0.0310121122747659,-7163.8134765625,301.5466613769531,0.6143456101417542,0.050000000745058,0.2271295636892318,275.5951538085937,291.1499938964844,251.4499969482422,250.9504547119141,275.6022644042969,291.4026794433594,275.5953674316406,1.0,0.2026778012514114,0.0,0.6499999761581421,1.0,1.0,-1.0482385158538818,0.4148814082145691,0.6333571076393127,0.1569031774997711,0.0,0.0,0.0,19.96405601501465,65.0,7.667198657989502,-0.0,100.99617767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628560,291.0393981933594,297.1499938964844,293.1499938964844,0.3719556033611297,-6736.2490234375,303.8886413574219,0.9859521985054016,0.2406968176364898,0.197028249502182,291.0855407714844,297.1499938964844,293.1499938964844,0.2173408567905426,-4749.44384765625,303.9272766113281,0.8569137454032898,0.1532160341739654,0.1387287080287933,290.9170837402344,297.1499938964844,293.1499938964844,0.3707698285579681,-5234.638671875,303.8680725097656,0.9859125018119812,0.2481302171945572,0.1532221138477325,290.56915283203125,297.1499938964844,293.1499938964844,0.3760524392127991,-7112.20751953125,303.968994140625,0.9859125018119812,0.4038887321949005,0.2074503451585769,291.4427490234375,297.1499938964844,293.1499938964844,0.0335613787174224,-7296.59521484375,302.002685546875,0.6026557087898254,0.050000000745058,0.2273793071508407,275.5919494628906,291.1499938964844,251.4499969482422,250.94888305664065,275.5784606933594,291.4380187988281,275.5909118652344,1.0,0.2141122817993164,0.0,0.6499999761581421,1.0,1.0,-1.1086338758468628,0.4400720000267029,0.6685618162155151,0.1705845445394516,0.0,0.0,0.0,22.08568954467773,85.0,-3.299514055252075,-0.0,119.01057434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628620,291.1739196777344,297.1499938964844,293.1499938964844,0.4622195959091186,-7936.94921875,303.8241577148437,0.9976212978363036,0.2669824361801147,0.2324152290821075,291.2171325683594,297.1499938964844,293.1499938964844,0.2718350291252136,-5617.34716796875,303.9110412597656,0.8704380393028259,0.1788448989391327,0.1639677733182907,291.0382385253906,297.1499938964844,293.1499938964844,0.4599689245223999,-6155.64501953125,303.8125305175781,0.9970219731330872,0.2801849544048309,0.180319145321846,290.6715087890625,297.1499938964844,293.1499938964844,0.4645343422889709,-8354.296875,303.8813781738281,0.9970219731330872,0.4485851526260376,0.2441375404596328,291.51531982421875,297.1499938964844,293.1499938964844,0.0390159711241722,-7558.9619140625,302.85888671875,0.5760232210159302,0.050000000745058,0.2280273139476776,275.5593566894531,291.1499938964844,251.4499969482422,250.9457550048828,275.4906616210937,291.5108947753906,275.5545654296875,1.0,0.2421674132347107,0.0,0.6499999761581421,1.0,1.0,-1.2586681842803955,0.5038141012191772,0.754854142665863,0.205312967300415,0.0,0.0,0.0,27.693208694458008,105.0,-44.7512092590332,-0.0,172.5063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628680,291.1739196777344,297.1499938964844,293.1499938964844,0.4622195959091186,-7936.94921875,303.8241577148437,0.9976212978363036,0.2669824361801147,0.2324152290821075,291.2171325683594,297.1499938964844,293.1499938964844,0.2718350291252136,-5617.34716796875,303.9110412597656,0.8704380393028259,0.1788448989391327,0.1639677733182907,291.0382385253906,297.1499938964844,293.1499938964844,0.4599689245223999,-6155.64501953125,303.8125305175781,0.9970219731330872,0.2801849544048309,0.180319145321846,290.6715087890625,297.1499938964844,293.1499938964844,0.4645343422889709,-8354.296875,303.8813781738281,0.9970219731330872,0.4485851526260376,0.2441375404596328,291.51531982421875,297.1499938964844,293.1499938964844,0.0390159711241722,-7558.9619140625,302.85888671875,0.5760232210159302,0.050000000745058,0.2280273139476776,275.5593566894531,291.1499938964844,251.4499969482422,250.9457550048828,275.4906616210937,291.5108947753906,275.5545654296875,1.0,0.2421674132347107,0.0,0.6499999761581421,1.0,1.0,-1.2586681842803955,0.5038141012191772,0.754854142665863,0.205312967300415,0.0,0.0,0.0,27.693208694458008,105.0,-44.7512092590332,-0.0,172.5063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628740,291.320068359375,297.1499938964844,293.1499938964844,0.5246610641479492,-8700.5859375,303.8305969238281,0.9698296189308168,0.2873627543449402,0.2540607154369354,291.3498229980469,297.1499938964844,293.1499938964844,0.3230838775634765,-6386.6298828125,303.9055480957031,0.8525810837745667,0.200923666357994,0.1859792917966842,291.1806945800781,297.1499938964844,293.1499938964844,0.5620911121368408,-7150.52099609375,303.75933837890625,0.9868077039718628,0.3048358261585235,0.2093130201101303,290.8047180175781,297.1499938964844,293.1499938964844,0.6018938422203064,-10191.20703125,303.7398376464844,0.9990000128746032,0.4844540059566498,0.2985687255859375,291.5937194824219,297.1499938964844,293.1499938964844,0.0449364259839057,-7833.34326171875,303.6247863769531,0.5342629551887512,0.050000000745058,0.2294245660305023,275.4880065917969,291.1499938964844,251.4499969482422,250.9427185058593,275.385498046875,291.5895080566406,275.4813842773437,1.0,0.2752680778503418,0.0,0.6499999761581421,1.0,1.0,-1.4126622676849363,0.5707593560218811,0.8419028520584106,0.2419648915529251,0.0,0.0,0.0,37.66152572631836,125.0,-89.18107604980469,-0.0,250.60665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628800,291.320068359375,297.1499938964844,293.1499938964844,0.5246610641479492,-8700.5859375,303.8305969238281,0.9698296189308168,0.2873627543449402,0.2540607154369354,291.3498229980469,297.1499938964844,293.1499938964844,0.3230838775634765,-6386.6298828125,303.9055480957031,0.8525810837745667,0.200923666357994,0.1859792917966842,291.1806945800781,297.1499938964844,293.1499938964844,0.5620911121368408,-7150.52099609375,303.75933837890625,0.9868077039718628,0.3048358261585235,0.2093130201101303,290.8047180175781,297.1499938964844,293.1499938964844,0.6018938422203064,-10191.20703125,303.7398376464844,0.9990000128746032,0.4844540059566498,0.2985687255859375,291.5937194824219,297.1499938964844,293.1499938964844,0.0449364259839057,-7833.34326171875,303.6247863769531,0.5342629551887512,0.050000000745058,0.2294245660305023,275.4880065917969,291.1499938964844,251.4499969482422,250.9427185058593,275.385498046875,291.5895080566406,275.4813842773437,1.0,0.2752680778503418,0.0,0.6499999761581421,1.0,1.0,-1.4126622676849363,0.5707593560218811,0.8419028520584106,0.2419648915529251,0.0,0.0,0.0,37.66152572631836,125.0,-89.18107604980469,-0.0,250.60665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628860,291.44775390625,297.1499938964844,293.1499938964844,0.582953929901123,-9382.6826171875,303.83984375,0.928197741508484,0.3078230917453766,0.2729824185371399,291.48321533203125,297.1499938964844,293.1499938964844,0.3698070645332336,-7053.31689453125,303.90936279296875,0.8271418213844299,0.2194847017526626,0.204710766673088,291.30694580078125,297.1499938964844,293.1499938964844,0.6307309865951538,-7762.560546875,303.7747802734375,0.951143205165863,0.3291011154651642,0.2263639718294143,290.9731140136719,297.1499938964844,293.1499938964844,0.7723183631896973,-12326.0625,303.594970703125,0.9990000128746032,0.5097949504852295,0.3617460429668426,291.6775817871094,297.1499938964844,293.1499938964844,0.0523966290056705,-8309.853515625,304.1190185546875,0.5041577816009521,0.0559303648769855,0.2394701838493347,275.3982849121094,291.1499938964844,251.4499969482422,250.9397735595703,275.2781982421875,291.67352294921875,275.3910217285156,1.0,0.3111151158809662,0.0,0.6499999761581421,1.0,1.0,-1.5664840936660769,0.6390952467918396,0.9273889064788818,0.2787119150161743,0.0,0.0,0.0,51.590702056884766,145.0,-117.98939514160156,-0.0,355.7500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628920,291.44775390625,297.1499938964844,293.1499938964844,0.582953929901123,-9382.6826171875,303.83984375,0.928197741508484,0.3078230917453766,0.2729824185371399,291.48321533203125,297.1499938964844,293.1499938964844,0.3698070645332336,-7053.31689453125,303.90936279296875,0.8271418213844299,0.2194847017526626,0.204710766673088,291.30694580078125,297.1499938964844,293.1499938964844,0.6307309865951538,-7762.560546875,303.7747802734375,0.951143205165863,0.3291011154651642,0.2263639718294143,290.9731140136719,297.1499938964844,293.1499938964844,0.7723183631896973,-12326.0625,303.594970703125,0.9990000128746032,0.5097949504852295,0.3617460429668426,291.6775817871094,297.1499938964844,293.1499938964844,0.0523966290056705,-8309.853515625,304.1190185546875,0.5041577816009521,0.0559303648769855,0.2394701838493347,275.3982849121094,291.1499938964844,251.4499969482422,250.9397735595703,275.2781982421875,291.67352294921875,275.3910217285156,1.0,0.3111151158809662,0.0,0.6499999761581421,1.0,1.0,-1.5664840936660769,0.6390952467918396,0.9273889064788818,0.2787119150161743,0.0,0.0,0.0,51.590702056884766,145.0,-117.98939514160156,-0.0,355.7500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628980,291.5694580078125,297.1499938964844,293.1499938964844,0.6397324204444885,-10026.779296875,303.8486328125,0.9099311232566832,0.3262743651866913,0.2903308868408203,291.6109619140625,297.1499938964844,293.1499938964844,0.4133172929286957,-7648.982421875,303.9170837402344,0.8176152110099792,0.2358051240444183,0.2209511250257492,291.4245300292969,297.1499938964844,293.1499938964844,0.7008401155471802,-8369.171875,303.782958984375,0.9358359575271606,0.3519553542137146,0.2428923547267913,291.13836669921875,297.1499938964844,293.1499938964844,0.9052401185035706,-13849.9013671875,303.556640625,0.9990000128746032,0.5314192771911621,0.4051966369152069,291.7819519042969,297.1499938964844,293.1499938964844,0.084195353090763,-11024.3388671875,304.0772705078125,0.5380178689956665,0.0721404999494552,0.316714346408844,275.2723693847656,291.1499938964844,251.4499969482422,250.9369659423828,275.13311767578125,291.77716064453125,275.2637634277344,1.0,0.3504463732242584,0.0,0.6499999761581421,1.0,1.0,-1.7715405225753784,0.7317880392074585,1.0397526025772097,0.3284407258033752,0.0,0.0,0.0,64.73030090332031,165.0,-161.94207763671875,-0.0,510.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
