time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629040,291.5694580078125,297.1499938964844,293.1499938964844,0.6397324204444885,-10026.779296875,303.8486328125,0.9099311232566832,0.3262743651866913,0.2903308868408203,291.6109619140625,297.1499938964844,293.1499938964844,0.4133172929286957,-7648.982421875,303.9170837402344,0.8176152110099792,0.2358051240444183,0.2209511250257492,291.4245300292969,297.1499938964844,293.1499938964844,0.7008401155471802,-8369.171875,303.782958984375,0.9358359575271606,0.3519553542137146,0.2428923547267913,291.13836669921875,297.1499938964844,293.1499938964844,0.9052401185035706,-13849.9013671875,303.556640625,0.9990000128746032,0.5314192771911621,0.4051966369152069,291.7819519042969,297.1499938964844,293.1499938964844,0.084195353090763,-11024.3388671875,304.0772705078125,0.5380178689956665,0.0721404999494552,0.316714346408844,275.2723693847656,291.1499938964844,251.4499969482422,250.9369659423828,275.13311767578125,291.77716064453125,275.2637634277344,1.0,0.3504463732242584,0.0,0.6499999761581421,1.0,1.0,-1.7715405225753784,0.7317880392074585,1.0397526025772097,0.3284407258033752,0.0,0.0,0.0,64.73030090332031,165.0,-161.94207763671875,-0.0,510.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629100,291.6291198730469,297.1499938964844,293.1499938964844,0.6668789982795715,-10326.5185546875,303.8540954589844,0.8972068428993225,0.3345776200294494,0.2982674837112427,291.6724548339844,297.1499938964844,293.1499938964844,0.4342070817947387,-7927.28466796875,303.92144775390625,0.8087497353553772,0.2432211339473724,0.2284316420555114,291.48291015625,297.1499938964844,293.1499938964844,0.7347749471664429,-8654.314453125,303.7880249023437,0.9228144288063048,0.3623444139957428,0.2505460977554321,291.2217102050781,297.1499938964844,293.1499938964844,0.9904546737670898,-14819.9013671875,303.5093994140625,0.9990000128746032,0.5405378937721252,0.4332992136478424,291.8423767089844,297.1499938964844,293.1499938964844,0.095568835735321,-12069.0478515625,304.0699157714844,0.5427979230880737,0.0776034519076347,0.3460072576999664,275.2067565917969,291.1499938964844,251.4499969482422,250.9356231689453,275.0756530761719,291.83758544921875,275.1991271972656,1.0,0.3705967962741852,0.0,0.6499999761581421,1.0,1.0,-1.8681647777557373,0.7759607434272766,1.092203974723816,0.3520547747611999,0.0,0.0,0.0,73.23699951171875,165.0,-168.14761352539062,-0.0,603.1123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629160,291.6878967285156,297.1499938964844,293.1499938964844,0.6929122805595398,-10608.8505859375,303.8605651855469,0.8834341764450073,0.3422984480857849,0.3057092428207397,291.7325134277344,297.1499938964844,293.1499938964844,0.454339861869812,-8190.87744140625,303.9264221191406,0.7979811429977417,0.250145673751831,0.2354919463396072,291.5410461425781,297.1499938964844,293.1499938964844,0.7674852609634399,-8923.7373046875,303.7943725585937,0.90840744972229,0.3720469772815704,0.257744550704956,291.2996520996094,297.1499938964844,293.1499938964844,1.0,-15592.8466796875,302.9466247558594,0.9990000128746032,0.5496397018432617,0.4646093249320984,291.9057922363281,297.1499938964844,293.1499938964844,0.1045366302132606,-12894.2216796875,304.0682373046875,0.5415191650390625,0.0817195996642112,0.3689022958278656,275.1463928222656,291.1499938964844,251.4499969482422,250.934326171875,275.0284729003906,291.90106201171875,275.1399230957031,1.0,0.3906629383563995,0.0,0.6499999761581421,1.0,1.0,-1.959316730499268,0.8178657293319702,1.1414510011672974,0.3743646740913391,0.0,0.0,0.0,82.96145629882812,185.0,-164.3765869140625,-0.0,703.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629220,291.801513671875,297.1499938964844,293.1499938964844,0.7416967153549194,-11125.0419921875,303.87579345703125,0.8570283651351929,0.3563017845153808,0.3192907273769378,291.8480834960937,297.1499938964844,293.1499938964844,0.492072731256485,-8672.9765625,303.9381103515625,0.7762454748153687,0.2626168131828308,0.2483789920806884,291.6545715332031,297.1499938964844,293.1499938964844,0.82927405834198,-9418.9091796875,303.8099975585937,0.88241046667099,0.3897846341133117,0.270942747592926,291.4110412597656,297.1499938964844,293.1499938964844,1.0,-17061.95703125,301.6399230957031,0.9990000128746032,0.5738347172737122,0.5312230587005615,292.0308532714844,297.1499938964844,293.1499938964844,0.1180804967880249,-14121.4384765625,304.0730895996094,0.5312235951423645,0.0878763049840927,0.4025312662124634,275.0453796386719,291.1499938964844,251.4499969482422,250.931884765625,274.9559631347656,292.0267333984375,275.0408630371094,1.0,0.4297561347484588,0.0,0.6499999761581421,1.0,1.0,-2.1273436546325684,0.8955813050270081,1.231762409210205,0.4154738187789917,0.0,0.0,0.0,105.08929443359376,203.0,-141.10870361328125,-0.0,927.4876708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629280,291.801513671875,297.1499938964844,293.1499938964844,0.7416967153549194,-11125.0419921875,303.87579345703125,0.8570283651351929,0.3563017845153808,0.3192907273769378,291.8480834960937,297.1499938964844,293.1499938964844,0.492072731256485,-8672.9765625,303.9381103515625,0.7762454748153687,0.2626168131828308,0.2483789920806884,291.6545715332031,297.1499938964844,293.1499938964844,0.82927405834198,-9418.9091796875,303.8099975585937,0.88241046667099,0.3897846341133117,0.270942747592926,291.4110412597656,297.1499938964844,293.1499938964844,1.0,-17061.95703125,301.6399230957031,0.9990000128746032,0.5738347172737122,0.5312230587005615,292.0308532714844,297.1499938964844,293.1499938964844,0.1180804967880249,-14121.4384765625,304.0730895996094,0.5312235951423645,0.0878763049840927,0.4025312662124634,275.0453796386719,291.1499938964844,251.4499969482422,250.931884765625,274.9559631347656,292.0267333984375,275.0408630371094,1.0,0.4297561347484588,0.0,0.6499999761581421,1.0,1.0,-2.1273436546325684,0.8955813050270081,1.231762409210205,0.4154738187789917,0.0,0.0,0.0,105.08929443359376,203.0,-141.10870361328125,-0.0,927.4876708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629340,291.9070739746094,297.1499938964844,293.1499938964844,0.7871133089065552,-11593.0849609375,303.8915100097656,0.8311383128166199,0.369051456451416,0.3317978382110595,291.9559936523437,297.1499938964844,293.1499938964844,0.5267666578292847,-9103.740234375,303.950927734375,0.7536154985427856,0.2737109661102295,0.2600173950195312,291.760498046875,297.1499938964844,293.1499938964844,0.8875627517700195,-9872.6484375,303.826171875,0.856047511100769,0.4061832129955292,0.2831984460353851,291.4815673828125,297.1499938964844,293.1499938964844,1.0,-17766.18359375,301.0049133300781,0.9808919429779052,0.6035324335098267,0.5650110840797424,292.14306640625,297.1499938964844,293.1499938964844,0.1301048845052719,-15190.578125,304.07861328125,0.5177916884422302,0.0934549793601036,0.4319645464420318,274.9801940917969,291.1499938964844,251.4499969482422,250.9296722412109,274.926025390625,292.1396789550781,274.9779357910156,1.0,0.4645083248615265,0.0,0.6499999761581421,1.0,1.0,-2.2471373081207275,0.9511941075325012,1.2959431409835815,0.4450436234474182,0.0,0.0,0.0,131.8453826904297,206.0,-97.62222290039062,-0.0,1149.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629400,291.9070739746094,297.1499938964844,293.1499938964844,0.7871133089065552,-11593.0849609375,303.8915100097656,0.8311383128166199,0.369051456451416,0.3317978382110595,291.9559936523437,297.1499938964844,293.1499938964844,0.5267666578292847,-9103.740234375,303.950927734375,0.7536154985427856,0.2737109661102295,0.2600173950195312,291.760498046875,297.1499938964844,293.1499938964844,0.8875627517700195,-9872.6484375,303.826171875,0.856047511100769,0.4061832129955292,0.2831984460353851,291.4815673828125,297.1499938964844,293.1499938964844,1.0,-17766.18359375,301.0049133300781,0.9808919429779052,0.6035324335098267,0.5650110840797424,292.14306640625,297.1499938964844,293.1499938964844,0.1301048845052719,-15190.578125,304.07861328125,0.5177916884422302,0.0934549793601036,0.4319645464420318,274.9801940917969,291.1499938964844,251.4499969482422,250.9296722412109,274.926025390625,292.1396789550781,274.9779357910156,1.0,0.4645083248615265,0.0,0.6499999761581421,1.0,1.0,-2.2471373081207275,0.9511941075325012,1.2959431409835815,0.4450436234474182,0.0,0.0,0.0,131.8453826904297,206.0,-97.62222290039062,-0.0,1149.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629460,292.00396728515625,297.1499938964844,293.1499938964844,0.8289992213249207,-12013.966796875,303.9078369140625,0.8205756545066833,0.3808829486370086,0.343130886554718,292.0531921386719,297.1499938964844,293.1499938964844,0.5589850544929504,-9494.3515625,303.9635314941406,0.7453178763389587,0.2842358350753784,0.2706480324268341,291.857421875,297.1499938964844,293.1499938964844,0.9426287412643432,-10290.33203125,303.8423156738281,0.846335768699646,0.4217243790626526,0.2945688366889953,291.5303649902344,297.1499938964844,293.1499938964844,1.0,-18369.060546875,300.4725036621094,0.9742490649223328,0.6358795762062073,0.5953888297080994,292.239990234375,297.1499938964844,293.1499938964844,0.1420208215713501,-16228.595703125,304.0824890136719,0.5157468318939209,0.0992868095636367,0.4607301950454712,274.93682861328125,291.1499938964844,251.4499969482422,250.9277191162109,274.8998413085937,292.2372436523437,274.9352111816406,1.0,0.4909565150737762,0.0,0.6499999761581421,1.0,1.0,-2.3581159114837646,1.0029089450836182,1.3552069664001465,0.4720928966999054,0.0,0.0,0.0,151.08961486816406,194.0,-69.05846405029297,-0.0,1351.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629520,292.00396728515625,297.1499938964844,293.1499938964844,0.8289992213249207,-12013.966796875,303.9078369140625,0.8205756545066833,0.3808829486370086,0.343130886554718,292.0531921386719,297.1499938964844,293.1499938964844,0.5589850544929504,-9494.3515625,303.9635314941406,0.7453178763389587,0.2842358350753784,0.2706480324268341,291.857421875,297.1499938964844,293.1499938964844,0.9426287412643432,-10290.33203125,303.8423156738281,0.846335768699646,0.4217243790626526,0.2945688366889953,291.5303649902344,297.1499938964844,293.1499938964844,1.0,-18369.060546875,300.4725036621094,0.9742490649223328,0.6358795762062073,0.5953888297080994,292.239990234375,297.1499938964844,293.1499938964844,0.1420208215713501,-16228.595703125,304.0824890136719,0.5157468318939209,0.0992868095636367,0.4607301950454712,274.93682861328125,291.1499938964844,251.4499969482422,250.9277191162109,274.8998413085937,292.2372436523437,274.9352111816406,1.0,0.4909565150737762,0.0,0.6499999761581421,1.0,1.0,-2.3581159114837646,1.0029089450836182,1.3552069664001465,0.4720928966999054,0.0,0.0,0.0,151.08961486816406,194.0,-69.05846405029297,-0.0,1351.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629580,292.0916748046875,297.1499938964844,293.1499938964844,0.8678717613220215,-12396.236328125,303.9237365722656,0.8241172432899475,0.3921180665493011,0.3534132242202759,292.13922119140625,297.1499938964844,293.1499938964844,0.5895330905914307,-9857.767578125,303.9747314453125,0.7501270174980164,0.2945610880851745,0.2805497646331787,291.9447937011719,297.1499938964844,293.1499938964844,0.9955400228500366,-10680.546875,303.8564758300781,0.851689875125885,0.4367365837097168,0.3051669597625732,291.5652770996094,297.1499938964844,293.1499938964844,1.0,-18967.361328125,299.9424133300781,0.9847353100776672,0.669808030128479,0.6268991231918335,292.3231506347656,297.1499938964844,293.1499938964844,0.1538638323545456,-17237.3125,304.0852355957031,0.5245729684829712,0.1054588332772255,0.4887153804302215,274.901123046875,291.1499938964844,251.4499969482422,250.92605590820312,274.8731689453125,292.3208923339844,274.8998718261719,1.0,0.5079960823059082,0.0,0.6499999761581421,1.0,1.0,-2.466569662094116,1.0535178184509275,1.413051724433899,0.4984937310218811,0.0,0.0,0.0,158.178466796875,182.0,-54.01756286621094,-0.0,1517.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629640,292.0916748046875,297.1499938964844,293.1499938964844,0.8678717613220215,-12396.236328125,303.9237365722656,0.8241172432899475,0.3921180665493011,0.3534132242202759,292.13922119140625,297.1499938964844,293.1499938964844,0.5895330905914307,-9857.767578125,303.9747314453125,0.7501270174980164,0.2945610880851745,0.2805497646331787,291.9447937011719,297.1499938964844,293.1499938964844,0.9955400228500366,-10680.546875,303.8564758300781,0.851689875125885,0.4367365837097168,0.3051669597625732,291.5652770996094,297.1499938964844,293.1499938964844,1.0,-18967.361328125,299.9424133300781,0.9847353100776672,0.669808030128479,0.6268991231918335,292.3231506347656,297.1499938964844,293.1499938964844,0.1538638323545456,-17237.3125,304.0852355957031,0.5245729684829712,0.1054588332772255,0.4887153804302215,274.901123046875,291.1499938964844,251.4499969482422,250.92605590820312,274.8731689453125,292.3208923339844,274.8998718261719,1.0,0.5079960823059082,0.0,0.6499999761581421,1.0,1.0,-2.466569662094116,1.0535178184509275,1.413051724433899,0.4984937310218811,0.0,0.0,0.0,158.178466796875,182.0,-54.01756286621094,-0.0,1517.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629700,292.1323547363281,297.1499938964844,293.1499938964844,0.8864147663116455,-12576.2431640625,303.93115234375,0.8292370438575745,0.3975355923175812,0.358249694108963,292.1784362792969,297.1499938964844,293.1499938964844,0.6043874621391296,-10032.4296875,303.9795837402344,0.7557599544525146,0.2996590137481689,0.2853109836578369,291.9828796386719,297.1499938964844,293.1499938964844,1.0,-10820.5126953125,303.7536315917969,0.8581398129463196,0.4445177018642425,0.3103429675102234,291.5785827636719,297.1499938964844,293.1499938964844,1.0,-19263.396484375,299.67999267578125,0.9931869506835938,0.6872663497924805,0.6429947018623352,292.3602600097656,297.1499938964844,293.1499938964844,0.1598212122917175,-17736.796875,304.086181640625,0.5318811535835266,0.1086430102586746,0.502576470375061,274.8848876953125,291.1499938964844,251.4499969482422,250.9253387451172,274.859619140625,292.35821533203125,274.8837280273437,1.0,0.5144028663635254,0.0,0.6499999761581421,1.0,1.0,-2.52030873298645,1.0786110162734983,1.441697597503662,0.5115486979484558,0.0,0.0,0.0,158.4438934326172,182.0,-49.56842803955078,-0.0,1590.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629760,292.1710205078125,297.1499938964844,293.1499938964844,0.904481053352356,-12750.4384765625,303.9380798339844,0.8351491093635559,0.4028313159942627,0.3629357516765594,292.2153625488281,297.1499938964844,293.1499938964844,0.6190656423568726,-10203.9072265625,303.9838562011719,0.7622605562210083,0.3047174215316772,0.2899938225746155,292.0140075683594,297.1499938964844,293.1499938964844,1.0,-10959.857421875,303.5748291015625,0.8660836219787598,0.4531850516796112,0.3159886300563812,291.58953857421875,297.1499938964844,293.1499938964844,1.0,-19477.1796875,299.482666015625,0.9990000128746032,0.7050164341926575,0.6547365188598633,292.3945617675781,297.1499938964844,293.1499938964844,0.1658858209848404,-18240.3671875,304.08673095703125,0.5400833487510681,0.111906960606575,0.5165680050849915,274.8698425292969,291.1499938964844,251.4499969482422,250.9247131347656,274.8491516113281,292.3927307128906,274.86895751953125,1.0,0.5196704864501953,0.0,0.6499999761581421,1.0,1.0,-2.569392204284668,1.1014665365219116,1.4679256677627563,0.5238098502159119,0.0,0.0,0.0,157.8267822265625,170.0,-44.96645736694336,-0.0,1654.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629820,292.2430114746094,297.1499938964844,293.1499938964844,0.939199924468994,-13082.1767578125,303.95086669921875,0.8455492854118347,0.4130292534828186,0.372049868106842,292.2828674316406,297.1499938964844,293.1499938964844,0.6480515003204346,-10539.5439453125,303.99090576171875,0.774121880531311,0.3146995902061462,0.2993274331092834,292.0635986328125,297.1499938964844,293.1499938964844,1.0,-11260.2861328125,303.2179260253906,0.8818790316581726,0.471886545419693,0.3285891711711883,291.6155090332031,297.1499938964844,293.1499938964844,1.0,-19318.384765625,299.6214599609375,0.9990000128746032,0.7393016219139099,0.6453867554664612,292.4559631347656,297.1499938964844,293.1499938964844,0.178628921508789,-19282.474609375,304.0865783691406,0.5559062957763672,0.1185861304402351,0.5458417534828186,274.8568725585937,291.1499938964844,251.4499969482422,250.9237365722656,274.8479919433594,292.4543762207031,274.85675048828125,1.0,0.5260087847709656,0.0,0.6499999761581421,1.0,1.0,-2.6305599212646484,1.129999041557312,1.5005608797073364,0.5388211607933044,0.0,0.0,0.0,156.65924072265625,158.0,-23.776098251342773,-0.0,1736.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629880,292.2430114746094,297.1499938964844,293.1499938964844,0.939199924468994,-13082.1767578125,303.95086669921875,0.8455492854118347,0.4130292534828186,0.372049868106842,292.2828674316406,297.1499938964844,293.1499938964844,0.6480515003204346,-10539.5439453125,303.99090576171875,0.774121880531311,0.3146995902061462,0.2993274331092834,292.0635986328125,297.1499938964844,293.1499938964844,1.0,-11260.2861328125,303.2179260253906,0.8818790316581726,0.471886545419693,0.3285891711711883,291.6155090332031,297.1499938964844,293.1499938964844,1.0,-19318.384765625,299.6214599609375,0.9990000128746032,0.7393016219139099,0.6453867554664612,292.4559631347656,297.1499938964844,293.1499938964844,0.178628921508789,-19282.474609375,304.0865783691406,0.5559062957763672,0.1185861304402351,0.5458417534828186,274.8568725585937,291.1499938964844,251.4499969482422,250.9237365722656,274.8479919433594,292.4543762207031,274.85675048828125,1.0,0.5260087847709656,0.0,0.6499999761581421,1.0,1.0,-2.6305599212646484,1.129999041557312,1.5005608797073364,0.5388211607933044,0.0,0.0,0.0,156.65924072265625,158.0,-23.776098251342773,-0.0,1736.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629940,292.30975341796875,297.1499938964844,293.1499938964844,0.9712783694267272,-13383.32421875,303.9637756347656,0.8595725297927856,0.4224660992622375,0.3804041147232055,292.34429931640625,297.1499938964844,293.1499938964844,0.6756267547607422,-10853.77734375,303.9979858398437,0.7894825339317322,0.3242007791996002,0.3081434369087219,292.10430908203125,297.1499938964844,293.1499938964844,1.0,-11562.35546875,302.8587646484375,0.9025789499282836,0.4911437332630157,0.3416898250579834,291.6481018066406,297.1499938964844,293.1499938964844,1.0,-18994.083984375,299.9065856933594,0.9990000128746032,0.7715759873390198,0.6272115707397461,292.5111389160156,297.1499938964844,293.1499938964844,0.1909618377685547,-20269.841796875,304.0871887207031,0.5740885734558105,0.1249709799885749,0.5737159252166748,274.8537292480469,291.1499938964844,251.4499969482422,250.9231414794922,274.85211181640625,292.5097351074219,274.8539123535156,1.0,0.5287491679191589,0.0,0.6499999761581421,1.0,1.0,-2.6785993576049805,1.1524039506912231,1.5261955261230469,0.5506037473678589,0.0,0.0,0.0,152.1567840576172,161.0,-8.94973087310791,-0.0,1786.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630000,292.30975341796875,297.1499938964844,293.1499938964844,0.9712783694267272,-13383.32421875,303.9637756347656,0.8595725297927856,0.4224660992622375,0.3804041147232055,292.34429931640625,297.1499938964844,293.1499938964844,0.6756267547607422,-10853.77734375,303.9979858398437,0.7894825339317322,0.3242007791996002,0.3081434369087219,292.10430908203125,297.1499938964844,293.1499938964844,1.0,-11562.35546875,302.8587646484375,0.9025789499282836,0.4911437332630157,0.3416898250579834,291.6481018066406,297.1499938964844,293.1499938964844,1.0,-18994.083984375,299.9065856933594,0.9990000128746032,0.7715759873390198,0.6272115707397461,292.5111389160156,297.1499938964844,293.1499938964844,0.1909618377685547,-20269.841796875,304.0871887207031,0.5740885734558105,0.1249709799885749,0.5737159252166748,274.8537292480469,291.1499938964844,251.4499969482422,250.9231414794922,274.85211181640625,292.5097351074219,274.8539123535156,1.0,0.5287491679191589,0.0,0.6499999761581421,1.0,1.0,-2.6785993576049805,1.1524039506912231,1.5261955261230469,0.5506037473678589,0.0,0.0,0.0,152.1567840576172,161.0,-8.94973087310791,-0.0,1786.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630060,292.37225341796875,297.1499938964844,293.1499938964844,1.0,-13657.498046875,303.9726867675781,0.8708711266517639,0.4310739636421203,0.3881202638149261,292.401123046875,297.1499938964844,293.1499938964844,0.7020942568778992,-11151.333984375,304.0045471191406,0.8020203113555908,0.3330845832824707,0.3165025115013122,292.1396789550781,297.1499938964844,293.1499938964844,1.0,-11859.9677734375,302.5046691894531,0.9219673275947572,0.510453462600708,0.3549493551254272,291.681884765625,297.1499938964844,293.1499938964844,1.0,-18777.328125,300.1006774902344,0.9990000128746032,0.8027716875076294,0.6153095960617065,292.5619201660156,297.1499938964844,293.1499938964844,0.2028003484010696,-21199.798828125,304.0884094238281,0.5888186693191528,0.1308585405349731,0.5999782085418701,274.8524169921875,291.1499938964844,251.45005798339844,250.9228515625,274.8519287109375,292.56060791015625,274.8525085449219,1.0,0.534206211566925,0.0,0.6499999761581421,1.0,1.0,-2.731096029281616,1.1769272089004517,1.5541688203811646,0.5632227063179016,0.0,0.0,0.0,150.06088256835938,164.0,-4.225828170776367,-0.0,1856.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630120,292.37225341796875,297.1499938964844,293.1499938964844,1.0,-13657.498046875,303.9726867675781,0.8708711266517639,0.4310739636421203,0.3881202638149261,292.401123046875,297.1499938964844,293.1499938964844,0.7020942568778992,-11151.333984375,304.0045471191406,0.8020203113555908,0.3330845832824707,0.3165025115013122,292.1396789550781,297.1499938964844,293.1499938964844,1.0,-11859.9677734375,302.5046691894531,0.9219673275947572,0.510453462600708,0.3549493551254272,291.681884765625,297.1499938964844,293.1499938964844,1.0,-18777.328125,300.1006774902344,0.9990000128746032,0.8027716875076294,0.6153095960617065,292.5619201660156,297.1499938964844,293.1499938964844,0.2028003484010696,-21199.798828125,304.0884094238281,0.5888186693191528,0.1308585405349731,0.5999782085418701,274.8524169921875,291.1499938964844,251.45005798339844,250.9228515625,274.8519287109375,292.56060791015625,274.8525085449219,1.0,0.534206211566925,0.0,0.6499999761581421,1.0,1.0,-2.731096029281616,1.1769272089004517,1.5541688203811646,0.5632227063179016,0.0,0.0,0.0,150.06088256835938,164.0,-4.225828170776367,-0.0,1856.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630180,292.4222717285156,297.1499938964844,293.1499938964844,1.0,-13854.41796875,303.79034423828125,0.8802808523178101,0.440609335899353,0.3961444795131683,292.4539489746094,297.1499938964844,293.1499938964844,0.7273074388504028,-11430.82421875,304.010986328125,0.8117107152938843,0.3413451015949249,0.3243287801742553,292.170654296875,297.1499938964844,293.1499938964844,1.0,-12151.365234375,302.1575927734375,0.939329206943512,0.5297644734382629,0.3682480454444885,291.7123718261719,297.1499938964844,293.1499938964844,1.0,-18650.84765625,300.2131042480469,0.9990000128746032,0.8337767720222473,0.6083990335464478,292.60845947265625,297.1499938964844,293.1499938964844,0.2140484005212783,-22068.146484375,304.0902099609375,0.6003800630569458,0.1363146901130676,0.6244487166404724,274.8496398925781,291.1499938964844,251.4503173828125,250.9228057861328,274.8488464355469,292.6072998046875,274.8497009277344,1.0,0.5411674976348877,0.0,0.6499999761581421,1.0,1.0,-2.7872254848480225,1.203119158744812,1.5841063261032104,0.5767924189567566,0.0,0.0,0.0,149.830810546875,167.0,-4.151607036590576,-0.0,1942.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630240,292.4222717285156,297.1499938964844,293.1499938964844,1.0,-13854.41796875,303.79034423828125,0.8802808523178101,0.440609335899353,0.3961444795131683,292.4539489746094,297.1499938964844,293.1499938964844,0.7273074388504028,-11430.82421875,304.010986328125,0.8117107152938843,0.3413451015949249,0.3243287801742553,292.170654296875,297.1499938964844,293.1499938964844,1.0,-12151.365234375,302.1575927734375,0.939329206943512,0.5297644734382629,0.3682480454444885,291.7123718261719,297.1499938964844,293.1499938964844,1.0,-18650.84765625,300.2131042480469,0.9990000128746032,0.8337767720222473,0.6083990335464478,292.60845947265625,297.1499938964844,293.1499938964844,0.2140484005212783,-22068.146484375,304.0902099609375,0.6003800630569458,0.1363146901130676,0.6244487166404724,274.8496398925781,291.1499938964844,251.4503173828125,250.9228057861328,274.8488464355469,292.6072998046875,274.8497009277344,1.0,0.5411674976348877,0.0,0.6499999761581421,1.0,1.0,-2.7872254848480225,1.203119158744812,1.5841063261032104,0.5767924189567566,0.0,0.0,0.0,149.830810546875,167.0,-4.151607036590576,-0.0,1942.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630300,292.44268798828125,297.1499938964844,293.1499938964844,1.0,-13964.4921875,303.6889038085937,0.8848631381988525,0.4458151757717132,0.400667279958725,292.4789428710937,297.1499938964844,293.1499938964844,0.7394316792488098,-11563.8447265625,304.01422119140625,0.8157017827033997,0.3452520370483398,0.3280418515205383,292.1845703125,297.1499938964844,293.1499938964844,1.0,-12294.8359375,301.9866027832031,0.9471140503883362,0.5394348502159119,0.3749118447303772,291.7263488769531,297.1499938964844,293.1499938964844,1.0,-18608.09375,300.2511291503906,0.9990000128746032,0.8492432236671448,0.6060500741004944,292.6300964355469,297.1499938964844,293.1499938964844,0.2195038348436355,-22484.404296875,304.0911560058594,0.6053395867347717,0.1389202773571014,0.6361584663391113,274.8476257324219,291.1499938964844,251.45057678222656,250.9229278564453,274.84637451171875,292.6290283203125,274.8476257324219,1.0,0.5450645685195923,0.0,0.6499999761581421,1.0,1.0,-2.816380739212036,1.2167173624038696,1.5996633768081665,0.5838401317596436,0.0,0.0,0.0,150.13951110839844,167.0,-4.889899730682373,-0.0,1990.8226318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630360,292.46142578125,297.1499938964844,293.1499938964844,1.0,-14077.0400390625,303.58502197265625,0.8892309069633484,0.4510935544967651,0.40531986951828,292.5030517578125,297.1499938964844,293.1499938964844,0.7512401938438416,-11692.5595703125,304.0174255371094,0.8192441463470459,0.3490169644355774,0.3316271007061004,292.1974792480469,297.1499938964844,293.1499938964844,1.0,-12436.990234375,301.81707763671875,0.9542716145515442,0.5491265058517456,0.3815921545028686,291.7395324707031,297.1499938964844,293.1499938964844,1.0,-18577.158203125,300.2786560058594,0.9990000128746032,0.8646887540817261,0.6043321490287781,292.6507568359375,297.1499938964844,293.1499938964844,0.2248625457286834,-22890.3203125,304.09210205078125,0.6098288297653198,0.1414508521556854,0.6475644707679749,274.84521484375,291.1499938964844,251.450912475586,250.92315673828125,274.8435363769531,292.64971923828125,274.84521484375,1.0,0.5491660237312317,0.0,0.6499999761581421,1.0,1.0,-2.84595274925232,1.2305047512054443,1.6154481172561646,0.5909878015518188,0.0,0.0,0.0,150.6818389892578,185.0,-5.76371955871582,-0.0,2041.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630420,292.4958801269531,297.1499938964844,293.1499938964844,1.0,-14305.6298828125,303.3737487792969,0.8910185098648071,0.4615495800971985,0.4147961139678955,292.5492248535156,297.1499938964844,293.1499938964844,0.774320125579834,-11942.3955078125,304.02313232421875,0.820099413394928,0.3560404479503631,0.3385225832462311,292.22076416015625,297.1499938964844,293.1499938964844,1.0,-12720.7373046875,301.4784545898437,0.9602274298667908,0.5685325860977173,0.3951005339622497,291.7621459960937,297.1499938964844,293.1499938964844,1.0,-18777.021484375,300.10601806640625,0.9990000128746032,0.8958228826522827,0.6148501634597778,292.689697265625,297.1499938964844,293.1499938964844,0.2355355322360992,-23691.2578125,304.0936279296875,0.6133989691734314,0.1461993008852005,0.6699435114860535,274.8351745605469,291.1499938964844,251.45196533203125,250.92401123046875,274.829833984375,292.68878173828125,274.8348999023437,1.0,0.5630737543106079,0.0,0.6499999761581421,1.0,1.0,-2.921381711959839,1.2656893730163574,1.6556923389434814,0.608971357345581,0.0,0.0,0.0,156.95050048828125,203.0,-12.484012603759766,-0.0,2199.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630480,292.4958801269531,297.1499938964844,293.1499938964844,1.0,-14305.6298828125,303.3737487792969,0.8910185098648071,0.4615495800971985,0.4147961139678955,292.5492248535156,297.1499938964844,293.1499938964844,0.774320125579834,-11942.3955078125,304.02313232421875,0.820099413394928,0.3560404479503631,0.3385225832462311,292.22076416015625,297.1499938964844,293.1499938964844,1.0,-12720.7373046875,301.4784545898437,0.9602274298667908,0.5685325860977173,0.3951005339622497,291.7621459960937,297.1499938964844,293.1499938964844,1.0,-18777.021484375,300.10601806640625,0.9990000128746032,0.8958228826522827,0.6148501634597778,292.689697265625,297.1499938964844,293.1499938964844,0.2355355322360992,-23691.2578125,304.0936279296875,0.6133989691734314,0.1461993008852005,0.6699435114860535,274.8351745605469,291.1499938964844,251.45196533203125,250.92401123046875,274.829833984375,292.68878173828125,274.8348999023437,1.0,0.5630737543106079,0.0,0.6499999761581421,1.0,1.0,-2.921381711959839,1.2656893730163574,1.6556923389434814,0.608971357345581,0.0,0.0,0.0,156.95050048828125,203.0,-12.484012603759766,-0.0,2199.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630540,292.5271301269531,297.1499938964844,293.1499938964844,1.0,-14531.61328125,303.1644897460937,0.8875295519828796,0.4717766344547272,0.4242205619812011,292.5926208496094,297.1499938964844,293.1499938964844,0.7964041829109192,-12178.7001953125,304.02862548828125,0.816215991973877,0.3624553978443146,0.344967782497406,292.2403259277344,297.1499938964844,293.1499938964844,1.0,-13002.9091796875,301.1412353515625,0.9602798223495485,0.5880975127220154,0.4087929129600525,291.7774353027344,297.1499938964844,293.1499938964844,1.0,-19169.740234375,299.75994873046875,0.9990000128746032,0.9278654456138612,0.636058509349823,292.7253112792969,297.1499938964844,293.1499938964844,0.2459952533245086,-24466.205078125,304.094970703125,0.6129124164581299,0.1506330966949463,0.6914487481117249,274.8199462890625,291.1499938964844,251.4535980224609,250.9254608154297,274.8121643066406,292.7244873046875,274.8196105957031,1.0,0.5805638432502747,0.0,0.6499999761581421,1.0,1.0,-3.008249998092652,1.3061290979385376,1.7021207809448242,0.62980717420578,0.0,0.0,0.0,167.4174346923828,221.0,-18.962871551513672,-0.0,2407.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630600,292.5271301269531,297.1499938964844,293.1499938964844,1.0,-14531.61328125,303.1644897460937,0.8875295519828796,0.4717766344547272,0.4242205619812011,292.5926208496094,297.1499938964844,293.1499938964844,0.7964041829109192,-12178.7001953125,304.02862548828125,0.816215991973877,0.3624553978443146,0.344967782497406,292.2403259277344,297.1499938964844,293.1499938964844,1.0,-13002.9091796875,301.1412353515625,0.9602798223495485,0.5880975127220154,0.4087929129600525,291.7774353027344,297.1499938964844,293.1499938964844,1.0,-19169.740234375,299.75994873046875,0.9990000128746032,0.9278654456138612,0.636058509349823,292.7253112792969,297.1499938964844,293.1499938964844,0.2459952533245086,-24466.205078125,304.094970703125,0.6129124164581299,0.1506330966949463,0.6914487481117249,274.8199462890625,291.1499938964844,251.4535980224609,250.9254608154297,274.8121643066406,292.7244873046875,274.8196105957031,1.0,0.5805638432502747,0.0,0.6499999761581421,1.0,1.0,-3.008249998092652,1.3061290979385376,1.7021207809448242,0.62980717420578,0.0,0.0,0.0,167.4174346923828,221.0,-18.962871551513672,-0.0,2407.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630660,292.55584716796875,297.1499938964844,293.1499938964844,1.0,-14752.1494140625,302.96002197265625,0.8811948895454407,0.4817330241203308,0.4335002601146698,292.6333923339844,297.1499938964844,293.1499938964844,0.8174083828926086,-12400.8310546875,304.0340576171875,0.8095540404319763,0.3683072030544281,0.3509715795516968,292.2562561035156,297.1499938964844,293.1499938964844,1.0,-13283.5029296875,300.8055419921875,0.9571983814239502,0.6079079508781433,0.4227069318294525,291.78521728515625,297.1499938964844,293.1499938964844,1.0,-19666.1953125,299.32086181640625,0.9990000128746032,0.9610452055931092,0.6637440323829651,292.7576599121094,297.1499938964844,293.1499938964844,0.2563000321388244,-25220.5390625,304.0961303710937,0.6101512312889099,0.1548310071229934,0.712288498878479,274.80224609375,291.1499938964844,251.4559326171875,250.9276428222656,274.7933044433594,292.7569274902344,274.8018798828125,1.0,0.6002767086029053,0.0,0.6499999761581421,1.0,1.0,-3.101677417755127,1.3495460748672483,1.7521313428878784,0.6521899700164795,0.0,0.0,0.0,180.78152465820312,239.0,-23.03568649291992,-0.0,2653.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630720,292.55584716796875,297.1499938964844,293.1499938964844,1.0,-14752.1494140625,302.96002197265625,0.8811948895454407,0.4817330241203308,0.4335002601146698,292.6333923339844,297.1499938964844,293.1499938964844,0.8174083828926086,-12400.8310546875,304.0340576171875,0.8095540404319763,0.3683072030544281,0.3509715795516968,292.2562561035156,297.1499938964844,293.1499938964844,1.0,-13283.5029296875,300.8055419921875,0.9571983814239502,0.6079079508781433,0.4227069318294525,291.78521728515625,297.1499938964844,293.1499938964844,1.0,-19666.1953125,299.32086181640625,0.9990000128746032,0.9610452055931092,0.6637440323829651,292.7576599121094,297.1499938964844,293.1499938964844,0.2563000321388244,-25220.5390625,304.0961303710937,0.6101512312889099,0.1548310071229934,0.712288498878479,274.80224609375,291.1499938964844,251.4559326171875,250.9276428222656,274.7933044433594,292.7569274902344,274.8018798828125,1.0,0.6002767086029053,0.0,0.6499999761581421,1.0,1.0,-3.101677417755127,1.3495460748672483,1.7521313428878784,0.6521899700164795,0.0,0.0,0.0,180.78152465820312,239.0,-23.03568649291992,-0.0,2653.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630780,292.58233642578125,297.1499938964844,293.1499938964844,1.0,-14965.919921875,302.76171875,0.8736168146133423,0.4914125800132751,0.4425971508026123,292.67169189453125,297.1499938964844,293.1499938964844,0.8372436761856079,-12608.1181640625,304.0396423339844,0.8012256026268005,0.3736276030540466,0.3565371930599212,292.2686462402344,297.1499938964844,293.1499938964844,1.0,-13562.4189453125,300.4716186523437,0.9526423811912536,0.6280336976051331,0.4368716776371002,291.78564453125,297.1499938964844,293.1499938964844,1.0,-20208.642578125,298.840087890625,0.9990000128746032,0.9955187439918518,0.6951490044593811,292.7868347167969,297.1499938964844,293.1499938964844,0.2664763927459717,-25956.939453125,304.0971374511719,0.6062085032463074,0.1588462144136428,0.7325841188430786,274.78399658203125,291.1499938964844,251.45909118652344,250.9306640625,274.775146484375,292.7862243652344,274.78369140625,1.0,0.6212226152420044,0.0,0.6499999761581421,1.0,1.0,-3.198490619659424,1.3944449424743652,1.804045796394348,0.6753250956535339,0.0,0.0,0.0,196.1942596435547,257.0,-24.53983688354492,-0.0,2932.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630840,292.58233642578125,297.1499938964844,293.1499938964844,1.0,-14965.919921875,302.76171875,0.8736168146133423,0.4914125800132751,0.4425971508026123,292.67169189453125,297.1499938964844,293.1499938964844,0.8372436761856079,-12608.1181640625,304.0396423339844,0.8012256026268005,0.3736276030540466,0.3565371930599212,292.2686462402344,297.1499938964844,293.1499938964844,1.0,-13562.4189453125,300.4716186523437,0.9526423811912536,0.6280336976051331,0.4368716776371002,291.78564453125,297.1499938964844,293.1499938964844,1.0,-20208.642578125,298.840087890625,0.9990000128746032,0.9955187439918518,0.6951490044593811,292.7868347167969,297.1499938964844,293.1499938964844,0.2664763927459717,-25956.939453125,304.0971374511719,0.6062085032463074,0.1588462144136428,0.7325841188430786,274.78399658203125,291.1499938964844,251.45909118652344,250.9306640625,274.775146484375,292.7862243652344,274.78369140625,1.0,0.6212226152420044,0.0,0.6499999761581421,1.0,1.0,-3.198490619659424,1.3944449424743652,1.804045796394348,0.6753250956535339,0.0,0.0,0.0,196.1942596435547,257.0,-24.53983688354492,-0.0,2932.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
630900,292.5948181152344,297.1499938964844,293.1499938964844,1.0,-15070.03125,302.6650695800781,0.8696927428245544,0.496148943901062,0.4470705389976501,292.6899719238281,297.1499938964844,293.1499938964844,0.8466979265213013,-12706.0283203125,304.0425109863281,0.7968102097511292,0.3760964870452881,0.3591566085815429,292.2735290527344,297.1499938964844,293.1499938964844,1.0,-13701.232421875,300.30535888671875,0.9501623511314392,0.6382344365119934,0.444056749343872,291.78326416015625,297.1499938964844,293.1499938964844,1.0,-20484.919921875,298.59490966796875,0.9990000128746032,1.0,0.7116301655769348,292.8003234863281,297.1499938964844,293.1499938964844,0.2715217173099518,-26318.998046875,304.0975646972656,0.6040327548980713,0.1607979834079742,0.7425560355186462,274.775146484375,291.1499938964844,251.4610290527344,250.9325256347656,274.76666259765625,292.7997436523437,274.7748718261719,1.0,0.6319373250007629,0.0,0.6499999761581421,1.0,1.0,-3.2474639415740967,1.4171185493469238,1.8303452730178835,0.6869981288909912,0.0,0.0,0.0,204.46609497070312,257.0,-24.47456169128418,-0.0,3081.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
