time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630960,292.6068420410156,297.1499938964844,293.1499938964844,1.0,-15172.220703125,302.5702209472656,0.8657984733581543,0.500817060470581,0.4514918923377991,292.70770263671875,297.1499938964844,293.1499938964844,0.8558356165885925,-12800.095703125,304.0454406738281,0.7923670411109924,0.3784422576427459,0.3616688847541809,292.2776184082031,297.1499938964844,293.1499938964844,1.0,-13839.611328125,300.1395568847656,0.947685182094574,0.6485362648963928,0.4513145983219147,291.779296875,297.1499938964844,293.1499938964844,1.0,-20759.947265625,298.3507385253906,0.9990000128746032,1.0,0.7283773422241211,292.8131103515625,297.1499938964844,293.1499938964844,0.2765413522720337,-26677.26171875,304.09796142578125,0.6018104553222656,0.1627181321382522,0.7524241805076599,274.76666259765625,291.1499938964844,251.4632110595703,250.9346466064453,274.7586669921875,292.81256103515625,274.76641845703125,1.0,0.6427227258682251,0.0,0.6499999761581421,1.0,1.0,-3.296532154083252,1.4398084878921509,1.8567235469818115,0.6986704468727112,0.0,0.0,0.0,213.02316284179688,275.0,-23.97002601623535,-0.0,3236.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631020,292.6296691894531,297.1499938964844,293.1499938964844,1.0,-15370.599609375,302.3860778808594,0.8582979440689087,0.5099460482597351,0.4601690769195556,292.7415771484375,297.1499938964844,293.1499938964844,0.8731164932250977,-12976.396484375,304.0514831542969,0.78360915184021,0.3827694952487945,0.3663688600063324,292.2832946777344,297.1499938964844,293.1499938964844,1.0,-14115.16015625,299.80926513671875,0.9430038332939148,0.6694756150245667,0.4660653471946716,291.7669677734375,297.1499938964844,293.1499938964844,1.0,-21297.859375,297.87274169921875,0.9990000128746032,1.0,0.7621612548828125,292.8366394042969,297.1499938964844,293.1499938964844,0.2865034639835357,-27382.66015625,304.09869384765625,0.5973910689353943,0.166474387049675,0.7718675136566162,274.7511291503906,291.1499938964844,251.4684295654297,250.939697265625,274.7444763183594,292.8361511230469,274.7509765625,1.0,0.6643192172050476,0.0,0.6499999761581421,1.0,1.0,-3.394367456436157,1.484960913658142,1.9094065427780151,0.7218650579452515,0.0,0.0,0.0,230.7890167236328,293.0,-21.97684860229492,-0.0,3563.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631080,292.6296691894531,297.1499938964844,293.1499938964844,1.0,-15370.599609375,302.3860778808594,0.8582979440689087,0.5099460482597351,0.4601690769195556,292.7415771484375,297.1499938964844,293.1499938964844,0.8731164932250977,-12976.396484375,304.0514831542969,0.78360915184021,0.3827694952487945,0.3663688600063324,292.2832946777344,297.1499938964844,293.1499938964844,1.0,-14115.16015625,299.80926513671875,0.9430038332939148,0.6694756150245667,0.4660653471946716,291.7669677734375,297.1499938964844,293.1499938964844,1.0,-21297.859375,297.87274169921875,0.9990000128746032,1.0,0.7621612548828125,292.8366394042969,297.1499938964844,293.1499938964844,0.2865034639835357,-27382.66015625,304.09869384765625,0.5973910689353943,0.166474387049675,0.7718675136566162,274.7511291503906,291.1499938964844,251.4684295654297,250.939697265625,274.7444763183594,292.8361511230469,274.7509765625,1.0,0.6643192172050476,0.0,0.6499999761581421,1.0,1.0,-3.394367456436157,1.484960913658142,1.9094065427780151,0.7218650579452515,0.0,0.0,0.0,230.7890167236328,293.0,-21.97684860229492,-0.0,3563.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631140,292.6509704589844,297.1499938964844,293.1499938964844,1.0,-15560.8671875,302.2094421386719,0.8513689041137695,0.5188000798225403,0.4686191082000732,292.7735290527344,297.1499938964844,293.1499938964844,0.8890511393547058,-13137.00390625,304.0577697753906,0.7752537727355957,0.3866287171840668,0.3706449866294861,292.2858581542969,297.1499938964844,293.1499938964844,1.0,-14389.18359375,299.4806823730469,0.9389749765396118,0.690905749797821,0.4811519086360931,291.7497863769531,297.1499938964844,293.1499938964844,1.0,-21810.671875,297.4167175292969,0.9990000128746032,1.0,0.7957149147987366,292.8576965332031,297.1499938964844,293.1499938964844,0.2963670194149017,-28073.9296875,304.099365234375,0.593189001083374,0.1701345443725586,0.7909541130065918,274.7379455566406,291.1499938964844,251.474838256836,250.94595336914065,274.7328491210937,292.8572998046875,274.73785400390625,1.0,0.6857270002365112,0.0,0.6499999761581421,1.0,1.0,-3.491131544113159,1.5294945240020752,1.961637020111084,0.7446900010108948,0.0,0.0,0.0,249.1468811035156,311.0,-19.09025955200196,-0.0,3907.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631200,292.6509704589844,297.1499938964844,293.1499938964844,1.0,-15560.8671875,302.2094421386719,0.8513689041137695,0.5188000798225403,0.4686191082000732,292.7735290527344,297.1499938964844,293.1499938964844,0.8890511393547058,-13137.00390625,304.0577697753906,0.7752537727355957,0.3866287171840668,0.3706449866294861,292.2858581542969,297.1499938964844,293.1499938964844,1.0,-14389.18359375,299.4806823730469,0.9389749765396118,0.690905749797821,0.4811519086360931,291.7497863769531,297.1499938964844,293.1499938964844,1.0,-21810.671875,297.4167175292969,0.9990000128746032,1.0,0.7957149147987366,292.8576965332031,297.1499938964844,293.1499938964844,0.2963670194149017,-28073.9296875,304.099365234375,0.593189001083374,0.1701345443725586,0.7909541130065918,274.7379455566406,291.1499938964844,251.474838256836,250.94595336914065,274.7328491210937,292.8572998046875,274.73785400390625,1.0,0.6857270002365112,0.0,0.6499999761581421,1.0,1.0,-3.491131544113159,1.5294945240020752,1.961637020111084,0.7446900010108948,0.0,0.0,0.0,249.1468811035156,311.0,-19.09025955200196,-0.0,3907.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631260,292.6711730957031,297.1499938964844,293.1499938964844,1.0,-15742.4951171875,302.0408020019531,0.8450678586959839,0.5273435711860657,0.476812869310379,292.8038635253906,297.1499938964844,293.1499938964844,0.9035723209381104,-13281.4951171875,304.0643005371094,0.7674164772033691,0.3900140523910522,0.3744900226593017,292.285400390625,297.1499938964844,293.1499938964844,1.0,-14661.9150390625,299.1535339355469,0.935770869255066,0.7128826975822449,0.4966069757938385,291.7286682128906,297.1499938964844,293.1499938964844,1.0,-22293.46484375,296.98712158203125,0.9990000128746032,1.0,0.8285964131355286,292.8765563964844,297.1499938964844,293.1499938964844,0.3061303794384002,-28751.408203125,304.0999755859375,0.5893132090568542,0.1737102270126342,0.8097050786018372,274.727294921875,291.1499938964844,251.4825897216797,250.9534912109375,274.7238464355469,292.8761901855469,274.7273254394531,1.0,0.7067784667015076,0.0,0.6499999761581421,1.0,1.0,-3.586312770843506,1.5731682777404783,2.013144493103028,0.7670164704322815,0.0,0.0,0.0,267.8601989746094,329.0,-15.713919639587402,-0.0,4266.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631320,292.6711730957031,297.1499938964844,293.1499938964844,1.0,-15742.4951171875,302.0408020019531,0.8450678586959839,0.5273435711860657,0.476812869310379,292.8038635253906,297.1499938964844,293.1499938964844,0.9035723209381104,-13281.4951171875,304.0643005371094,0.7674164772033691,0.3900140523910522,0.3744900226593017,292.285400390625,297.1499938964844,293.1499938964844,1.0,-14661.9150390625,299.1535339355469,0.935770869255066,0.7128826975822449,0.4966069757938385,291.7286682128906,297.1499938964844,293.1499938964844,1.0,-22293.46484375,296.98712158203125,0.9990000128746032,1.0,0.8285964131355286,292.8765563964844,297.1499938964844,293.1499938964844,0.3061303794384002,-28751.408203125,304.0999755859375,0.5893132090568542,0.1737102270126342,0.8097050786018372,274.727294921875,291.1499938964844,251.4825897216797,250.9534912109375,274.7238464355469,292.8761901855469,274.7273254394531,1.0,0.7067784667015076,0.0,0.6499999761581421,1.0,1.0,-3.586312770843506,1.5731682777404783,2.013144493103028,0.7670164704322815,0.0,0.0,0.0,267.8601989746094,329.0,-15.713919639587402,-0.0,4266.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631380,292.6904296875,297.1499938964844,293.1499938964844,1.0,-15915.0322265625,301.8806457519531,0.839360237121582,0.535563588142395,0.4847210049629211,292.8326721191406,297.1499938964844,293.1499938964844,0.916620433330536,-13409.537109375,304.07110595703125,0.7601165175437927,0.3929319381713867,0.3778973519802093,292.28204345703125,297.1499938964844,293.1499938964844,1.0,-14933.615234375,298.8274841308594,0.9334436655044556,0.7354636788368225,0.5124645233154297,291.7045288085937,297.1499938964844,293.1499938964844,1.0,-22745.0078125,296.5851745605469,0.9990000128746032,1.0,0.8605706691741943,292.8934326171875,297.1499938964844,293.1499938964844,0.3157892823219299,-29415.23046875,304.1005554199219,0.5858007669448853,0.1772091686725616,0.8281312584877014,274.7193298339844,291.1499938964844,251.4917907714844,250.96246337890625,274.7174377441406,292.89312744140625,274.7194519042969,1.0,0.7273820638656616,0.0,0.6499999761581421,1.0,1.0,-3.6796388626098633,1.615857720375061,2.063781261444092,0.7887773513793945,0.0,0.0,0.0,286.7661437988281,332.0,-12.133404731750488,-0.0,4639.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631440,292.6904296875,297.1499938964844,293.1499938964844,1.0,-15915.0322265625,301.8806457519531,0.839360237121582,0.535563588142395,0.4847210049629211,292.8326721191406,297.1499938964844,293.1499938964844,0.916620433330536,-13409.537109375,304.07110595703125,0.7601165175437927,0.3929319381713867,0.3778973519802093,292.28204345703125,297.1499938964844,293.1499938964844,1.0,-14933.615234375,298.8274841308594,0.9334436655044556,0.7354636788368225,0.5124645233154297,291.7045288085937,297.1499938964844,293.1499938964844,1.0,-22745.0078125,296.5851745605469,0.9990000128746032,1.0,0.8605706691741943,292.8934326171875,297.1499938964844,293.1499938964844,0.3157892823219299,-29415.23046875,304.1005554199219,0.5858007669448853,0.1772091686725616,0.8281312584877014,274.7193298339844,291.1499938964844,251.4917907714844,250.96246337890625,274.7174377441406,292.89312744140625,274.7194519042969,1.0,0.7273820638656616,0.0,0.6499999761581421,1.0,1.0,-3.6796388626098633,1.615857720375061,2.063781261444092,0.7887773513793945,0.0,0.0,0.0,286.7661437988281,332.0,-12.133404731750488,-0.0,4639.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631500,292.6995849609375,297.1499938964844,293.1499938964844,1.0,-15996.4228515625,301.8050537109375,0.8379173278808594,0.5395901799201965,0.4885129928588867,292.84637451171875,297.1499938964844,293.1499938964844,0.9224026799201964,-13465.1826171875,304.074951171875,0.7577901482582092,0.3942641019821167,0.3793838322162628,292.2791442871094,297.1499938964844,293.1499938964844,1.0,-15068.0556640625,298.6661071777344,0.934279203414917,0.7470292448997498,0.5205091834068298,291.69244384765625,297.1499938964844,293.1499938964844,1.0,-22903.072265625,296.4432067871094,0.9990000128746032,1.0,0.8720653057098389,292.9010009765625,297.1499938964844,293.1499938964844,0.3204305171966553,-29731.359375,304.1011047363281,0.5851853489875793,0.1789713054895401,0.8369442820549011,274.7172546386719,291.1499938964844,251.4969787597656,250.967514038086,274.7164001464844,292.9007263183594,274.7174377441406,1.0,0.7355127930641174,0.0,0.6499999761581421,1.0,1.0,-3.720122575759888,1.6343027353286743,2.085819959640503,0.7983745336532593,0.0,0.0,0.0,294.0783996582031,332.0,-9.194974899291992,-0.0,4801.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631560,292.7084655761719,297.1499938964844,293.1499938964844,1.0,-16075.1162109375,301.7320556640625,0.8372525572776794,0.5435490012168884,0.4922133386135101,292.8595886230469,297.1499938964844,293.1499938964844,0.9277684688568116,-13516.357421875,304.0788269042969,0.7561913132667542,0.3955104053020477,0.3807548582553863,292.2754821777344,297.1499938964844,293.1499938964844,1.0,-15202.0009765625,298.5053100585937,0.936248779296875,0.7587767839431763,0.5286512970924377,291.6824951171875,297.1499938964844,293.1499938964844,1.0,-23023.001953125,296.3360595703125,0.9990000128746032,1.0,0.8808976411819458,292.9081420898437,297.1499938964844,293.1499938964844,0.3249908089637756,-30040.5234375,304.1016845703125,0.5852298140525818,0.18072210252285,0.845584511756897,274.716064453125,291.1499938964844,251.5025787353516,250.9729766845703,274.7161560058594,292.90789794921875,274.7162780761719,1.0,0.742740273475647,0.0,0.6499999761581421,1.0,1.0,-3.757052183151245,1.6511274576187134,2.1059248447418213,0.8069992065429688,0.0,0.0,0.0,300.0415954589844,335.0,-6.494199275970459,-0.0,4946.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631620,292.72564697265625,297.1499938964844,293.1499938964844,1.0,-16224.5810546875,301.59344482421875,0.8372530937194824,0.5512488484382629,0.4993399679660797,292.885009765625,297.1499938964844,293.1499938964844,0.9372212886810304,-13605.037109375,304.0867919921875,0.7541981339454651,0.3977104723453522,0.3831417560577392,292.2662048339844,297.1499938964844,293.1499938964844,1.0,-15468.4306640625,298.1854553222656,0.942194402217865,0.7828091979026794,0.545236349105835,291.66876220703125,297.1499938964844,293.1499938964844,1.0,-23193.197265625,296.18408203125,0.9990000128746032,1.0,0.8936500549316406,292.9217529296875,297.1499938964844,293.1499938964844,0.3336935341358185,-30625.798828125,304.1033020019531,0.5863415598869324,0.1840908825397491,0.8619946837425232,274.7161560058594,291.1499938964844,251.5150756835937,250.9851226806641,274.7178955078125,292.9215087890625,274.7164611816406,1.0,0.7551071643829346,0.0,0.6499999761581421,1.0,1.0,-3.8235597610473633,1.6813856363296509,2.142174005508423,0.8224653005599976,0.0,0.0,0.0,309.4197082519531,338.0,-1.5401318073272705,-0.0,5206.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631680,292.72564697265625,297.1499938964844,293.1499938964844,1.0,-16224.5810546875,301.59344482421875,0.8372530937194824,0.5512488484382629,0.4993399679660797,292.885009765625,297.1499938964844,293.1499938964844,0.9372212886810304,-13605.037109375,304.0867919921875,0.7541981339454651,0.3977104723453522,0.3831417560577392,292.2662048339844,297.1499938964844,293.1499938964844,1.0,-15468.4306640625,298.1854553222656,0.942194402217865,0.7828091979026794,0.545236349105835,291.66876220703125,297.1499938964844,293.1499938964844,1.0,-23193.197265625,296.18408203125,0.9990000128746032,1.0,0.8936500549316406,292.9217529296875,297.1499938964844,293.1499938964844,0.3336935341358185,-30625.798828125,304.1033020019531,0.5863415598869324,0.1840908825397491,0.8619946837425232,274.7161560058594,291.1499938964844,251.5150756835937,250.9851226806641,274.7178955078125,292.9215087890625,274.7164611816406,1.0,0.7551071643829346,0.0,0.6499999761581421,1.0,1.0,-3.8235597610473633,1.6813856363296509,2.142174005508423,0.8224653005599976,0.0,0.0,0.0,309.4197082519531,338.0,-1.5401318073272705,-0.0,5206.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631740,292.7421569824219,297.1499938964844,293.1499938964844,1.0,-16364.486328125,301.4637451171875,0.8383304476737976,0.5586528182029724,0.506130039691925,292.90899658203125,297.1499938964844,293.1499938964844,0.9451225399971008,-13677.5888671875,304.0946960449219,0.7531548738479614,0.3995635211467743,0.3851120471954345,292.2546081542969,297.1499938964844,293.1499938964844,1.0,-15733.1611328125,297.8675231933594,0.9497472643852234,0.8075435161590576,0.5622408986091614,291.6617736816406,297.1499938964844,293.1499938964844,1.0,-23303.166015625,296.0860290527344,0.9990000128746032,1.0,0.902096688747406,292.934814453125,297.1499938964844,293.1499938964844,0.3417298197746277,-31160.51953125,304.1054992675781,0.5881503224372864,0.1872272342443466,0.8770485520362854,274.7190856933594,291.1499938964844,251.5294189453125,250.99905395507807,274.72216796875,292.9345703125,274.71942138671875,1.0,0.7655373215675354,0.0,0.6499999761581421,1.0,1.0,-3.8828554153442383,1.708320140838623,2.1745352745056152,0.8361833095550537,0.0,0.0,0.0,316.4888610839844,341.0,2.6231343746185303,-0.0,5435.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631800,292.7421569824219,297.1499938964844,293.1499938964844,1.0,-16364.486328125,301.4637451171875,0.8383304476737976,0.5586528182029724,0.506130039691925,292.90899658203125,297.1499938964844,293.1499938964844,0.9451225399971008,-13677.5888671875,304.0946960449219,0.7531548738479614,0.3995635211467743,0.3851120471954345,292.2546081542969,297.1499938964844,293.1499938964844,1.0,-15733.1611328125,297.8675231933594,0.9497472643852234,0.8075435161590576,0.5622408986091614,291.6617736816406,297.1499938964844,293.1499938964844,1.0,-23303.166015625,296.0860290527344,0.9990000128746032,1.0,0.902096688747406,292.934814453125,297.1499938964844,293.1499938964844,0.3417298197746277,-31160.51953125,304.1054992675781,0.5881503224372864,0.1872272342443466,0.8770485520362854,274.7190856933594,291.1499938964844,251.5294189453125,250.99905395507807,274.72216796875,292.9345703125,274.71942138671875,1.0,0.7655373215675354,0.0,0.6499999761581421,1.0,1.0,-3.8828554153442383,1.708320140838623,2.1745352745056152,0.8361833095550537,0.0,0.0,0.0,316.4888610839844,341.0,2.6231343746185303,-0.0,5435.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631860,292.7582702636719,297.1499938964844,293.1499938964844,1.0,-16495.353515625,301.34246826171875,0.8399806022644043,0.5657181739807129,0.5125886797904968,292.9315795898437,297.1499938964844,293.1499938964844,0.9516398906707764,-13736.1591796875,304.10223388671875,0.7526070475578308,0.4010825455188751,0.3867228031158447,292.2408752441406,297.1499938964844,293.1499938964844,1.0,-15996.5869140625,297.55108642578125,0.9580711722373962,0.8330075740814209,0.5796968340873718,291.6594543457031,297.1499938964844,293.1499938964844,1.0,-23376.658203125,296.0206604003906,0.9990000128746032,1.0,0.9079136848449708,292.9473876953125,297.1499938964844,293.1499938964844,0.3491057157516479,-31646.6015625,304.1080322265625,0.590230405330658,0.1901257187128067,0.890792727470398,274.7242431640625,291.1499938964844,251.5457000732422,251.01486206054688,274.7283935546875,292.9471435546875,274.7246398925781,1.0,0.7747012972831726,0.0,0.6499999761581421,1.0,1.0,-3.9371259212493896,1.7329390048980713,2.2041869163513184,0.8486840128898621,0.0,0.0,0.0,322.1011047363281,344.0,6.001065731048584,-0.0,5645.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631920,292.7582702636719,297.1499938964844,293.1499938964844,1.0,-16495.353515625,301.34246826171875,0.8399806022644043,0.5657181739807129,0.5125886797904968,292.9315795898437,297.1499938964844,293.1499938964844,0.9516398906707764,-13736.1591796875,304.10223388671875,0.7526070475578308,0.4010825455188751,0.3867228031158447,292.2408752441406,297.1499938964844,293.1499938964844,1.0,-15996.5869140625,297.55108642578125,0.9580711722373962,0.8330075740814209,0.5796968340873718,291.6594543457031,297.1499938964844,293.1499938964844,1.0,-23376.658203125,296.0206604003906,0.9990000128746032,1.0,0.9079136848449708,292.9473876953125,297.1499938964844,293.1499938964844,0.3491057157516479,-31646.6015625,304.1080322265625,0.590230405330658,0.1901257187128067,0.890792727470398,274.7242431640625,291.1499938964844,251.5457000732422,251.01486206054688,274.7283935546875,292.9471435546875,274.7246398925781,1.0,0.7747012972831726,0.0,0.6499999761581421,1.0,1.0,-3.9371259212493896,1.7329390048980713,2.2041869163513184,0.8486840128898621,0.0,0.0,0.0,322.1011047363281,344.0,6.001065731048584,-0.0,5645.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
631980,292.7743835449219,297.1499938964844,293.1499938964844,1.0,-16616.494140625,301.2302551269531,0.8418616056442261,0.5723737478256226,0.5186638832092285,292.953125,297.1499938964844,293.1499938964844,0.9567989110946656,-13781.0087890625,304.1095275878906,0.7522518634796143,0.4022484421730041,0.3879743814468384,292.2250061035156,297.1499938964844,293.1499938964844,1.0,-16259.19921875,297.2355041503906,0.9666044116020204,0.8592535257339478,0.5976471304893494,291.66015625,297.1499938964844,293.1499938964844,1.0,-23428.658203125,295.9745483398437,0.9990000128746032,1.0,0.9121864438056946,292.9594116210937,297.1499938964844,293.1499938964844,0.3559109568595886,-32091.484375,304.1106872558594,0.5923644304275513,0.1928163915872573,0.9034327864646912,274.731201171875,291.1499938964844,251.5640869140625,251.0326538085937,274.7362365722656,292.9591979980469,274.73162841796875,1.0,0.7830501794815063,0.0,0.6499999761581421,1.0,1.0,-3.987910747528076,1.7559494972229004,2.231961250305176,0.8603389859199524,0.0,0.0,0.0,326.83172607421875,347.0,8.764410972595215,-0.0,5842.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632040,292.7743835449219,297.1499938964844,293.1499938964844,1.0,-16616.494140625,301.2302551269531,0.8418616056442261,0.5723737478256226,0.5186638832092285,292.953125,297.1499938964844,293.1499938964844,0.9567989110946656,-13781.0087890625,304.1095275878906,0.7522518634796143,0.4022484421730041,0.3879743814468384,292.2250061035156,297.1499938964844,293.1499938964844,1.0,-16259.19921875,297.2355041503906,0.9666044116020204,0.8592535257339478,0.5976471304893494,291.66015625,297.1499938964844,293.1499938964844,1.0,-23428.658203125,295.9745483398437,0.9990000128746032,1.0,0.9121864438056946,292.9594116210937,297.1499938964844,293.1499938964844,0.3559109568595886,-32091.484375,304.1106872558594,0.5923644304275513,0.1928163915872573,0.9034327864646912,274.731201171875,291.1499938964844,251.5640869140625,251.0326538085937,274.7362365722656,292.9591979980469,274.73162841796875,1.0,0.7830501794815063,0.0,0.6499999761581421,1.0,1.0,-3.987910747528076,1.7559494972229004,2.231961250305176,0.8603389859199524,0.0,0.0,0.0,326.83172607421875,347.0,8.764410972595215,-0.0,5842.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632100,292.7824401855469,297.1499938964844,293.1499938964844,1.0,-16673.556640625,301.17742919921875,0.8428393006324768,0.5755516290664673,0.5215594172477722,292.9634704589844,297.1499938964844,293.1499938964844,0.9588928818702698,-13798.5869140625,304.11309814453125,0.7521024942398071,0.4027067720890045,0.3884730041027069,292.2162170410156,297.1499938964844,293.1499938964844,1.0,-16390.4140625,297.0777893066406,0.9708494544029236,0.8726968169212341,0.6068273186683655,291.6612548828125,297.1499938964844,293.1499938964844,1.0,-23449.05078125,295.9565124511719,0.9990000128746032,1.0,0.9139217138290404,292.9652099609375,297.1499938964844,293.1499938964844,0.3591265380382538,-32300.615234375,304.1119689941406,0.5934242606163025,0.1940942108631134,0.909398317337036,274.7352905273437,291.1499938964844,251.5740966796875,251.04234313964844,274.7406616210937,292.9649963378906,274.7357177734375,1.0,0.787003219127655,0.0,0.6499999761581421,1.0,1.0,-4.012318134307861,1.7669997215270996,2.2453184127807617,0.8659264445304871,0.0,0.0,0.0,328.96490478515625,347.0,9.953165054321287,-0.0,5938.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632160,292.7904663085937,297.1499938964844,293.1499938964844,1.0,-16728.375,301.1266784667969,0.8438236713409424,0.5786289572715759,0.5243625640869141,292.9735717773437,297.1499938964844,293.1499938964844,0.960679829120636,-13813.1298828125,304.1165466308594,0.7519564032554626,0.4030847251415252,0.3888918757438659,292.2068176269531,297.1499938964844,293.1499938964844,1.0,-16521.67578125,296.91998291015625,0.9750407934188844,0.886368453502655,0.6161550879478455,291.6627197265625,297.1499938964844,293.1499938964844,1.0,-23466.65234375,295.94097900390625,0.9990000128746032,1.0,0.9154590964317322,292.9708251953125,297.1499938964844,293.1499938964844,0.3622337579727173,-32502.109375,304.1132507324219,0.5944718718528748,0.1953331530094146,0.915161907672882,274.7396850585937,291.1499938964844,251.58468627929688,251.0525817871093,274.74542236328125,292.9706115722656,274.7401428222656,1.0,0.790844202041626,0.0,0.6499999761581421,1.0,1.0,-4.036214828491211,1.7778133153915403,2.25840163230896,0.8713887929916382,0.0,0.0,0.0,330.9832458496094,350.0,11.03717041015625,-0.0,6032.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632220,292.8065795898437,297.1499938964844,293.1499938964844,1.0,-16831.3203125,301.0314025878906,0.8457698225975037,0.5844721794128418,0.5296870470046997,292.9930114746094,297.1499938964844,293.1499938964844,0.9633718729019164,-13833.54296875,304.1231994628906,0.7516422867774963,0.4036117792129516,0.3895016610622406,292.1861572265625,297.1499938964844,293.1499938964844,1.0,-16784.625,296.603759765625,0.9831787943840028,0.9144450426101683,0.6352869868278503,291.6664123535156,297.1499938964844,293.1499938964844,1.0,-23495.45703125,295.9156494140625,0.9990000128746032,1.0,0.9180854558944702,292.9814758300781,297.1499938964844,293.1499938964844,0.3681650459766388,-32885.28125,304.1156005859375,0.596518874168396,0.1977096945047378,0.9261696934700012,274.7494506835937,291.1499938964844,251.6076202392578,251.07472229003903,274.7557678222656,292.9812927246094,274.7499389648437,1.0,0.7982681393623352,0.0,0.6499999761581421,1.0,1.0,-4.082805156707764,1.79888117313385,2.283923864364624,0.8820170760154724,0.0,0.0,0.0,334.7608337402344,353.0,12.971495628356934,-0.0,6216.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632280,292.8065795898437,297.1499938964844,293.1499938964844,1.0,-16831.3203125,301.0314025878906,0.8457698225975037,0.5844721794128418,0.5296870470046997,292.9930114746094,297.1499938964844,293.1499938964844,0.9633718729019164,-13833.54296875,304.1231994628906,0.7516422867774963,0.4036117792129516,0.3895016610622406,292.1861572265625,297.1499938964844,293.1499938964844,1.0,-16784.625,296.603759765625,0.9831787943840028,0.9144450426101683,0.6352869868278503,291.6664123535156,297.1499938964844,293.1499938964844,1.0,-23495.45703125,295.9156494140625,0.9990000128746032,1.0,0.9180854558944702,292.9814758300781,297.1499938964844,293.1499938964844,0.3681650459766388,-32885.28125,304.1156005859375,0.596518874168396,0.1977096945047378,0.9261696934700012,274.7494506835937,291.1499938964844,251.6076202392578,251.07472229003903,274.7557678222656,292.9812927246094,274.7499389648437,1.0,0.7982681393623352,0.0,0.6499999761581421,1.0,1.0,-4.082805156707764,1.79888117313385,2.283923864364624,0.8820170760154724,0.0,0.0,0.0,334.7608337402344,353.0,12.971495628356934,-0.0,6216.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632340,292.8228454589844,297.1499938964844,293.1499938964844,1.0,-16925.201171875,300.9445495605469,0.8476345539093018,0.5898764133453369,0.5346194505691528,293.0114440917969,297.1499938964844,293.1499938964844,0.9649543762207032,-13843.125,304.1294860839844,0.7512692213058472,0.403849184513092,0.389827013015747,292.1628723144531,297.1499938964844,293.1499938964844,1.0,-17048.5546875,296.2862854003906,0.9908974766731262,0.9435805082321168,0.6551107168197632,291.6707763671875,297.1499938964844,293.1499938964844,1.0,-23517.8671875,295.89605712890625,0.9990000128746032,1.0,0.9202719926834106,292.9913635253906,297.1499938964844,293.1499938964844,0.3737732172012329,-33246.0078125,304.1177062988281,0.5984943509101868,0.199971929192543,0.936595857143402,274.7604064941406,291.1499938964844,251.6330108642578,251.0992126464844,274.7672424316406,292.9912109375,274.76092529296875,1.0,0.8054383397102356,0.0,0.6499999761581421,1.0,1.0,-4.128186702728272,1.819384813308716,2.3088021278381348,0.8923449516296387,0.0,0.0,0.0,338.2879638671875,356.0,14.687582015991213,-0.0,6399.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632400,292.8228454589844,297.1499938964844,293.1499938964844,1.0,-16925.201171875,300.9445495605469,0.8476345539093018,0.5898764133453369,0.5346194505691528,293.0114440917969,297.1499938964844,293.1499938964844,0.9649543762207032,-13843.125,304.1294860839844,0.7512692213058472,0.403849184513092,0.389827013015747,292.1628723144531,297.1499938964844,293.1499938964844,1.0,-17048.5546875,296.2862854003906,0.9908974766731262,0.9435805082321168,0.6551107168197632,291.6707763671875,297.1499938964844,293.1499938964844,1.0,-23517.8671875,295.89605712890625,0.9990000128746032,1.0,0.9202719926834106,292.9913635253906,297.1499938964844,293.1499938964844,0.3737732172012329,-33246.0078125,304.1177062988281,0.5984943509101868,0.199971929192543,0.936595857143402,274.7604064941406,291.1499938964844,251.6330108642578,251.0992126464844,274.7672424316406,292.9912109375,274.76092529296875,1.0,0.8054383397102356,0.0,0.6499999761581421,1.0,1.0,-4.128186702728272,1.819384813308716,2.3088021278381348,0.8923449516296387,0.0,0.0,0.0,338.2879638671875,356.0,14.687582015991213,-0.0,6399.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632460,292.8393859863281,297.1499938964844,293.1499938964844,1.0,-17009.72265625,300.8664245605469,0.8493667244911194,0.5948095917701721,0.5391349196434021,293.02899169921875,297.1499938964844,293.1499938964844,0.9654788374900818,-13842.388671875,304.13543701171875,0.7508078813552856,0.4038049280643463,0.3898809552192688,292.13677978515625,297.1499938964844,293.1499938964844,1.0,-17313.736328125,295.9675598144531,0.9981163144111632,0.9738715887069702,0.6756842732429504,291.675537109375,297.1499938964844,293.1499938964844,1.0,-23535.78515625,295.8804931640625,0.9990000128746032,1.0,0.9221611618995668,293.00048828125,297.1499938964844,293.1499938964844,0.3791202306747436,-33588.69921875,304.1195678710937,0.6003980040550232,0.2021442800760269,0.9465641975402832,274.7724609375,291.1499938964844,251.66099548339844,251.12615966796875,274.77978515625,293.0003356933594,274.77301025390625,1.0,0.812434196472168,0.0,0.6499999761581421,1.0,1.0,-4.17270565032959,1.8394819498062127,2.333223819732666,0.9024579524993896,0.0,0.0,0.0,341.6505126953125,359.0,16.28258514404297,-0.0,6581.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632520,292.8393859863281,297.1499938964844,293.1499938964844,1.0,-17009.72265625,300.8664245605469,0.8493667244911194,0.5948095917701721,0.5391349196434021,293.02899169921875,297.1499938964844,293.1499938964844,0.9654788374900818,-13842.388671875,304.13543701171875,0.7508078813552856,0.4038049280643463,0.3898809552192688,292.13677978515625,297.1499938964844,293.1499938964844,1.0,-17313.736328125,295.9675598144531,0.9981163144111632,0.9738715887069702,0.6756842732429504,291.675537109375,297.1499938964844,293.1499938964844,1.0,-23535.78515625,295.8804931640625,0.9990000128746032,1.0,0.9221611618995668,293.00048828125,297.1499938964844,293.1499938964844,0.3791202306747436,-33588.69921875,304.1195678710937,0.6003980040550232,0.2021442800760269,0.9465641975402832,274.7724609375,291.1499938964844,251.66099548339844,251.12615966796875,274.77978515625,293.0003356933594,274.77301025390625,1.0,0.812434196472168,0.0,0.6499999761581421,1.0,1.0,-4.17270565032959,1.8394819498062127,2.333223819732666,0.9024579524993896,0.0,0.0,0.0,341.6505126953125,359.0,16.28258514404297,-0.0,6581.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632580,292.8560791015625,297.1499938964844,293.1499938964844,1.0,-17086.0703125,300.79595947265625,0.8498716950416565,0.5992933511734009,0.5433093905448914,293.0454406738281,297.1499938964844,293.1499938964844,0.9652180671691896,-13834.5771484375,304.14068603515625,0.7493332028388977,0.4035317599773407,0.3897753953933716,292.11572265625,297.1499938964844,293.1499938964844,1.0,-17429.046875,295.8265380859375,0.9990000128746032,1.0,0.685112476348877,291.678466796875,297.1499938964844,293.1499938964844,1.0,-23597.51953125,295.82647705078125,0.9990000128746032,1.0,0.9275868535041808,293.0086669921875,297.1499938964844,293.1499938964844,0.384466677904129,-33931.328125,304.1207580566406,0.6014453768730164,0.2042699009180069,0.956632673740387,274.7866516113281,291.1499938964844,251.69168090820312,251.1556701660156,274.7945251464844,293.0085144042969,274.7872009277344,1.0,0.8186972141265869,0.0,0.6499999761581421,1.0,1.0,-4.207664966583252,1.8552186489105225,2.352446317672729,0.910589635372162,0.0,0.0,0.0,346.2810974121094,362.0,18.82079124450684,-0.0,6740.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632640,292.8560791015625,297.1499938964844,293.1499938964844,1.0,-17086.0703125,300.79595947265625,0.8498716950416565,0.5992933511734009,0.5433093905448914,293.0454406738281,297.1499938964844,293.1499938964844,0.9652180671691896,-13834.5771484375,304.14068603515625,0.7493332028388977,0.4035317599773407,0.3897753953933716,292.11572265625,297.1499938964844,293.1499938964844,1.0,-17429.046875,295.8265380859375,0.9990000128746032,1.0,0.685112476348877,291.678466796875,297.1499938964844,293.1499938964844,1.0,-23597.51953125,295.82647705078125,0.9990000128746032,1.0,0.9275868535041808,293.0086669921875,297.1499938964844,293.1499938964844,0.384466677904129,-33931.328125,304.1207580566406,0.6014453768730164,0.2042699009180069,0.956632673740387,274.7866516113281,291.1499938964844,251.69168090820312,251.1556701660156,274.7945251464844,293.0085144042969,274.7872009277344,1.0,0.8186972141265869,0.0,0.6499999761581421,1.0,1.0,-4.207664966583252,1.8552186489105225,2.352446317672729,0.910589635372162,0.0,0.0,0.0,346.2810974121094,362.0,18.82079124450684,-0.0,6740.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632700,292.8646240234375,297.1499938964844,293.1499938964844,1.0,-17120.83984375,300.7638854980469,0.8499265909194946,0.6013378500938416,0.5452451109886169,293.0534362792969,297.1499938964844,293.1499938964844,0.9647601842880248,-13827.486328125,304.1432189941406,0.7484493851661682,0.4032866954803467,0.3896427154541015,292.1112670898437,297.1499938964844,293.1499938964844,1.0,-17455.259765625,295.79510498046875,0.9990000128746032,1.0,0.6874154806137085,291.6786499023437,297.1499938964844,293.1499938964844,1.0,-23633.009765625,295.79510498046875,0.9990000128746032,1.0,0.930704951286316,293.0128173828125,297.1499938964844,293.1499938964844,0.3870238661766052,-34094.3984375,304.1214294433594,0.6018164157867432,0.2052455097436905,0.9614561796188354,274.7943725585937,291.1499938964844,251.7080841064453,251.1714324951172,274.8026123046875,293.0126647949219,274.794921875,1.0,0.8214826583862305,0.0,0.6499999761581421,1.0,1.0,-4.222175598144531,1.861757636070252,2.3604180812835693,0.913905143737793,0.0,0.0,0.0,348.6391906738281,362.0,20.055673599243164,-0.0,6810.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632760,292.8734130859375,297.1499938964844,293.1499938964844,1.0,-17152.6875,300.7345275878906,0.8499528169631958,0.6032290458679199,0.5470467805862427,293.0613098144531,297.1499938964844,293.1499938964844,0.9640114307403564,-13817.400390625,304.14581298828125,0.7475570440292358,0.4029609262943268,0.3894314467906952,292.1088256835937,297.1499938964844,293.1499938964844,1.0,-17479.92578125,295.765625,0.9990000128746032,1.0,0.6896209120750427,291.6785888671875,297.1499938964844,293.1499938964844,1.0,-23666.404296875,295.765625,0.9990000128746032,1.0,0.9336908459663392,293.01708984375,297.1499938964844,293.1499938964844,0.3893894851207733,-34244.28125,304.1223449707031,0.6021328568458557,0.2061426192522049,0.9659194946289062,274.8025817871094,291.1499938964844,251.7252197265625,251.18788146972656,274.81121826171875,293.0169372558594,274.8031616210937,1.0,0.8240995407104492,0.0,0.6499999761581421,1.0,1.0,-4.235719203948975,1.8678597211837769,2.367859601974488,0.9169967174530028,0.0,0.0,0.0,350.8850402832031,365.0,21.35318183898925,-0.0,6876.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632820,292.8919372558594,297.1499938964844,293.1499938964844,1.0,-17206.826171875,300.6847229003906,0.8498553037643433,0.6064773797988892,0.5502009987831116,293.0767822265625,297.1499938964844,293.1499938964844,0.9616615772247314,-13788.533203125,304.151123046875,0.7457146048545837,0.4020727574825287,0.3887811303138733,292.1065979003906,297.1499938964844,293.1499938964844,1.0,-17525.810546875,295.7109375,0.9990000128746032,1.0,0.6938273906707764,291.67840576171875,297.1499938964844,293.1499938964844,1.0,-23728.52734375,295.7109375,0.9990000128746032,1.0,0.9393861293792723,293.0258483886719,297.1499938964844,293.1499938964844,0.3935834467411041,-34507.71875,304.12457275390625,0.6025936007499695,0.2077337652444839,0.973860800266266,274.8204040527344,291.1499938964844,251.76171875,251.222885131836,274.8298034667969,293.02569580078125,274.8210144042969,1.0,0.828901469707489,0.0,0.6499999761581421,1.0,1.0,-4.260217666625977,1.878894209861756,2.3813230991363525,0.9225850105285645,0.0,0.0,0.0,355.1252746582031,368.0,23.94856071472168,-0.0,6998.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
632880,292.8919372558594,297.1499938964844,293.1499938964844,1.0,-17206.826171875,300.6847229003906,0.8498553037643433,0.6064773797988892,0.5502009987831116,293.0767822265625,297.1499938964844,293.1499938964844,0.9616615772247314,-13788.533203125,304.151123046875,0.7457146048545837,0.4020727574825287,0.3887811303138733,292.1065979003906,297.1499938964844,293.1499938964844,1.0,-17525.810546875,295.7109375,0.9990000128746032,1.0,0.6938273906707764,291.67840576171875,297.1499938964844,293.1499938964844,1.0,-23728.52734375,295.7109375,0.9990000128746032,1.0,0.9393861293792723,293.0258483886719,297.1499938964844,293.1499938964844,0.3935834467411041,-34507.71875,304.12457275390625,0.6025936007499695,0.2077337652444839,0.973860800266266,274.8204040527344,291.1499938964844,251.76171875,251.222885131836,274.8298034667969,293.02569580078125,274.8210144042969,1.0,0.828901469707489,0.0,0.6499999761581421,1.0,1.0,-4.260217666625977,1.878894209861756,2.3813230991363525,0.9225850105285645,0.0,0.0,0.0,355.1252746582031,368.0,23.94856071472168,-0.0,6998.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
