time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,292.9125671386719,297.1499938964844,293.1499938964844,1.0,-17245.814453125,300.6490173339844,0.849317193031311,0.6088379621505737,0.5526242852210999,293.0920715332031,297.1499938964844,293.1499938964844,0.9581600427627563,-13747.8828125,304.1565856933594,0.7436378598213196,0.4008257389068603,0.3878210783004761,292.1059875488281,297.1499938964844,293.1499938964844,1.0,-17563.193359375,295.6662902832031,0.9990000128746032,1.0,0.6974445581436157,291.6785888671875,297.1499938964844,293.1499938964844,1.0,-23779.142578125,295.6662902832031,0.9990000128746032,1.0,0.9442834854125975,293.0345764160156,297.1499938964844,293.1499938964844,0.397210419178009,-34733.609375,304.12701416015625,0.6027585864067078,0.2091117352247238,0.9808087944984436,274.840087890625,291.1499938964844,251.80130004882807,251.26080322265625,274.8502502441406,293.034423828125,274.8407287597656,1.0,0.8331491947174072,0.0,0.6499999761581421,1.0,1.0,-4.280620574951172,1.88807475566864,2.392545700073242,0.9272741675376892,0.0,0.0,0.0,359.3038024902344,371.0,26.552091598510746,-0.0,7105.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633000,292.9125671386719,297.1499938964844,293.1499938964844,1.0,-17245.814453125,300.6490173339844,0.849317193031311,0.6088379621505737,0.5526242852210999,293.0920715332031,297.1499938964844,293.1499938964844,0.9581600427627563,-13747.8828125,304.1565856933594,0.7436378598213196,0.4008257389068603,0.3878210783004761,292.1059875488281,297.1499938964844,293.1499938964844,1.0,-17563.193359375,295.6662902832031,0.9990000128746032,1.0,0.6974445581436157,291.6785888671875,297.1499938964844,293.1499938964844,1.0,-23779.142578125,295.6662902832031,0.9990000128746032,1.0,0.9442834854125975,293.0345764160156,297.1499938964844,293.1499938964844,0.397210419178009,-34733.609375,304.12701416015625,0.6027585864067078,0.2091117352247238,0.9808087944984436,274.840087890625,291.1499938964844,251.80130004882807,251.26080322265625,274.8502502441406,293.034423828125,274.8407287597656,1.0,0.8331491947174072,0.0,0.6499999761581421,1.0,1.0,-4.280620574951172,1.88807475566864,2.392545700073242,0.9272741675376892,0.0,0.0,0.0,359.3038024902344,371.0,26.552091598510746,-0.0,7105.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633060,292.935546875,297.1499938964844,293.1499938964844,1.0,-17267.3359375,300.62957763671875,0.8479267358779907,0.6101970672607422,0.5541936159133911,293.107421875,297.1499938964844,293.1499938964844,0.9533867835998536,-13694.095703125,304.162353515625,0.7410033345222473,0.3991827070713043,0.3865147233009338,292.10748291015625,297.1499938964844,293.1499938964844,1.0,-17578.03515625,295.6488037109375,0.998492956161499,1.0,0.6993420720100403,291.6803894042969,297.1499938964844,293.1499938964844,1.0,-23799.236328125,295.6488037109375,0.998492956161499,1.0,0.9468525648117064,293.0431213378906,297.1499938964844,293.1499938964844,0.4004052877426147,-34931.53125,304.1293334960937,0.6024063229560852,0.2102989554405212,0.9870524406433104,274.86187744140625,291.1499938964844,251.8441162109375,251.3017578125,274.8727722167969,293.0429992675781,274.862548828125,1.0,0.8366371989250183,0.0,0.6499999761581421,1.0,1.0,-4.293850421905518,1.8940123319625848,2.399838447570801,0.9303967952728271,0.0,0.0,0.0,363.89105224609375,374.0,29.378517150878903,-0.0,7188.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633120,292.935546875,297.1499938964844,293.1499938964844,1.0,-17267.3359375,300.62957763671875,0.8479267358779907,0.6101970672607422,0.5541936159133911,293.107421875,297.1499938964844,293.1499938964844,0.9533867835998536,-13694.095703125,304.162353515625,0.7410033345222473,0.3991827070713043,0.3865147233009338,292.10748291015625,297.1499938964844,293.1499938964844,1.0,-17578.03515625,295.6488037109375,0.998492956161499,1.0,0.6993420720100403,291.6803894042969,297.1499938964844,293.1499938964844,1.0,-23799.236328125,295.6488037109375,0.998492956161499,1.0,0.9468525648117064,293.0431213378906,297.1499938964844,293.1499938964844,0.4004052877426147,-34931.53125,304.1293334960937,0.6024063229560852,0.2102989554405212,0.9870524406433104,274.86187744140625,291.1499938964844,251.8441162109375,251.3017578125,274.8727722167969,293.0429992675781,274.862548828125,1.0,0.8366371989250183,0.0,0.6499999761581421,1.0,1.0,-4.293850421905518,1.8940123319625848,2.399838447570801,0.9303967952728271,0.0,0.0,0.0,363.89105224609375,374.0,29.378517150878903,-0.0,7188.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633180,292.9603881835937,297.1499938964844,293.1499938964844,1.0,-17271.990234375,300.6259155273437,0.8458834290504456,0.6105982661247253,0.554932177066803,293.1224975585937,297.1499938964844,293.1499938964844,0.9474719762802124,-13628.759765625,304.1680908203125,0.737998366355896,0.397205501794815,0.3849091827869415,292.11236572265625,297.1499938964844,293.1499938964844,1.0,-17570.74609375,295.6582946777344,0.9964207410812378,1.0,0.6995343565940857,291.6852722167969,297.1499938964844,293.1499938964844,1.0,-23789.3671875,295.6582946777344,0.9964207410812378,1.0,0.9471128582954408,293.0518493652344,297.1499938964844,293.1499938964844,0.4030655026435852,-35094.58984375,304.1318054199219,0.6016340851783752,0.2112394571304321,0.9923864603042604,274.8856811523437,291.1499938964844,251.8902587890625,251.34585571289065,274.8974304199219,293.0516967773437,274.88641357421875,1.0,0.8392571806907654,0.0,0.6499999761581421,1.0,1.0,-4.299778938293457,1.896672010421753,2.403106689453125,0.931797742843628,0.0,0.0,0.0,368.5858154296875,377.0,32.21337127685547,-0.0,7246.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633240,292.9603881835937,297.1499938964844,293.1499938964844,1.0,-17271.990234375,300.6259155273437,0.8458834290504456,0.6105982661247253,0.554932177066803,293.1224975585937,297.1499938964844,293.1499938964844,0.9474719762802124,-13628.759765625,304.1680908203125,0.737998366355896,0.397205501794815,0.3849091827869415,292.11236572265625,297.1499938964844,293.1499938964844,1.0,-17570.74609375,295.6582946777344,0.9964207410812378,1.0,0.6995343565940857,291.6852722167969,297.1499938964844,293.1499938964844,1.0,-23789.3671875,295.6582946777344,0.9964207410812378,1.0,0.9471128582954408,293.0518493652344,297.1499938964844,293.1499938964844,0.4030655026435852,-35094.58984375,304.1318054199219,0.6016340851783752,0.2112394571304321,0.9923864603042604,274.8856811523437,291.1499938964844,251.8902587890625,251.34585571289065,274.8974304199219,293.0516967773437,274.88641357421875,1.0,0.8392571806907654,0.0,0.6499999761581421,1.0,1.0,-4.299778938293457,1.896672010421753,2.403106689453125,0.931797742843628,0.0,0.0,0.0,368.5858154296875,377.0,32.21337127685547,-0.0,7246.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633300,292.9735107421875,297.1499938964844,293.1499938964844,1.0,-17267.65234375,300.6302795410156,0.8447866439819336,0.610424816608429,0.5549694299697876,293.12994384765625,297.1499938964844,293.1499938964844,0.9440614581108092,-13591.4384765625,304.1709899902344,0.7365008592605591,0.3960914015769958,0.3839832544326782,292.1156616210937,297.1499938964844,293.1499938964844,1.0,-17566.345703125,295.6640319824219,0.9954240918159484,1.0,0.6995936036109924,291.68853759765625,297.1499938964844,293.1499938964844,1.0,-23783.41015625,295.6640319824219,0.9954240918159484,1.0,0.9471931457519532,293.05633544921875,297.1499938964844,293.1499938964844,0.4041142761707306,-35157.703125,304.1332092285156,0.6012000441551208,0.2116026282310485,0.9945544004440308,274.8983154296875,291.1499938964844,251.9146270751953,251.3691253662109,274.9104919433594,293.0561828613281,274.8990783691406,1.0,0.8403353691101074,0.0,0.6499999761581421,1.0,1.0,-4.301488399505615,1.897438764572144,2.404049634933472,0.932203471660614,0.0,0.0,0.0,370.7411804199219,377.0,33.59169387817383,-0.0,7268.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633360,292.987060546875,297.1499938964844,293.1499938964844,1.0,-17258.7421875,300.638916015625,0.8436183929443359,0.6099933981895447,0.5547781586647034,293.1372985839844,297.1499938964844,293.1499938964844,0.940359354019165,-13551.142578125,304.17388916015625,0.7349917888641357,0.3948977887630462,0.3829790949821472,292.11920166015625,297.1499938964844,293.1499938964844,1.0,-17561.736328125,295.66998291015625,0.9944466352462769,1.0,0.6996517777442932,291.6921081542969,297.1499938964844,293.1499938964844,1.0,-23777.16796875,295.66998291015625,0.9944466352462769,1.0,0.9472718834877014,293.0608215332031,297.1499938964844,293.1499938964844,0.4049873650074005,-35209.46484375,304.1346740722656,0.6007251739501953,0.2119046598672866,0.9964176416397096,274.91143798828125,291.1499938964844,251.9398651123047,251.39321899414065,274.92401123046875,293.0606689453125,274.9122009277344,1.0,0.8412855267524719,0.0,0.6499999761581421,1.0,1.0,-4.302459716796875,1.8978731632232664,2.4045863151550293,0.9324405789375304,0.0,0.0,0.0,372.8066101074219,380.0,34.940372467041016,-0.0,7287.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633420,293.0155944824219,297.1499938964844,293.1499938964844,1.0,-17227.078125,300.6690979003906,0.8410288691520691,0.6083422899246216,0.5537015199661255,293.1517639160156,297.1499938964844,293.1499938964844,0.9321399927139282,-13462.2685546875,304.1796264648437,0.7319140434265137,0.3922861814498901,0.3807533979415893,292.12677001953125,297.1499938964844,293.1499938964844,1.0,-17551.943359375,295.68267822265625,0.992519199848175,1.0,0.6997665166854858,291.69970703125,297.1499938964844,293.1499938964844,1.0,-23763.91015625,295.68267822265625,0.992519199848175,1.0,0.9474272727966307,293.0697326660156,297.1499938964844,293.1499938964844,0.4062998592853546,-35285.4296875,304.1375732421875,0.5996644496917725,0.2123607099056244,0.9994149804115297,274.93896484375,291.1499938964844,251.9930725097656,251.4439392089844,274.9523620605469,293.069580078125,274.93975830078125,1.0,0.8428632616996765,0.0,0.6499999761581421,1.0,1.0,-4.302421569824219,1.897850751876831,2.404570817947388,0.9324634075164796,0.0,0.0,0.0,376.7462158203125,383.0,37.52063751220703,-0.0,7316.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633480,293.0155944824219,297.1499938964844,293.1499938964844,1.0,-17227.078125,300.6690979003906,0.8410288691520691,0.6083422899246216,0.5537015199661255,293.1517639160156,297.1499938964844,293.1499938964844,0.9321399927139282,-13462.2685546875,304.1796264648437,0.7319140434265137,0.3922861814498901,0.3807533979415893,292.12677001953125,297.1499938964844,293.1499938964844,1.0,-17551.943359375,295.68267822265625,0.992519199848175,1.0,0.6997665166854858,291.69970703125,297.1499938964844,293.1499938964844,1.0,-23763.91015625,295.68267822265625,0.992519199848175,1.0,0.9474272727966307,293.0697326660156,297.1499938964844,293.1499938964844,0.4062998592853546,-35285.4296875,304.1375732421875,0.5996644496917725,0.2123607099056244,0.9994149804115297,274.93896484375,291.1499938964844,251.9930725097656,251.4439392089844,274.9523620605469,293.069580078125,274.93975830078125,1.0,0.8428632616996765,0.0,0.6499999761581421,1.0,1.0,-4.302421569824219,1.897850751876831,2.404570817947388,0.9324634075164796,0.0,0.0,0.0,376.7462158203125,383.0,37.52063751220703,-0.0,7316.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633540,293.0458984375,297.1499938964844,293.1499938964844,1.0,-17176.291015625,300.7170715332031,0.8380538821220398,0.6056018471717834,0.5516656637191772,293.165771484375,297.1499938964844,293.1499938964844,0.9229039549827576,-13363.0888671875,304.18511962890625,0.7287296056747437,0.3893957436084747,0.3782578706741333,292.134765625,297.1499938964844,293.1499938964844,1.0,-17541.443359375,295.6962585449219,0.9905975461006165,1.0,0.6998810768127441,291.70770263671875,297.1499938964844,293.1499938964844,1.0,-23749.693359375,295.6962585449219,0.9905975461006165,1.0,0.9475823044776917,293.0782775878906,297.1499938964844,293.1499938964844,0.4071364104747772,-35331.640625,304.14031982421875,0.5984699130058289,0.2126567363739013,1.00163996219635,274.9682006835937,291.1499938964844,252.0500030517578,251.4981384277344,274.9823913574219,293.0781555175781,274.96905517578125,1.0,0.8440715074539185,0.0,0.6499999761581421,1.0,1.0,-4.299972057342529,1.896742820739746,2.4032294750213623,0.9319379925727844,0.0,0.0,0.0,380.50982666015625,386.0,39.9573860168457,-0.0,7334.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633600,293.0458984375,297.1499938964844,293.1499938964844,1.0,-17176.291015625,300.7170715332031,0.8380538821220398,0.6056018471717834,0.5516656637191772,293.165771484375,297.1499938964844,293.1499938964844,0.9229039549827576,-13363.0888671875,304.18511962890625,0.7287296056747437,0.3893957436084747,0.3782578706741333,292.134765625,297.1499938964844,293.1499938964844,1.0,-17541.443359375,295.6962585449219,0.9905975461006165,1.0,0.6998810768127441,291.70770263671875,297.1499938964844,293.1499938964844,1.0,-23749.693359375,295.6962585449219,0.9905975461006165,1.0,0.9475823044776917,293.0782775878906,297.1499938964844,293.1499938964844,0.4071364104747772,-35331.640625,304.14031982421875,0.5984699130058289,0.2126567363739013,1.00163996219635,274.9682006835937,291.1499938964844,252.0500030517578,251.4981384277344,274.9823913574219,293.0781555175781,274.96905517578125,1.0,0.8440715074539185,0.0,0.6499999761581421,1.0,1.0,-4.299972057342529,1.896742820739746,2.4032294750213623,0.9319379925727844,0.0,0.0,0.0,380.50982666015625,386.0,39.9573860168457,-0.0,7334.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633660,293.0788269042969,297.1499938964844,293.1499938964844,1.0,-17103.564453125,300.78546142578125,0.8345395922660828,0.6015670895576477,0.5485554933547974,293.1801147460937,297.1499938964844,293.1499938964844,0.9124733209609984,-13251.2607421875,304.1908264160156,0.725302517414093,0.3860942125320434,0.3754352927207947,292.1439819335937,297.1499938964844,293.1499938964844,1.0,-17529.8125,295.71124267578125,0.9885818958282472,1.0,0.7000014781951904,291.71685791015625,297.1499938964844,293.1499938964844,1.0,-23733.947265625,295.71124267578125,0.9885818958282472,1.0,0.9477453827857972,293.08721923828125,297.1499938964844,293.1499938964844,0.4073582291603088,-35338.47265625,304.1431884765625,0.5969985723495483,0.2126610279083252,1.0028475522994995,275.0003356933594,291.1499938964844,252.1143493652344,251.55943298339844,275.01617431640625,293.0870666503906,275.0013122558594,1.0,0.844917356967926,0.0,0.6499999761581421,1.0,1.0,-4.294629096984863,1.8943272829055784,2.400301694869995,0.9307823181152344,0.0,0.0,0.0,384.27642822265625,389.0,43.9099235534668,-0.0,7341.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633720,293.0788269042969,297.1499938964844,293.1499938964844,1.0,-17103.564453125,300.78546142578125,0.8345395922660828,0.6015670895576477,0.5485554933547974,293.1801147460937,297.1499938964844,293.1499938964844,0.9124733209609984,-13251.2607421875,304.1908264160156,0.725302517414093,0.3860942125320434,0.3754352927207947,292.1439819335937,297.1499938964844,293.1499938964844,1.0,-17529.8125,295.71124267578125,0.9885818958282472,1.0,0.7000014781951904,291.71685791015625,297.1499938964844,293.1499938964844,1.0,-23733.947265625,295.71124267578125,0.9885818958282472,1.0,0.9477453827857972,293.08721923828125,297.1499938964844,293.1499938964844,0.4073582291603088,-35338.47265625,304.1431884765625,0.5969985723495483,0.2126610279083252,1.0028475522994995,275.0003356933594,291.1499938964844,252.1143493652344,251.55943298339844,275.01617431640625,293.0870666503906,275.0013122558594,1.0,0.844917356967926,0.0,0.6499999761581421,1.0,1.0,-4.294629096984863,1.8943272829055784,2.400301694869995,0.9307823181152344,0.0,0.0,0.0,384.27642822265625,389.0,43.9099235534668,-0.0,7341.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633780,293.11480712890625,297.1499938964844,293.1499938964844,1.0,-17004.16796875,300.8787536621094,0.8303252458572388,0.5960803031921387,0.5441778302192688,293.19482421875,297.1499938964844,293.1499938964844,0.9005070328712463,-13122.748046875,304.1971435546875,0.7214890122413635,0.3823492228984833,0.3721888661384582,292.1547241210937,297.1499938964844,293.1499938964844,1.0,-17516.326171875,295.7286376953125,0.9863958954811096,1.0,0.7001326084136963,291.7275085449219,297.1499938964844,293.1499938964844,1.0,-23715.6875,295.7286376953125,0.9863958954811096,1.0,0.9479228854179382,293.0966796875,297.1499938964844,293.1499938964844,0.406680166721344,-35287.05078125,304.1465759277344,0.5950781106948853,0.2123377323150634,1.0025538206100464,275.0373229980469,291.1499938964844,252.18934631347656,251.63088989257807,275.05523681640625,293.09649658203125,275.0384216308594,1.0,0.8453325033187866,0.0,0.6499999761581421,1.0,1.0,-4.285470485687256,1.8901933431625368,2.395277261734009,0.9287623763084412,0.0,0.0,0.0,388.1447143554688,392.0,49.78423309326172,-0.0,7334.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633840,293.11480712890625,297.1499938964844,293.1499938964844,1.0,-17004.16796875,300.8787536621094,0.8303252458572388,0.5960803031921387,0.5441778302192688,293.19482421875,297.1499938964844,293.1499938964844,0.9005070328712463,-13122.748046875,304.1971435546875,0.7214890122413635,0.3823492228984833,0.3721888661384582,292.1547241210937,297.1499938964844,293.1499938964844,1.0,-17516.326171875,295.7286376953125,0.9863958954811096,1.0,0.7001326084136963,291.7275085449219,297.1499938964844,293.1499938964844,1.0,-23715.6875,295.7286376953125,0.9863958954811096,1.0,0.9479228854179382,293.0966796875,297.1499938964844,293.1499938964844,0.406680166721344,-35287.05078125,304.1465759277344,0.5950781106948853,0.2123377323150634,1.0025538206100464,275.0373229980469,291.1499938964844,252.18934631347656,251.63088989257807,275.05523681640625,293.09649658203125,275.0384216308594,1.0,0.8453325033187866,0.0,0.6499999761581421,1.0,1.0,-4.285470485687256,1.8901933431625368,2.395277261734009,0.9287623763084412,0.0,0.0,0.0,388.1447143554688,392.0,49.78423309326172,-0.0,7334.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633900,293.1335754394531,297.1499938964844,293.1499938964844,1.0,-16944.5625,300.9346618652344,0.827989399433136,0.5928347110748291,0.5415226817131042,293.2021179199219,297.1499938964844,293.1499938964844,0.8940224647521973,-13053.16015625,304.2003479003906,0.7194687724113464,0.3803420662879944,0.3704338669776916,292.1605834960937,297.1499938964844,293.1499938964844,1.0,-17508.890625,295.7382202148437,0.9852699041366576,1.0,0.7002002596855164,291.7333068847656,297.1499938964844,293.1499938964844,1.0,-23705.619140625,295.7382202148437,0.9852699041366576,1.0,0.9480144381523132,293.1014099121094,297.1499938964844,293.1499938964844,0.4060671627521515,-35243.92578125,304.1483154296875,0.5940045118331909,0.2120822966098785,1.0019718408584597,275.0575866699219,291.1499938964844,252.23062133789065,251.67022705078125,275.0765686035156,293.10125732421875,275.0587158203125,1.0,0.8453841209411621,0.0,0.6499999761581421,1.0,1.0,-4.27965259552002,1.887568712234497,2.3920841217041016,0.9274685978889464,0.0,0.0,0.0,390.0655212402344,392.0,52.8862190246582,-0.0,7326.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
633960,293.1524963378906,297.1499938964844,293.1499938964844,1.0,-16879.322265625,300.995849609375,0.8255311250686646,0.5893212556838989,0.538608968257904,293.2093811035156,297.1499938964844,293.1499938964844,0.8872401714324951,-12980.4248046875,304.2035217285156,0.7173788547515869,0.3782553672790527,0.3686021864414215,292.1667175292969,297.1499938964844,293.1499938964844,1.0,-17501.005859375,295.7483825683594,0.9841315746307372,1.0,0.7002687454223633,291.7393493652344,297.1499938964844,293.1499938964844,1.0,-23694.943359375,295.7483825683594,0.9841315746307372,1.0,0.9481071829795836,293.10614013671875,297.1499938964844,293.1499938964844,0.4052883088588714,-35190.30859375,304.1500244140625,0.5928696393966675,0.2117686569690704,1.0011298656463623,275.0789489746094,291.1499938964844,252.27430725097656,251.71188354492188,275.0990295410156,293.10595703125,275.0801696777344,1.0,0.845341145992279,0.0,0.6499999761581421,1.0,1.0,-4.273120403289795,1.8846222162246704,2.388498067855835,0.9260112047195436,0.0,0.0,0.0,391.9649353027344,395.0,55.99818420410156,-0.0,7315.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634020,293.19012451171875,297.1499938964844,293.1499938964844,1.0,-16734.421875,301.1317749023437,0.8203004002571106,0.5816237926483154,0.5321455001831055,293.2236328125,297.1499938964844,293.1499938964844,0.8728413581848145,-12826.0830078125,304.20965576171875,0.712973415851593,0.3738588690757751,0.3647259771823883,292.1796875,297.1499938964844,293.1499938964844,1.0,-17483.828125,295.7704772949219,0.9818289279937744,1.0,0.7004073858261108,291.7520446777344,297.1499938964844,293.1499938964844,1.0,-23671.689453125,295.7704772949219,0.9818289279937744,1.0,0.9482949376106262,293.1155090332031,297.1499938964844,293.1499938964844,0.4032503962516784,-35052.65625,304.1534118652344,0.5904305577278137,0.210975781083107,0.9986982941627502,275.1251525878906,291.1499938964844,252.3685760498047,251.8017578125,275.1477355957031,293.11639404296875,275.12652587890625,1.0,0.8449975848197937,0.0,0.6499999761581421,1.0,1.0,-4.258137226104736,1.8778647184371948,2.380272626876831,0.922658145427704,0.0,0.0,0.0,395.6922912597656,398.0,62.52870178222656,-0.0,7285.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634080,293.19012451171875,297.1499938964844,293.1499938964844,1.0,-16734.421875,301.1317749023437,0.8203004002571106,0.5816237926483154,0.5321455001831055,293.2236328125,297.1499938964844,293.1499938964844,0.8728413581848145,-12826.0830078125,304.20965576171875,0.712973415851593,0.3738588690757751,0.3647259771823883,292.1796875,297.1499938964844,293.1499938964844,1.0,-17483.828125,295.7704772949219,0.9818289279937744,1.0,0.7004073858261108,291.7520446777344,297.1499938964844,293.1499938964844,1.0,-23671.689453125,295.7704772949219,0.9818289279937744,1.0,0.9482949376106262,293.1155090332031,297.1499938964844,293.1499938964844,0.4032503962516784,-35052.65625,304.1534118652344,0.5904305577278137,0.210975781083107,0.9986982941627502,275.1251525878906,291.1499938964844,252.3685760498047,251.8017578125,275.1477355957031,293.11639404296875,275.12652587890625,1.0,0.8449975848197937,0.0,0.6499999761581421,1.0,1.0,-4.258137226104736,1.8778647184371948,2.380272626876831,0.922658145427704,0.0,0.0,0.0,395.6922912597656,398.0,62.52870178222656,-0.0,7285.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634140,293.2196655273437,297.1499938964844,293.1499938964844,1.0,-16605.927734375,301.2522888183594,0.8158210515975952,0.5748988389968872,0.5264508128166199,293.2347717285156,297.1499938964844,293.1499938964844,0.8605438470840454,-12694.2255859375,304.2143859863281,0.7091916799545288,0.3701370060443878,0.3614304959774017,292.1903076171875,297.1499938964844,293.1499938964844,1.0,-17468.4765625,295.79022216796875,0.9799669981002808,1.0,0.7005196809768677,291.76251220703125,297.1499938964844,293.1499938964844,1.0,-23650.90234375,295.79022216796875,0.9799669981002808,1.0,0.9484469294548036,293.1228942871094,297.1499938964844,293.1499938964844,0.4011756181716919,-34914.33203125,304.1560363769531,0.588329017162323,0.2101956903934478,0.9960832595825196,275.1661071777344,291.1499938964844,252.4502868652344,251.8796539306641,275.1906433105469,293.1265563964844,275.1675720214844,1.0,0.8444990515708923,0.0,0.6499999761581421,1.0,1.0,-4.24448299407959,1.871706247329712,2.372776985168457,0.9195942282676696,0.0,0.0,0.0,398.6075439453125,398.0,68.28797149658203,-0.0,7255.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634200,293.2269287109375,297.1499938964844,293.1499938964844,1.0,-16572.22265625,301.2839050292969,0.8146570920944214,0.573144793510437,0.5249608159065247,293.2375183105469,297.1499938964844,293.1499938964844,0.8573728203773499,-12660.2099609375,304.2155456542969,0.7082038521766663,0.3691794574260711,0.3605808317661285,292.1929931640625,297.1499938964844,293.1499938964844,1.0,-17464.4765625,295.7953796386719,0.9794990420341492,1.0,0.7005478739738464,291.7651672363281,297.1499938964844,293.1499938964844,1.0,-23645.48828125,295.7953796386719,0.9794990420341492,1.0,0.9484851360321044,293.1247253417969,297.1499938964844,293.1499938964844,0.400602787733078,-34876.328125,304.1566772460937,0.5877845883369446,0.20998215675354,0.995345175266266,275.1767578125,291.1499938964844,252.4715270996093,251.89990234375,275.20172119140625,293.1290283203125,275.1782531738281,1.0,0.8443462252616882,0.0,0.6499999761581421,1.0,1.0,-4.240857601165772,1.870071053504944,2.370786666870117,0.9187798500061036,0.0,0.0,0.0,399.3280029296875,401.0,69.58058166503906,-0.0,7246.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634260,293.25,297.1499938964844,293.1499938964844,1.0,-16459.810546875,301.3892822265625,0.8107836842536926,0.5673187971115112,0.520002543926239,293.2462158203125,297.1499938964844,293.1499938964844,0.8469444513320923,-12548.279296875,304.2190856933594,0.7049678564071655,0.3660339415073395,0.3577853441238403,292.2017517089844,297.1499938964844,293.1499938964844,1.0,-17451.236328125,295.8124084472656,0.977990448474884,1.0,0.7006389498710632,291.7738342285156,297.1499938964844,293.1499938964844,1.0,-23627.560546875,295.8124084472656,0.977990448474884,1.0,0.9486084580421448,293.1304931640625,297.1499938964844,293.1499938964844,0.3986226916313171,-34745.390625,304.1586608886719,0.5859865546226501,0.2092477232217788,0.992753565311432,275.2119140625,291.1499938964844,252.54185485839844,251.9669189453125,275.2381896972656,293.1368713378906,275.2134704589844,1.0,0.8437819480895996,0.0,0.6499999761581421,1.0,1.0,-4.228660106658936,1.864568829536438,2.364091157913208,0.916037619113922,0.0,0.0,0.0,401.6188659667969,401.0,73.38152313232422,-0.0,7217.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634320,293.2626953125,297.1499938964844,293.1499938964844,1.0,-16394.20703125,301.4507751464844,0.8085157871246338,0.5639347434043884,0.5171167850494385,293.2509765625,297.1499938964844,293.1499938964844,0.8409578800201416,-12483.9619140625,304.22100830078125,0.7031247019767761,0.3642295897006988,0.3561788499355316,292.2067565917969,297.1499938964844,293.1499938964844,1.0,-17443.580078125,295.8222351074219,0.9771422147750854,1.0,0.7006902098655701,291.7787780761719,297.1499938964844,293.1499938964844,1.0,-23617.1953125,295.8222351074219,0.9771422147750854,1.0,0.9486778378486632,293.1336669921875,297.1499938964844,293.1499938964844,0.3974257409572601,-34666.47265625,304.15972900390625,0.5849480628967285,0.2088051885366439,0.9911617636680604,275.2322082519531,291.1499938964844,252.58248901367188,252.0056610107422,275.2591552734375,293.1411437988281,275.2337951660156,1.0,0.8434197306632996,0.0,0.6499999761581421,1.0,1.0,-4.221480369567871,1.861329674720764,2.3601505756378174,0.9144222736358644,0.0,0.0,0.0,402.88720703125,404.0,75.32831573486328,-0.0,7199.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634380,293.2974548339844,297.1499938964844,293.1499938964844,1.0,-16200.89453125,301.63189697265625,0.8017712235450745,0.5540242791175842,0.508648157119751,293.2640075683594,297.1499938964844,293.1499938964844,0.8237135410308838,-12298.345703125,304.22607421875,0.697856068611145,0.3590292036533355,0.3515397012233734,292.2209777832031,297.1499938964844,293.1499938964844,1.0,-17421.341796875,295.850830078125,0.9747524261474608,1.0,0.7008347511291504,291.7928161621094,297.1499938964844,293.1499938964844,1.0,-23587.087890625,295.850830078125,0.9747524261474608,1.0,0.9488735198974608,293.1423645019531,297.1499938964844,293.1499938964844,0.3937730193138122,-34426.25,304.1625671386719,0.5819272994995117,0.2074574083089828,0.9862148761749268,275.2909851074219,291.1499938964844,252.7008209228516,252.118392944336,275.3197631835937,293.1526794433594,275.29266357421875,1.0,0.842248260974884,0.0,0.6499999761581421,1.0,1.0,-4.200152397155762,1.8517061471939087,2.3484461307525635,0.9096188545227052,0.0,0.0,0.0,406.39495849609375,407.0,80.31790161132812,-0.0,7144.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634440,293.2974548339844,297.1499938964844,293.1499938964844,1.0,-16200.89453125,301.63189697265625,0.8017712235450745,0.5540242791175842,0.508648157119751,293.2640075683594,297.1499938964844,293.1499938964844,0.8237135410308838,-12298.345703125,304.22607421875,0.697856068611145,0.3590292036533355,0.3515397012233734,292.2209777832031,297.1499938964844,293.1499938964844,1.0,-17421.341796875,295.850830078125,0.9747524261474608,1.0,0.7008347511291504,291.7928161621094,297.1499938964844,293.1499938964844,1.0,-23587.087890625,295.850830078125,0.9747524261474608,1.0,0.9488735198974608,293.1423645019531,297.1499938964844,293.1499938964844,0.3937730193138122,-34426.25,304.1625671386719,0.5819272994995117,0.2074574083089828,0.9862148761749268,275.2909851074219,291.1499938964844,252.7008209228516,252.118392944336,275.3197631835937,293.1526794433594,275.29266357421875,1.0,0.842248260974884,0.0,0.6499999761581421,1.0,1.0,-4.200152397155762,1.8517061471939087,2.3484461307525635,0.9096188545227052,0.0,0.0,0.0,406.39495849609375,407.0,80.31790161132812,-0.0,7144.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634500,293.31451416015625,297.1499938964844,293.1499938964844,1.0,-16098.3994140625,301.7279052734375,0.7982388734817505,0.5488054156303406,0.504179060459137,293.27032470703125,297.1499938964844,293.1499938964844,0.8148031830787659,-12202.1943359375,304.2284240722656,0.6951530575752258,0.3563379943370819,0.349134087562561,292.2282409667969,297.1499938964844,293.1499938964844,1.0,-17409.755859375,295.86572265625,0.9735438823699952,1.0,0.7009079456329346,291.8000183105469,297.1499938964844,293.1499938964844,1.0,-23571.40234375,295.86572265625,0.9735438823699952,1.0,0.9489725828170776,293.1465759277344,297.1499938964844,293.1499938964844,0.3917768895626068,-34295.20703125,304.1639099121094,0.5803475379943848,0.2067213356494903,0.9834634065628052,275.321533203125,291.1499938964844,252.7625427246093,252.1771697998047,275.3511657714844,293.1582336425781,275.3232727050781,1.0,0.8415748476982117,0.0,0.6499999761581421,1.0,1.0,-4.188770294189453,1.8465691804885864,2.342200994491577,0.907052516937256,0.0,0.0,0.0,408.1341247558594,407.0,82.5842514038086,-0.0,7114.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634560,293.3313293457031,297.1499938964844,293.1499938964844,1.0,-15992.03515625,301.8274841308594,0.7946153283119202,0.5434157848358154,0.4995568990707397,293.27655029296875,297.1499938964844,293.1499938964844,0.8057185411453247,-12103.9619140625,304.2306823730469,0.6924075484275818,0.3535894751548767,0.3466741144657135,292.235595703125,297.1499938964844,293.1499938964844,1.0,-17397.884765625,295.8809814453125,0.9723265767097472,1.0,0.7009817361831665,291.8072814941406,297.1499938964844,293.1499938964844,1.0,-23555.328125,295.8809814453125,0.9723265767097472,1.0,0.9490724802017212,293.1507568359375,297.1499938964844,293.1499938964844,0.3896757066249847,-34157.34765625,304.1651916503906,0.5787236094474792,0.2059460431337356,0.980536699295044,275.3528137207031,291.1499938964844,252.8258514404297,252.23745727539065,275.3832397460937,293.16363525390625,275.3545837402344,1.0,0.8408464789390564,0.0,0.6499999761581421,1.0,1.0,-4.176928997039795,1.841224312782288,2.335704803466797,0.9043806791305542,0.0,0.0,0.0,409.8648681640625,410.0,84.73324584960938,-0.0,7083.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634620,293.3642272949219,297.1499938964844,293.1499938964844,1.0,-15767.7568359375,302.037353515625,0.7871101498603821,0.5321397185325623,0.4898650050163269,293.2886657714844,297.1499938964844,293.1499938964844,0.7870703339576721,-11901.6044921875,304.2348327636719,0.6868003010749817,0.3479277789592743,0.3415980041027069,292.2505187988281,297.1499938964844,293.1499938964844,1.0,-17373.33203125,295.9125061035156,0.9698678255081176,1.0,0.7011309862136841,291.8220520019531,297.1499938964844,293.1499938964844,1.0,-23522.0859375,295.9125061035156,0.9698678255081176,1.0,0.9492745995521544,293.1588439941406,297.1499938964844,293.1499938964844,0.3851760625839233,-33862.16015625,304.1676025390625,0.5753483176231384,0.2042829245328903,0.9741788506507874,275.4173889160156,291.1499938964844,252.95692443847656,252.3622283935547,275.4493713378906,293.17413330078125,275.41925048828125,1.0,0.8392320871353149,0.0,0.6499999761581421,1.0,1.0,-4.151918411254883,1.829931616783142,2.321986675262451,0.8987302780151367,0.0,0.0,0.0,413.3020629882813,410.0,88.72135162353516,-0.0,7015.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634680,293.3642272949219,297.1499938964844,293.1499938964844,1.0,-15767.7568359375,302.037353515625,0.7871101498603821,0.5321397185325623,0.4898650050163269,293.2886657714844,297.1499938964844,293.1499938964844,0.7870703339576721,-11901.6044921875,304.2348327636719,0.6868003010749817,0.3479277789592743,0.3415980041027069,292.2505187988281,297.1499938964844,293.1499938964844,1.0,-17373.33203125,295.9125061035156,0.9698678255081176,1.0,0.7011309862136841,291.8220520019531,297.1499938964844,293.1499938964844,1.0,-23522.0859375,295.9125061035156,0.9698678255081176,1.0,0.9492745995521544,293.1588439941406,297.1499938964844,293.1499938964844,0.3851760625839233,-33862.16015625,304.1676025390625,0.5753483176231384,0.2042829245328903,0.9741788506507874,275.4173889160156,291.1499938964844,252.95692443847656,252.3622283935547,275.4493713378906,293.17413330078125,275.41925048828125,1.0,0.8392320871353149,0.0,0.6499999761581421,1.0,1.0,-4.151918411254883,1.829931616783142,2.321986675262451,0.8987302780151367,0.0,0.0,0.0,413.3020629882813,410.0,88.72135162353516,-0.0,7015.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634740,293.3960876464844,297.1499938964844,293.1499938964844,1.0,-15527.373046875,302.2620849609375,0.7799291610717773,0.5202512741088867,0.4795589447021484,293.3002014160156,297.1499938964844,293.1499938964844,0.7677207589149475,-11690.287109375,304.2388000488281,0.6816226243972778,0.3420735895633697,0.3362747728824615,292.26568603515625,297.1499938964844,293.1499938964844,1.0,-17347.228515625,295.94598388671875,0.9681549072265624,1.0,0.7012385129928589,291.8370666503906,297.1499938964844,293.1499938964844,1.0,-23486.744140625,295.94598388671875,0.9681549072265624,1.0,0.9494202136993408,293.16656494140625,297.1499938964844,293.1499938964844,0.380191296339035,-33534.51171875,304.1700439453125,0.5723305940628052,0.2024914771318435,0.9669424295425416,275.4844970703125,291.1499938964844,253.09341430664065,252.49205017089844,275.5179138183594,293.1841125488281,275.4864196777344,1.0,0.8366631865501404,0.0,0.6499999761581421,1.0,1.0,-4.124696254730225,1.8176339864730835,2.307062149047852,0.8925795555114746,0.0,0.0,0.0,415.1706237792969,410.0,92.37300872802734,-0.0,6929.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634800,293.3960876464844,297.1499938964844,293.1499938964844,1.0,-15527.373046875,302.2620849609375,0.7799291610717773,0.5202512741088867,0.4795589447021484,293.3002014160156,297.1499938964844,293.1499938964844,0.7677207589149475,-11690.287109375,304.2388000488281,0.6816226243972778,0.3420735895633697,0.3362747728824615,292.26568603515625,297.1499938964844,293.1499938964844,1.0,-17347.228515625,295.94598388671875,0.9681549072265624,1.0,0.7012385129928589,291.8370666503906,297.1499938964844,293.1499938964844,1.0,-23486.744140625,295.94598388671875,0.9681549072265624,1.0,0.9494202136993408,293.16656494140625,297.1499938964844,293.1499938964844,0.380191296339035,-33534.51171875,304.1700439453125,0.5723305940628052,0.2024914771318435,0.9669424295425416,275.4844970703125,291.1499938964844,253.09341430664065,252.49205017089844,275.5179138183594,293.1841125488281,275.4864196777344,1.0,0.8366631865501404,0.0,0.6499999761581421,1.0,1.0,-4.124696254730225,1.8176339864730835,2.307062149047852,0.8925795555114746,0.0,0.0,0.0,415.1706237792969,410.0,92.37300872802734,-0.0,6929.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634860,293.4267578125,297.1499938964844,293.1499938964844,1.0,-15271.896484375,302.50079345703125,0.7727686762809753,0.5077970027923584,0.4687056541442871,293.3111572265625,297.1499938964844,293.1499938964844,0.7478474974632263,-11471.931640625,304.2423095703125,0.6766000390052795,0.3360469043254852,0.3307557106018066,292.2810363769531,297.1499938964844,293.1499938964844,1.0,-17319.974609375,295.9809265136719,0.9668182730674744,1.0,0.7013252973556519,291.8523254394531,297.1499938964844,293.1499938964844,1.0,-23449.84375,295.9809265136719,0.9668182730674744,1.0,0.9495376944541932,293.1739196777344,297.1499938964844,293.1499938964844,0.3748394846916199,-33182.21875,304.1722717285156,0.5694276094436646,0.200584128499031,0.9590416550636292,275.5538024902344,291.1499938964844,253.2346343994141,252.6262969970703,275.5885314941406,293.193603515625,275.5557861328125,1.0,0.8336074948310852,0.0,0.6499999761581421,1.0,1.0,-4.0957207679748535,1.8045397996902464,2.2911810874938965,0.8860111832618713,0.0,0.0,0.0,416.21966552734375,410.0,95.56871795654295,-0.0,6831.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
