time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634920,293.4267578125,297.1499938964844,293.1499938964844,1.0,-15271.896484375,302.50079345703125,0.7727686762809753,0.5077970027923584,0.4687056541442871,293.3111572265625,297.1499938964844,293.1499938964844,0.7478474974632263,-11471.931640625,304.2423095703125,0.6766000390052795,0.3360469043254852,0.3307557106018066,292.2810363769531,297.1499938964844,293.1499938964844,1.0,-17319.974609375,295.9809265136719,0.9668182730674744,1.0,0.7013252973556519,291.8523254394531,297.1499938964844,293.1499938964844,1.0,-23449.84375,295.9809265136719,0.9668182730674744,1.0,0.9495376944541932,293.1739196777344,297.1499938964844,293.1499938964844,0.3748394846916199,-33182.21875,304.1722717285156,0.5694276094436646,0.200584128499031,0.9590416550636292,275.5538024902344,291.1499938964844,253.2346343994141,252.6262969970703,275.5885314941406,293.193603515625,275.5557861328125,1.0,0.8336074948310852,0.0,0.6499999761581421,1.0,1.0,-4.0957207679748535,1.8045397996902464,2.2911810874938965,0.8860111832618713,0.0,0.0,0.0,416.21966552734375,410.0,95.56871795654295,-0.0,6831.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
634980,293.4559936523437,297.1499938964844,293.1499938964844,1.0,-15002.62109375,302.7522277832031,0.7654969096183777,0.4948528409004211,0.4573850333690643,293.3215026855469,297.1499938964844,293.1499938964844,0.7275885343551636,-11247.8623046875,304.2452697753906,0.671589732170105,0.3298652172088623,0.3250736892223358,292.2965087890625,297.1499938964844,293.1499938964844,1.0,-17291.828125,296.0169982910156,0.9656466245651244,1.0,0.7014031410217285,291.86773681640625,297.1499938964844,293.1499938964844,1.0,-23411.736328125,296.0169982910156,0.9656466245651244,1.0,0.949643075466156,293.18084716796875,297.1499938964844,293.1499938964844,0.3691915571689605,-32809.6171875,304.1742553710937,0.5665018558502197,0.1985681802034378,0.9505871534347534,275.625,291.1499938964844,253.3799591064453,252.76431274414065,275.66094970703125,293.2026672363281,275.6270446777344,1.0,0.8302407264709473,0.0,0.6499999761581421,1.0,1.0,-4.065295696258545,1.7907835245132446,2.27451229095459,0.8791000843048096,0.0,0.0,0.0,416.880615234375,410.0,98.37488555908205,-0.0,6727.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635040,293.4559936523437,297.1499938964844,293.1499938964844,1.0,-15002.62109375,302.7522277832031,0.7654969096183777,0.4948528409004211,0.4573850333690643,293.3215026855469,297.1499938964844,293.1499938964844,0.7275885343551636,-11247.8623046875,304.2452697753906,0.671589732170105,0.3298652172088623,0.3250736892223358,292.2965087890625,297.1499938964844,293.1499938964844,1.0,-17291.828125,296.0169982910156,0.9656466245651244,1.0,0.7014031410217285,291.86773681640625,297.1499938964844,293.1499938964844,1.0,-23411.736328125,296.0169982910156,0.9656466245651244,1.0,0.949643075466156,293.18084716796875,297.1499938964844,293.1499938964844,0.3691915571689605,-32809.6171875,304.1742553710937,0.5665018558502197,0.1985681802034378,0.9505871534347534,275.625,291.1499938964844,253.3799591064453,252.76431274414065,275.66094970703125,293.2026672363281,275.6270446777344,1.0,0.8302407264709473,0.0,0.6499999761581421,1.0,1.0,-4.065295696258545,1.7907835245132446,2.27451229095459,0.8791000843048096,0.0,0.0,0.0,416.880615234375,410.0,98.37488555908205,-0.0,6727.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635100,293.47003173828125,297.1499938964844,293.1499938964844,1.0,-14863.12109375,302.88238525390625,0.7618110179901123,0.4882174134254455,0.4515695869922638,293.3264465332031,297.1499938964844,293.1499938964844,0.7173455357551575,-11133.96484375,304.24658203125,0.6690734624862671,0.3267208039760589,0.3221779465675354,292.30426025390625,297.1499938964844,293.1499938964844,1.0,-17277.47265625,296.0353698730469,0.9650942087173462,1.0,0.7014403343200684,291.87548828125,297.1499938964844,293.1499938964844,1.0,-23392.30078125,296.0353698730469,0.9650942087173462,1.0,0.9496934413909912,293.1842041015625,297.1499938964844,293.1499938964844,0.3662701845169067,-32616.4921875,304.1751403808594,0.5650126934051514,0.1975214481353759,0.946170687675476,275.6612243652344,291.1499938964844,253.4539489746093,252.8345489501953,275.69775390625,293.2070007324219,275.663330078125,1.0,0.8284710645675659,0.0,0.6499999761581421,1.0,1.0,-4.049598217010498,1.7836830615997314,2.2659149169921875,0.8755289316177368,0.0,0.0,0.0,417.1247863769531,410.0,99.62477111816406,-0.0,6673.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635160,293.483642578125,297.1499938964844,293.1499938964844,1.0,-14720.59375,303.0153503417969,0.7580939531326294,0.4814870357513428,0.4456631541252136,293.33123779296875,297.1499938964844,293.1499938964844,0.7070451974868774,-11018.9921875,304.24774169921875,0.6665468215942383,0.3235443234443664,0.3192494809627533,292.31201171875,297.1499938964844,293.1499938964844,1.0,-17262.958984375,296.0539855957031,0.9645549654960632,1.0,0.7014768719673157,291.8832397460937,297.1499938964844,293.1499938964844,1.0,-23372.6484375,296.0539855957031,0.9645549654960632,1.0,0.94974285364151,293.1874389648437,297.1499938964844,293.1499938964844,0.3632918894290924,-32419.283203125,304.1759948730469,0.5635015368461609,0.1964504271745681,0.9416386485099792,275.6978454589844,291.1499938964844,253.5287170410156,252.90548706054688,275.73492431640625,293.21124267578125,275.699951171875,1.0,0.8266559839248657,0.0,0.6499999761581421,1.0,1.0,-4.033610820770264,1.77644944190979,2.2571613788604736,0.8718883991241455,0.0,0.0,0.0,417.3313598632813,410.0,100.77442169189452,-0.0,6618.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635220,293.5094909667969,297.1499938964844,293.1499938964844,1.0,-14427.1552734375,303.2889404296875,0.7505841851234436,0.4677838087081909,0.4336167275905609,293.34033203125,297.1499938964844,293.1499938964844,0.686326265335083,-10786.3310546875,304.2496643066406,0.6614660024642944,0.3171064555644989,0.3133064806461334,292.3275146484375,297.1499938964844,293.1499938964844,1.0,-17233.51953125,296.0916748046875,0.9635025262832642,1.0,0.7015486359596252,291.8987731933594,297.1499938964844,293.1499938964844,1.0,-23332.791015625,296.0916748046875,0.9635025262832642,1.0,0.9498401284217834,293.19366455078125,297.1499938964844,293.1499938964844,0.3571846783161163,-32013.78125,304.177490234375,0.5604093670845032,0.1942408382892608,0.932254433631897,275.77203369140625,291.1499938964844,253.6802520751953,253.0491638183593,275.8100891113281,293.2193603515625,275.7742004394531,1.0,0.8229139447212219,0.0,0.6499999761581421,1.0,1.0,-4.000864505767822,1.7616256475448608,2.239238739013672,0.8644198775291443,0.0,0.0,0.0,417.6637573242188,410.0,102.7887725830078,-0.0,6506.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635280,293.5094909667969,297.1499938964844,293.1499938964844,1.0,-14427.1552734375,303.2889404296875,0.7505841851234436,0.4677838087081909,0.4336167275905609,293.34033203125,297.1499938964844,293.1499938964844,0.686326265335083,-10786.3310546875,304.2496643066406,0.6614660024642944,0.3171064555644989,0.3133064806461334,292.3275146484375,297.1499938964844,293.1499938964844,1.0,-17233.51953125,296.0916748046875,0.9635025262832642,1.0,0.7015486359596252,291.8987731933594,297.1499938964844,293.1499938964844,1.0,-23332.791015625,296.0916748046875,0.9635025262832642,1.0,0.9498401284217834,293.19366455078125,297.1499938964844,293.1499938964844,0.3571846783161163,-32013.78125,304.177490234375,0.5604093670845032,0.1942408382892608,0.932254433631897,275.77203369140625,291.1499938964844,253.6802520751953,253.0491638183593,275.8100891113281,293.2193603515625,275.7742004394531,1.0,0.8229139447212219,0.0,0.6499999761581421,1.0,1.0,-4.000864505767822,1.7616256475448608,2.239238739013672,0.8644198775291443,0.0,0.0,0.0,417.6637573242188,410.0,102.7887725830078,-0.0,6506.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635340,293.533447265625,297.1499938964844,293.1499938964844,1.0,-14123.451171875,303.5718994140625,0.7429964542388916,0.4538165628910064,0.4213118851184845,293.3487548828125,297.1499938964844,293.1499938964844,0.6655206680297852,-10550.7080078125,304.2510986328125,0.6563602685928345,0.3105716705322265,0.3072642385959625,292.3428955078125,297.1499938964844,293.1499938964844,1.0,-17203.611328125,296.1299743652344,0.9624744653701782,1.0,0.7016193270683289,291.91424560546875,297.1499938964844,293.1499938964844,1.0,-23292.298828125,296.1299743652344,0.9624744653701782,1.0,0.949935793876648,293.1994934082031,297.1499938964844,293.1499938964844,0.3509033024311065,-31595.0234375,304.1788024902344,0.5572246313095093,0.1919481456279754,0.9224777817726136,275.8473205566406,291.1499938964844,253.8339233398437,253.1947021484375,275.8863220214844,293.22723388671875,275.8495483398437,1.0,0.8190494179725647,0.0,0.6499999761581421,1.0,1.0,-3.967212677001953,1.7463815212249756,2.220831155776977,0.8567289113998413,0.0,0.0,0.0,417.91644287109375,410.0,104.46945190429688,-0.0,6392.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635400,293.533447265625,297.1499938964844,293.1499938964844,1.0,-14123.451171875,303.5718994140625,0.7429964542388916,0.4538165628910064,0.4213118851184845,293.3487548828125,297.1499938964844,293.1499938964844,0.6655206680297852,-10550.7080078125,304.2510986328125,0.6563602685928345,0.3105716705322265,0.3072642385959625,292.3428955078125,297.1499938964844,293.1499938964844,1.0,-17203.611328125,296.1299743652344,0.9624744653701782,1.0,0.7016193270683289,291.91424560546875,297.1499938964844,293.1499938964844,1.0,-23292.298828125,296.1299743652344,0.9624744653701782,1.0,0.949935793876648,293.1994934082031,297.1499938964844,293.1499938964844,0.3509033024311065,-31595.0234375,304.1788024902344,0.5572246313095093,0.1919481456279754,0.9224777817726136,275.8473205566406,291.1499938964844,253.8339233398437,253.1947021484375,275.8863220214844,293.22723388671875,275.8495483398437,1.0,0.8190494179725647,0.0,0.6499999761581421,1.0,1.0,-3.967212677001953,1.7463815212249756,2.220831155776977,0.8567289113998413,0.0,0.0,0.0,417.91644287109375,410.0,104.46945190429688,-0.0,6392.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635460,293.5553283691406,297.1499938964844,293.1499938964844,1.0,-13810.6806640625,303.8630676269531,0.7353421449661255,0.4396633803844452,0.4088188111782074,293.3565368652344,297.1499938964844,293.1499938964844,0.6447111368179321,-10312.900390625,304.2520751953125,0.6512505412101746,0.3039627373218536,0.301144540309906,292.3580017089844,297.1499938964844,293.1499938964844,1.0,-17173.189453125,296.1689453125,0.9614660143852234,1.0,0.7016891241073608,291.9295349121094,297.1499938964844,293.1499938964844,1.0,-23251.109375,296.1689453125,0.9614660143852234,1.0,0.9500303268432616,293.2049560546875,297.1499938964844,293.1499938964844,0.3444801270961761,-31164.861328125,304.1799011230469,0.5539572834968567,0.1895846128463745,0.9123615622520448,275.9238586425781,291.1499938964844,253.9890594482422,253.3414764404297,275.9638061523437,293.2356872558594,275.9261169433594,1.0,0.8150917887687683,0.0,0.6499999761581421,1.0,1.0,-3.932831525802612,1.7307953834533691,2.202036142349243,0.848854124546051,0.0,0.0,0.0,418.1091918945313,410.0,106.17301940917967,-0.0,6276.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635520,293.5553283691406,297.1499938964844,293.1499938964844,1.0,-13810.6806640625,303.8630676269531,0.7353421449661255,0.4396633803844452,0.4088188111782074,293.3565368652344,297.1499938964844,293.1499938964844,0.6447111368179321,-10312.900390625,304.2520751953125,0.6512505412101746,0.3039627373218536,0.301144540309906,292.3580017089844,297.1499938964844,293.1499938964844,1.0,-17173.189453125,296.1689453125,0.9614660143852234,1.0,0.7016891241073608,291.9295349121094,297.1499938964844,293.1499938964844,1.0,-23251.109375,296.1689453125,0.9614660143852234,1.0,0.9500303268432616,293.2049560546875,297.1499938964844,293.1499938964844,0.3444801270961761,-31164.861328125,304.1799011230469,0.5539572834968567,0.1895846128463745,0.9123615622520448,275.9238586425781,291.1499938964844,253.9890594482422,253.3414764404297,275.9638061523437,293.2356872558594,275.9261169433594,1.0,0.8150917887687683,0.0,0.6499999761581421,1.0,1.0,-3.932831525802612,1.7307953834533691,2.202036142349243,0.848854124546051,0.0,0.0,0.0,418.1091918945313,410.0,106.17301940917967,-0.0,6276.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635580,293.57403564453125,297.1499938964844,293.1499938964844,0.9904068112373352,-13462.76953125,304.105224609375,0.727603018283844,0.4255858361721039,0.3962372541427612,293.36358642578125,297.1499938964844,293.1499938964844,0.6239815950393677,-10073.7431640625,304.2525939941406,0.6461570858955383,0.2972947359085083,0.2949633300304413,292.3727722167969,297.1499938964844,293.1499938964844,1.0,-17142.505859375,296.208251953125,0.9604821801185608,1.0,0.7017576694488525,291.9446105957031,297.1499938964844,293.1499938964844,1.0,-23209.564453125,296.208251953125,0.9604821801185608,1.0,0.9501230716705322,293.2100524902344,297.1499938964844,293.1499938964844,0.3379569351673126,-30725.890625,304.1807861328125,0.5506250262260437,0.1871621161699295,0.901957869529724,276.0009765625,291.1499938964844,254.14503479003903,253.4888458251953,276.04156494140625,293.2435607910156,276.0032653808594,1.0,0.8110665082931519,0.0,0.6499999761581421,1.0,1.0,-3.897921323776245,1.7149574756622314,2.1829638481140137,0.840835690498352,0.0,0.0,0.0,418.24322509765625,410.0,107.1598892211914,-0.0,6160.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635640,293.57403564453125,297.1499938964844,293.1499938964844,0.9904068112373352,-13462.76953125,304.105224609375,0.727603018283844,0.4255858361721039,0.3962372541427612,293.36358642578125,297.1499938964844,293.1499938964844,0.6239815950393677,-10073.7431640625,304.2525939941406,0.6461570858955383,0.2972947359085083,0.2949633300304413,292.3727722167969,297.1499938964844,293.1499938964844,1.0,-17142.505859375,296.208251953125,0.9604821801185608,1.0,0.7017576694488525,291.9446105957031,297.1499938964844,293.1499938964844,1.0,-23209.564453125,296.208251953125,0.9604821801185608,1.0,0.9501230716705322,293.2100524902344,297.1499938964844,293.1499938964844,0.3379569351673126,-30725.890625,304.1807861328125,0.5506250262260437,0.1871621161699295,0.901957869529724,276.0009765625,291.1499938964844,254.14503479003903,253.4888458251953,276.04156494140625,293.2435607910156,276.0032653808594,1.0,0.8110665082931519,0.0,0.6499999761581421,1.0,1.0,-3.897921323776245,1.7149574756622314,2.1829638481140137,0.840835690498352,0.0,0.0,0.0,418.24322509765625,410.0,107.1598892211914,-0.0,6160.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635700,293.5780334472656,297.1499938964844,293.1499938964844,0.9739121794700624,-13264.9501953125,304.1432189941406,0.7239928245544434,0.4194237887859344,0.390430212020874,293.3669128417969,297.1499938964844,293.1499938964844,0.613660454750061,-9953.7568359375,304.2527160644531,0.6436524987220764,0.2939390540122986,0.2918474078178406,292.3799133300781,297.1499938964844,293.1499938964844,1.0,-17127.197265625,296.22784423828125,0.960058093070984,1.0,0.7017878890037537,291.95196533203125,297.1499938964844,293.1499938964844,1.0,-23188.83984375,296.22784423828125,0.960058093070984,1.0,0.9501640200614928,293.21240234375,297.1499938964844,293.1499938964844,0.3346682488918304,-30503.740234375,304.1811828613281,0.5489770770072937,0.1859369874000549,0.8966519236564636,276.03936767578125,291.1499938964844,254.2231292724609,253.56256103515625,276.0800170898437,293.2467041015625,276.0416564941406,1.0,0.8090687394142151,0.0,0.6499999761581421,1.0,1.0,-3.880880117416382,1.7072248458862305,2.173655271530152,0.8368950486183167,0.0,0.0,0.0,418.2034301757813,410.0,107.07093811035156,-0.0,6103.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635760,293.57940673828125,297.1499938964844,293.1499938964844,0.9581499099731444,-13082.666015625,304.1730041503906,0.7206856608390808,0.4137335419654846,0.3851850926876068,293.3700561523437,297.1499938964844,293.1499938964844,0.6033703088760376,-9833.498046875,304.25274658203125,0.6411808133125305,0.2905707657337188,0.2887130081653595,292.3868103027344,297.1499938964844,293.1499938964844,1.0,-17111.955078125,296.24737548828125,0.959692656993866,1.0,0.7018145322799683,291.9591064453125,297.1499938964844,293.1499938964844,1.0,-23168.201171875,296.24737548828125,0.959692656993866,1.0,0.950200080871582,293.214599609375,297.1499938964844,293.1499938964844,0.3313800692558288,-30281.091796875,304.1814880371094,0.5473591089248657,0.1847133934497833,0.8913107514381409,276.0774841308594,291.1499938964844,254.3011779785156,253.6361846923828,276.1181640625,293.2493896484375,276.07977294921875,1.0,0.8071111440658569,0.0,0.6499999761581421,1.0,1.0,-3.864441156387329,1.6997615098953247,2.164679527282715,0.8330951929092407,0.0,0.0,0.0,418.0838317871094,410.0,106.7182159423828,-0.0,6049.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635820,293.57867431640625,297.1499938964844,293.1499938964844,0.9271010756492616,-12738.578125,304.21661376953125,0.7143378853797913,0.4029967486858368,0.3754914402961731,293.3758850097656,297.1499938964844,293.1499938964844,0.5829472541809082,-9592.931640625,304.2525329589844,0.6362637877464294,0.2838123738765716,0.2824139595031738,292.3998718261719,297.1499938964844,293.1499938964844,1.0,-17081.669921875,296.2861328125,0.9590100646018982,1.0,0.7018647193908691,291.9728088378906,297.1499938964844,293.1499938964844,1.0,-23127.19921875,296.2861328125,0.9590100646018982,1.0,0.9502679705619812,293.218505859375,297.1499938964844,293.1499938964844,0.3248751163482666,-29839.13671875,304.18182373046875,0.544162392616272,0.1822840273380279,0.8806732296943665,276.15313720703125,291.1499938964844,254.45681762695312,253.7828521728516,276.1938171386719,293.25390625,276.1554260253906,1.0,0.8033021092414856,0.0,0.6499999761581421,1.0,1.0,-3.832533359527588,1.6852638721466064,2.147269487380981,0.8257229924201965,0.0,0.0,0.0,417.8112182617188,410.0,105.79108428955078,-0.0,5943.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635880,293.57867431640625,297.1499938964844,293.1499938964844,0.9271010756492616,-12738.578125,304.21661376953125,0.7143378853797913,0.4029967486858368,0.3754914402961731,293.3758850097656,297.1499938964844,293.1499938964844,0.5829472541809082,-9592.931640625,304.2525329589844,0.6362637877464294,0.2838123738765716,0.2824139595031738,292.3998718261719,297.1499938964844,293.1499938964844,1.0,-17081.669921875,296.2861328125,0.9590100646018982,1.0,0.7018647193908691,291.9728088378906,297.1499938964844,293.1499938964844,1.0,-23127.19921875,296.2861328125,0.9590100646018982,1.0,0.9502679705619812,293.218505859375,297.1499938964844,293.1499938964844,0.3248751163482666,-29839.13671875,304.18182373046875,0.544162392616272,0.1822840273380279,0.8806732296943665,276.15313720703125,291.1499938964844,254.45681762695312,253.7828521728516,276.1938171386719,293.25390625,276.1554260253906,1.0,0.8033021092414856,0.0,0.6499999761581421,1.0,1.0,-3.832533359527588,1.6852638721466064,2.147269487380981,0.8257229924201965,0.0,0.0,0.0,417.8112182617188,410.0,105.79108428955078,-0.0,5943.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
635940,293.5756530761719,297.1499938964844,293.1499938964844,0.8959867358207703,-12406.625,304.2459411621094,0.7078559398651123,0.3927473127841949,0.3663079142570495,293.381103515625,297.1499938964844,293.1499938964844,0.5627881288528442,-9352.9013671875,304.251953125,0.631333589553833,0.2770327031612396,0.2760920822620392,292.412353515625,297.1499938964844,293.1499938964844,1.0,-17051.70703125,296.3244934082031,0.9583271145820618,1.0,0.7019146084785461,291.98602294921875,297.1499938964844,293.1499938964844,1.0,-23086.630859375,296.3244934082031,0.9583271145820618,1.0,0.9503355026245116,293.22186279296875,297.1499938964844,293.1499938964844,0.3184767067432403,-29402.23046875,304.181884765625,0.54097980260849,0.1798676401376724,0.8701111078262329,276.2279968261719,291.1499938964844,254.61134338378903,253.9282073974609,276.2685852050781,293.25762939453125,276.23028564453125,1.0,0.799603283405304,0.0,0.6499999761581421,1.0,1.0,-3.8013041019439697,1.671061396598816,2.1302425861358643,0.8185002207756042,0.0,0.0,0.0,417.5880126953125,410.0,104.72974395751952,-0.0,5841.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636000,293.5756530761719,297.1499938964844,293.1499938964844,0.8959867358207703,-12406.625,304.2459411621094,0.7078559398651123,0.3927473127841949,0.3663079142570495,293.381103515625,297.1499938964844,293.1499938964844,0.5627881288528442,-9352.9013671875,304.251953125,0.631333589553833,0.2770327031612396,0.2760920822620392,292.412353515625,297.1499938964844,293.1499938964844,1.0,-17051.70703125,296.3244934082031,0.9583271145820618,1.0,0.7019146084785461,291.98602294921875,297.1499938964844,293.1499938964844,1.0,-23086.630859375,296.3244934082031,0.9583271145820618,1.0,0.9503355026245116,293.22186279296875,297.1499938964844,293.1499938964844,0.3184767067432403,-29402.23046875,304.181884765625,0.54097980260849,0.1798676401376724,0.8701111078262329,276.2279968261719,291.1499938964844,254.61134338378903,253.9282073974609,276.2685852050781,293.25762939453125,276.23028564453125,1.0,0.799603283405304,0.0,0.6499999761581421,1.0,1.0,-3.8013041019439697,1.671061396598816,2.1302425861358643,0.8185002207756042,0.0,0.0,0.0,417.5880126953125,410.0,104.72974395751952,-0.0,5841.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636060,293.5712280273437,297.1499938964844,293.1499938964844,0.8650029301643372,-12083.2607421875,304.2653503417969,0.7012587785720825,0.3828576505184173,0.3574624955654144,293.3857421875,297.1499938964844,293.1499938964844,0.5429140329360962,-9113.587890625,304.2510681152344,0.6263450384140015,0.270233005285263,0.2697509825229645,292.4244689941406,297.1499938964844,293.1499938964844,1.0,-17022.115234375,296.36236572265625,0.9576323628425598,1.0,0.7019649744033813,291.9989013671875,297.1499938964844,293.1499938964844,1.0,-23046.56640625,296.36236572265625,0.9576323628425598,1.0,0.9504037499427797,293.2248229980469,297.1499938964844,293.1499938964844,0.3121568858623504,-28968.232421875,304.1817932128906,0.5377893447875977,0.177447959780693,0.8595544099807739,276.3019714355469,291.1499938964844,254.76405334472656,254.0716247558593,276.3424072265625,293.2608337402344,276.30426025390625,1.0,0.795985221862793,0.0,0.6499999761581421,1.0,1.0,-3.77046799659729,1.6570253372192385,2.113442659378052,0.8113572597503662,0.0,0.0,0.0,417.4215698242188,410.0,103.5124053955078,-0.0,5742.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636120,293.5712280273437,297.1499938964844,293.1499938964844,0.8650029301643372,-12083.2607421875,304.2653503417969,0.7012587785720825,0.3828576505184173,0.3574624955654144,293.3857421875,297.1499938964844,293.1499938964844,0.5429140329360962,-9113.587890625,304.2510681152344,0.6263450384140015,0.270233005285263,0.2697509825229645,292.4244689941406,297.1499938964844,293.1499938964844,1.0,-17022.115234375,296.36236572265625,0.9576323628425598,1.0,0.7019649744033813,291.9989013671875,297.1499938964844,293.1499938964844,1.0,-23046.56640625,296.36236572265625,0.9576323628425598,1.0,0.9504037499427797,293.2248229980469,297.1499938964844,293.1499938964844,0.3121568858623504,-28968.232421875,304.1817932128906,0.5377893447875977,0.177447959780693,0.8595544099807739,276.3019714355469,291.1499938964844,254.76405334472656,254.0716247558593,276.3424072265625,293.2608337402344,276.30426025390625,1.0,0.795985221862793,0.0,0.6499999761581421,1.0,1.0,-3.77046799659729,1.6570253372192385,2.113442659378052,0.8113572597503662,0.0,0.0,0.0,417.4215698242188,410.0,103.5124053955078,-0.0,5742.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636180,293.5658264160156,297.1499938964844,293.1499938964844,0.8344689011573792,-11768.1845703125,304.2776184082031,0.6947243213653564,0.3732804358005523,0.3489031493663788,293.3899230957031,297.1499938964844,293.1499938964844,0.5233368873596191,-8875.0810546875,304.25,0.6212310791015625,0.2634146511554718,0.2633912861347198,292.43634033203125,297.1499938964844,293.1499938964844,1.0,-16992.96484375,296.399658203125,0.9569301605224608,1.0,0.7020156383514404,292.01153564453125,297.1499938964844,293.1499938964844,1.0,-23007.099609375,296.399658203125,0.9569301605224608,1.0,0.9504722952842712,293.2274475097656,297.1499938964844,293.1499938964844,0.3058951199054718,-28535.607421875,304.1816101074219,0.5345844030380249,0.1750155389308929,0.8489508628845215,276.3748779296875,291.1499938964844,254.91433715820312,254.2124938964844,276.4150390625,293.2635803222656,276.37713623046875,1.0,0.7924274206161499,0.0,0.6499999761581421,1.0,1.0,-3.739899873733521,1.6430988311767578,2.0968010425567627,0.8042638301849365,0.0,0.0,0.0,417.2966918945313,410.0,102.0762176513672,-0.0,5645.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636240,293.5658264160156,297.1499938964844,293.1499938964844,0.8344689011573792,-11768.1845703125,304.2776184082031,0.6947243213653564,0.3732804358005523,0.3489031493663788,293.3899230957031,297.1499938964844,293.1499938964844,0.5233368873596191,-8875.0810546875,304.25,0.6212310791015625,0.2634146511554718,0.2633912861347198,292.43634033203125,297.1499938964844,293.1499938964844,1.0,-16992.96484375,296.399658203125,0.9569301605224608,1.0,0.7020156383514404,292.01153564453125,297.1499938964844,293.1499938964844,1.0,-23007.099609375,296.399658203125,0.9569301605224608,1.0,0.9504722952842712,293.2274475097656,297.1499938964844,293.1499938964844,0.3058951199054718,-28535.607421875,304.1816101074219,0.5345844030380249,0.1750155389308929,0.8489508628845215,276.3748779296875,291.1499938964844,254.91433715820312,254.2124938964844,276.4150390625,293.2635803222656,276.37713623046875,1.0,0.7924274206161499,0.0,0.6499999761581421,1.0,1.0,-3.739899873733521,1.6430988311767578,2.0968010425567627,0.8042638301849365,0.0,0.0,0.0,417.2966918945313,410.0,102.0762176513672,-0.0,5645.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636300,293.5628356933594,297.1499938964844,293.1499938964844,0.8194490075111389,-11613.794921875,304.2817077636719,0.6914853453636169,0.3686006665229797,0.3447223901748657,293.391845703125,297.1499938964844,293.1499938964844,0.5136635899543762,-8756.169921875,304.2494201660156,0.6185953617095947,0.2599993050098419,0.2602050304412842,292.44219970703125,297.1499938964844,293.1499938964844,1.0,-16978.58203125,296.4180908203125,0.9565780758857728,1.0,0.70204097032547,292.0177917480469,297.1499938964844,293.1499938964844,1.0,-22987.625,296.4180908203125,0.9565780758857728,1.0,0.950506627559662,293.22869873046875,297.1499938964844,293.1499938964844,0.302783191204071,-28319.59765625,304.1815185546875,0.5329768061637878,0.1737932413816452,0.8436230421066284,276.410888671875,291.1499938964844,254.98834228515625,254.28176879882807,276.45086669921875,293.26483154296875,276.4131164550781,1.0,0.7906669974327087,0.0,0.6499999761581421,1.0,1.0,-3.724696397781372,1.6361676454544067,2.088528633117676,0.8007308840751648,0.0,0.0,0.0,417.2453002929688,410.0,101.2607879638672,-0.0,5597.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636360,293.5596923828125,297.1499938964844,293.1499938964844,0.8046258687973022,-11461.515625,304.28466796875,0.6882678866386414,0.3639898300170898,0.3406036496162414,293.3936462402344,297.1499938964844,293.1499938964844,0.5040692090988159,-8637.5107421875,304.248779296875,0.6158835291862488,0.2565806210041046,0.2570148706436157,292.447998046875,297.1499938964844,293.1499938964844,1.0,-16964.341796875,296.4363098144531,0.9562261700630188,1.0,0.7020662426948547,292.02398681640625,297.1499938964844,293.1499938964844,1.0,-22968.34375,296.4363098144531,0.9562261700630188,1.0,0.9505409002304076,293.2298583984375,297.1499938964844,293.1499938964844,0.2996835112571716,-28103.763671875,304.1814270019531,0.5313664674758911,0.1725665926933288,0.8382760286331177,276.4465026855469,291.1499938964844,255.0615081787109,254.35015869140625,276.4862670898437,293.2660217285156,276.44873046875,1.0,0.7889172434806824,0.0,0.6499999761581421,1.0,1.0,-3.709539890289306,1.629254698753357,2.08028507232666,0.7972055673599243,0.0,0.0,0.0,417.19915771484375,410.0,100.37316131591795,-0.0,5550.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636420,293.55303955078125,297.1499938964844,293.1499938964844,0.775631308555603,-11163.2060546875,304.2880249023437,0.6819044351577759,0.3549614548683166,0.3325400948524475,293.3969421386719,297.1499938964844,293.1499938964844,0.4851256310939789,-8401.060546875,304.2474365234375,0.6101394295692444,0.2497358918190002,0.2506257593631744,292.45947265625,297.1499938964844,293.1499938964844,1.0,-16936.328125,296.47216796875,0.9555253982543944,1.0,0.7021166086196899,292.0362548828125,297.1499938964844,293.1499938964844,1.0,-22930.416015625,296.47216796875,0.9555253982543944,1.0,0.9506090879440308,293.2320251464844,297.1499938964844,293.1499938964844,0.2935218513011932,-27672.6953125,304.18121337890625,0.5281411409378052,0.1701008677482605,0.8275238871574402,276.5166320800781,291.1499938964844,255.2049255371093,254.4840087890625,276.55584716796875,293.2681579589844,276.5188293457031,1.0,0.7854461073875427,0.0,0.6499999761581421,1.0,1.0,-3.6793558597564697,1.615478277206421,2.063877582550049,0.7901745438575745,0.0,0.0,0.0,417.1173706054688,410.0,98.3485870361328,-0.0,5458.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636480,293.55303955078125,297.1499938964844,293.1499938964844,0.775631308555603,-11163.2060546875,304.2880249023437,0.6819044351577759,0.3549614548683166,0.3325400948524475,293.3969421386719,297.1499938964844,293.1499938964844,0.4851256310939789,-8401.060546875,304.2474365234375,0.6101394295692444,0.2497358918190002,0.2506257593631744,292.45947265625,297.1499938964844,293.1499938964844,1.0,-16936.328125,296.47216796875,0.9555253982543944,1.0,0.7021166086196899,292.0362548828125,297.1499938964844,293.1499938964844,1.0,-22930.416015625,296.47216796875,0.9555253982543944,1.0,0.9506090879440308,293.2320251464844,297.1499938964844,293.1499938964844,0.2935218513011932,-27672.6953125,304.18121337890625,0.5281411409378052,0.1701008677482605,0.8275238871574402,276.5166320800781,291.1499938964844,255.2049255371093,254.4840087890625,276.55584716796875,293.2681579589844,276.5188293457031,1.0,0.7854461073875427,0.0,0.6499999761581421,1.0,1.0,-3.6793558597564697,1.615478277206421,2.063877582550049,0.7901745438575745,0.0,0.0,0.0,417.1173706054688,410.0,98.3485870361328,-0.0,5458.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636540,293.54595947265625,297.1499938964844,293.1499938964844,0.7475967407226562,-10873.4345703125,304.2886657714844,0.6756564974784851,0.3461856544017792,0.3247028589248657,293.3998718261719,297.1499938964844,293.1499938964844,0.4665221273899078,-8165.9423828125,304.2459716796875,0.6040416955947876,0.2428858429193496,0.2442285120487213,292.4707946777344,297.1499938964844,293.1499938964844,1.0,-16909.03125,296.5071105957031,0.9548311233520508,1.0,0.7021665573120117,292.0483703613281,297.1499938964844,293.1499938964844,1.0,-22893.458984375,296.5071105957031,0.9548311233520508,1.0,0.950676679611206,293.2340087890625,297.1499938964844,293.1499938964844,0.2874138951301574,-27242.67578125,304.1809997558594,0.5249148011207581,0.167619302868843,0.8166959881782532,276.5849609375,291.1499938964844,255.34393310546875,254.61338806152344,276.6235046386719,293.2700500488281,276.5871276855469,1.0,0.7820106148719788,0.0,0.6499999761581421,1.0,1.0,-3.649343490600586,1.6017671823501587,2.0475761890411377,0.7831695675849915,0.0,0.0,0.0,417.04443359375,410.0,95.99410247802734,-0.0,5366.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636600,293.54595947265625,297.1499938964844,293.1499938964844,0.7475967407226562,-10873.4345703125,304.2886657714844,0.6756564974784851,0.3461856544017792,0.3247028589248657,293.3998718261719,297.1499938964844,293.1499938964844,0.4665221273899078,-8165.9423828125,304.2459716796875,0.6040416955947876,0.2428858429193496,0.2442285120487213,292.4707946777344,297.1499938964844,293.1499938964844,1.0,-16909.03125,296.5071105957031,0.9548311233520508,1.0,0.7021665573120117,292.0483703613281,297.1499938964844,293.1499938964844,1.0,-22893.458984375,296.5071105957031,0.9548311233520508,1.0,0.950676679611206,293.2340087890625,297.1499938964844,293.1499938964844,0.2874138951301574,-27242.67578125,304.1809997558594,0.5249148011207581,0.167619302868843,0.8166959881782532,276.5849609375,291.1499938964844,255.34393310546875,254.61338806152344,276.6235046386719,293.2700500488281,276.5871276855469,1.0,0.7820106148719788,0.0,0.6499999761581421,1.0,1.0,-3.649343490600586,1.6017671823501587,2.0475761890411377,0.7831695675849915,0.0,0.0,0.0,417.04443359375,410.0,95.99410247802734,-0.0,5366.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542643184390515e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
636660,293.53936767578125,297.1499938964844,293.1499938964844,0.7232292890548706,-10619.857421875,304.2876281738281,0.6701458096504211,0.3384912610054016,0.3178313076496124,293.4021911621094,297.1499938964844,293.1499938964844,0.4500778913497925,-7955.60205078125,304.2445678710937,0.5983303189277649,0.2367196232080459,0.2384670674800872,292.4808044433594,297.1499938964844,293.1499938964844,1.0,-16885.154296875,296.53765869140625,0.954213798046112,1.0,0.7022109627723694,292.05908203125,297.1499938964844,293.1499938964844,1.0,-22861.1328125,296.53765869140625,0.954213798046112,1.0,0.9507368206977844,293.23565673828125,297.1499938964844,293.1499938964844,0.2819661796092987,-26856.83203125,304.1807861328125,0.5220155715942383,0.1653735935688018,0.8068900108337402,276.644775390625,291.1499938964844,255.4647674560547,254.72555541992188,276.6825561523437,293.27154541015625,276.6468811035156,1.0,0.778946578502655,0.0,0.6499999761581421,1.0,1.0,-3.622472763061523,1.5894804000854492,2.032992362976074,0.7768857479095459,0.0,0.0,1.0,416.9822082519531,410.0,93.567138671875,-0.0,5286.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17138671875,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400735086554e-21,-7.542642376596948e-21,2.6042420454071768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
636720,293.5386047363281,297.1499938964844,293.1499938964844,0.7193504571914673,-10575.6669921875,304.2898864746094,0.6695420742034912,0.3376480340957641,0.3170797824859619,293.4024353027344,297.1499938964844,293.1499938964844,0.4474751055240631,-7919.671875,304.2459716796875,0.5976845622062683,0.2360357940196991,0.2378285825252533,292.48199462890625,297.1499938964844,293.1499938964844,1.0,-16862.841796875,296.5584411621094,0.954145848751068,1.0,0.702215850353241,292.06036376953125,297.1499938964844,293.1499938964844,1.0,-22830.923828125,296.5584411621094,0.954145848751068,1.0,0.9507434368133544,293.23583984375,297.1499938964844,293.1499938964844,0.2808550894260406,-26770.27734375,304.1817626953125,0.5216947793960571,0.165123626589775,0.8058002591133118,276.6771240234375,291.1499938964844,255.47789001464844,254.7377166748047,276.6889953613281,293.2716979980469,276.7445678710937,1.0,0.7786086201667786,0.0,0.6499999761581421,1.0,1.0,-3.6195032596588135,1.5881218910217283,2.031381368637085,0.7761906385421753,0.0,0.0,1.0,416.9753723144531,410.0,529.8616943359375,-5966.7373046875,5277.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15240478515625,303.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,5886.34228515625,18000.0,0.0,0.0,0.0005823861574754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777740329504013,0.0777754634618759,-1.4374174952536125e-06,0.0,5.910478648729622e-07,0.0,0.0,1.0787959098815918,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
636780,293.5436706542969,297.1499938964844,293.1499938964844,0.5389336347579956,-8464.8984375,304.5274963378906,0.6616208553314209,0.3268004953861236,0.3081566989421844,293.40924072265625,297.1499938964844,293.1499938964844,0.3346368670463562,-6305.79443359375,304.39141845703125,0.5897517204284668,0.2282697260379791,0.2309408783912658,292.74481201171875,297.1499938964844,293.1499938964844,1.0,-14788.638671875,299.2162780761719,0.952229917049408,1.0,0.7023400068283081,292.2989807128906,297.1499938964844,293.1499938964844,1.0,-20022.619140625,299.2162780761719,0.952229917049408,1.0,0.9509115219116212,293.256103515625,297.1499938964844,293.1499938964844,0.2124069333076477,-21355.197265625,304.2790222167969,0.5155034065246582,0.1589286774396896,0.785987913608551,281.7829284667969,291.1499938964844,255.6061248779297,254.8563232421875,276.78082275390625,293.3183288574219,281.8236389160156,1.0,0.7745262980461121,0.0,0.6499999761581421,1.0,1.0,-3.5770416259765625,1.5686074495315552,2.008434295654297,0.7666687965393066,0.0,0.0,1.0,418.79583740234375,410.0,3980.2626953125,-22607.873046875,5163.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90240478515625,299.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,9403.8134765625,18000.0,0.0,0.0,0.0897538289427757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9851393699645996,0.9851474165916444,-8.020017958187964e-06,0.0,9.10887320060283e-05,0.0,0.0,106.35995483398438,0.0,0.0,0.0,0.554000973701477,4.0,0.0,1.0
636840,293.5436706542969,297.1499938964844,293.1499938964844,0.5389336347579956,-8464.8984375,304.5274963378906,0.6616208553314209,0.3268004953861236,0.3081566989421844,293.40924072265625,297.1499938964844,293.1499938964844,0.3346368670463562,-6305.79443359375,304.39141845703125,0.5897517204284668,0.2282697260379791,0.2309408783912658,292.74481201171875,297.1499938964844,293.1499938964844,1.0,-14788.638671875,299.2162780761719,0.952229917049408,1.0,0.7023400068283081,292.2989807128906,297.1499938964844,293.1499938964844,1.0,-20022.619140625,299.2162780761719,0.952229917049408,1.0,0.9509115219116212,293.256103515625,297.1499938964844,293.1499938964844,0.2124069333076477,-21355.197265625,304.2790222167969,0.5155034065246582,0.1589286774396896,0.785987913608551,281.7829284667969,291.1499938964844,255.6061248779297,254.8563232421875,276.78082275390625,293.3183288574219,281.8236389160156,1.0,0.7745262980461121,0.0,0.6499999761581421,1.0,1.0,-3.5770416259765625,1.5686074495315552,2.008434295654297,0.7666687965393066,0.0,0.0,1.0,418.79583740234375,410.0,3980.2626953125,-22607.873046875,5163.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90240478515625,299.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,9403.8134765625,18000.0,0.0,0.0,0.0897538289427757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9851393699645996,0.9851474165916444,-8.020017958187964e-06,0.0,9.10887320060283e-05,0.0,0.0,106.35995483398438,0.0,0.0,0.0,0.554000973701477,4.0,0.0,1.0
