time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636900,293.5448608398437,297.1499938964844,293.1499938964844,0.5166049599647522,-8222.384765625,304.49908447265625,0.6568780541419983,0.3215780854225158,0.3034496009349823,293.4129333496094,297.1499938964844,293.1499938964844,0.3214338719844818,-6124.37158203125,304.3713073730469,0.584839403629303,0.2242591083049774,0.2273161709308624,292.8603820800781,297.1499938964844,293.1499938964844,1.0,-14676.431640625,299.364501953125,0.950319528579712,1.0,0.702461838722229,292.4092102050781,297.1499938964844,293.1499938964844,1.0,-19870.701171875,299.364501953125,0.950319528579712,1.0,0.9510764479637146,293.27569580078125,297.1499938964844,293.1499938964844,0.2018388509750366,-20530.720703125,304.274658203125,0.509222149848938,0.1537403315305709,0.765314519405365,282.0782165527344,291.1499938964844,255.6678924560547,254.91329956054688,276.8300170898437,293.3443603515625,282.0830078125,1.0,0.7715758681297302,0.0,0.6499999761581421,1.0,1.0,-3.542506217956543,1.5527520179748535,1.9897541999816888,0.7586902379989624,0.0,0.0,1.0,420.9913024902344,410.0,2484.135009765625,-21118.974609375,5077.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.4010009765625,297.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,13023.6806640625,19080.0,0.0,0.0,0.1449073255062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1606866121292114,1.1606976985931396,-1.1126117897219956e-05,0.0,0.0001470625138608,0.0,0.0,173.8625946044922,0.0,0.0,0.0,0.6573919057846069,4.0,0.0,1.0
636960,293.544189453125,297.1499938964844,293.1499938964844,0.503364086151123,-8088.775390625,304.4596252441406,0.6525819301605225,0.3167040646076202,0.2990710735321045,293.41632080078125,297.1499938964844,293.1499938964844,0.3133817911148071,-6018.83837890625,304.345703125,0.5799832940101624,0.2202625572681427,0.2236747443675995,292.9299621582031,297.1499938964844,293.1499938964844,1.0,-14676.8544921875,299.3653564453125,0.9486437439918518,1.0,0.7025709748268127,292.4779052734375,297.1499938964844,293.1499938964844,1.0,-19871.2734375,299.3653564453125,0.9486437439918518,1.0,0.9512242674827576,293.2929992675781,297.1499938964844,293.1499938964844,0.1939150989055633,-19921.9140625,304.266357421875,0.5027812123298645,0.1487440168857574,0.7429655194282532,282.08477783203125,291.1499938964844,255.7279815673828,254.9686279296875,276.8741149902344,293.3617553710937,282.07861328125,1.0,0.7682669758796692,0.0,0.6499999761581421,1.0,1.0,-3.506281614303589,1.5361297130584717,1.970151782035828,0.7501398324966431,0.0,0.0,1.0,422.6618347167969,410.0,1363.9847412109375,-19501.248046875,4984.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.74853515625,295.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,15955.3271484375,19080.0,0.0,0.0,0.1977253556251526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2847411632537842,1.2847548723220823,-1.3631299225380644e-05,0.0,0.0002006660943152,0.0,0.0,235.77749633789065,0.0,0.0,0.0,0.7066372632980347,4.0,0.0,1.0
637020,293.5388488769531,297.1499938964844,293.1499938964844,0.4860597550868988,-7922.88623046875,304.3858642578125,0.6455512046813965,0.3077917993068695,0.2910046279430389,293.4214782714844,297.1499938964844,293.1499938964844,0.3017755448818207,-5869.48583984375,304.3002624511719,0.5710639357566833,0.2124702930450439,0.2164041250944137,292.9874267578125,297.1499938964844,293.1499938964844,1.0,-14768.513671875,299.2481689453125,0.9467912912368774,1.0,0.7026996612548828,292.5379638671875,297.1499938964844,293.1499938964844,1.0,-19995.37109375,299.2481689453125,0.9467912912368774,1.0,0.951398491859436,293.314208984375,297.1499938964844,293.1499938964844,0.1827159821987152,-19071.244140625,304.2462463378906,0.4924477636814117,0.1407830715179443,0.7048311829566956,281.8628234863281,291.1499938964844,255.84283447265625,255.073974609375,276.9480285644531,293.3775634765625,281.8558654785156,1.0,0.7615793347358704,0.0,0.6499999761581421,1.0,1.0,-3.442310094833374,1.5067557096481323,1.9355545043945312,0.7348423004150391,0.0,0.0,1.0,423.4508972167969,410.0,215.5594940185547,-17067.40234375,4810.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.762451171875,292.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.42578125,19080.0,0.0,0.0,0.2920841872692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715919256210327,1.371607542037964,-1.5536585124209523e-05,0.0,0.0002964283339679,0.0,0.0,286.8999938964844,0.0,0.0,0.0,0.7502391934394836,4.0,0.0,1.0
637080,293.5388488769531,297.1499938964844,293.1499938964844,0.4860597550868988,-7922.88623046875,304.3858642578125,0.6455512046813965,0.3077917993068695,0.2910046279430389,293.4214782714844,297.1499938964844,293.1499938964844,0.3017755448818207,-5869.48583984375,304.3002624511719,0.5710639357566833,0.2124702930450439,0.2164041250944137,292.9874267578125,297.1499938964844,293.1499938964844,1.0,-14768.513671875,299.2481689453125,0.9467912912368774,1.0,0.7026996612548828,292.5379638671875,297.1499938964844,293.1499938964844,1.0,-19995.37109375,299.2481689453125,0.9467912912368774,1.0,0.951398491859436,293.314208984375,297.1499938964844,293.1499938964844,0.1827159821987152,-19071.244140625,304.2462463378906,0.4924477636814117,0.1407830715179443,0.7048311829566956,281.8628234863281,291.1499938964844,255.84283447265625,255.073974609375,276.9480285644531,293.3775634765625,281.8558654785156,1.0,0.7615793347358704,0.0,0.6499999761581421,1.0,1.0,-3.442310094833374,1.5067557096481323,1.9355545043945312,0.7348423004150391,0.0,0.0,1.0,423.4508972167969,410.0,215.5594940185547,-17067.40234375,4810.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.762451171875,292.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.42578125,19080.0,0.0,0.0,0.2920841872692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715919256210327,1.371607542037964,-1.5536585124209523e-05,0.0,0.0002964283339679,0.0,0.0,286.8999938964844,0.0,0.0,0.0,0.7502391934394836,4.0,0.0,1.0
637140,293.5298767089844,297.1499938964844,293.1499938964844,0.4684420824050903,-7734.6591796875,304.3373107910156,0.6399709582328796,0.2997548580169678,0.2836854755878448,293.42401123046875,297.1499938964844,293.1499938964844,0.2889978885650635,-5691.98193359375,304.2719116210937,0.5630612373352051,0.2050718069076538,0.2093710601329803,293.0038146972656,297.1499938964844,293.1499938964844,1.0,-14801.5986328125,299.204833984375,0.946316421031952,1.0,0.7027431130409241,292.5568542480469,297.1499938964844,293.1499938964844,1.0,-20040.166015625,299.204833984375,0.946316421031952,1.0,0.9514572620391846,293.3210144042969,297.1499938964844,293.1499938964844,0.173950970172882,-18390.185546875,304.2289123535156,0.4853185713291168,0.1352242976427078,0.677752673625946,281.7786865234375,291.1499938964844,255.9499969482422,255.17176818847656,277.0088195800781,293.3804016113281,281.7797241210937,1.0,0.7556018233299255,0.0,0.6499999761581421,1.0,1.0,-3.392587661743164,1.4838875532150269,1.9087001085281368,0.7229022979736328,0.0,0.0,1.0,422.1676940917969,410.0,20.6759090423584,-16340.3759765625,4667.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.0158386230469,292.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18830.712890625,20160.0,0.0,0.0,0.3711747825145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3957144021987915,1.3957304954528809,-1.6087882613646798e-05,0.0,0.0003766952140722,0.0,0.0,302.3052062988281,0.0,0.0,0.0,0.7773423194885254,4.0,0.0,1.0
637200,293.5298767089844,297.1499938964844,293.1499938964844,0.4684420824050903,-7734.6591796875,304.3373107910156,0.6399709582328796,0.2997548580169678,0.2836854755878448,293.42401123046875,297.1499938964844,293.1499938964844,0.2889978885650635,-5691.98193359375,304.2719116210937,0.5630612373352051,0.2050718069076538,0.2093710601329803,293.0038146972656,297.1499938964844,293.1499938964844,1.0,-14801.5986328125,299.204833984375,0.946316421031952,1.0,0.7027431130409241,292.5568542480469,297.1499938964844,293.1499938964844,1.0,-20040.166015625,299.204833984375,0.946316421031952,1.0,0.9514572620391846,293.3210144042969,297.1499938964844,293.1499938964844,0.173950970172882,-18390.185546875,304.2289123535156,0.4853185713291168,0.1352242976427078,0.677752673625946,281.7786865234375,291.1499938964844,255.9499969482422,255.17176818847656,277.0088195800781,293.3804016113281,281.7797241210937,1.0,0.7556018233299255,0.0,0.6499999761581421,1.0,1.0,-3.392587661743164,1.4838875532150269,1.9087001085281368,0.7229022979736328,0.0,0.0,1.0,422.1676940917969,410.0,20.6759090423584,-16340.3759765625,4667.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.0158386230469,292.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18830.712890625,20160.0,0.0,0.0,0.3711747825145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3957144021987915,1.3957304954528809,-1.6087882613646798e-05,0.0,0.0003766952140722,0.0,0.0,302.3052062988281,0.0,0.0,0.0,0.7773423194885254,4.0,0.0,1.0
637260,293.5187072753906,297.1499938964844,293.1499938964844,0.4471662938594818,-7484.75537109375,304.31072998046875,0.6350846290588379,0.2923937439918518,0.2769626677036285,293.423828125,297.1499938964844,293.1499938964844,0.2736649513244629,-5465.47314453125,304.2570495605469,0.5555601716041565,0.1981585025787353,0.2027276456356048,293.0218200683594,297.1499938964844,293.1499938964844,1.0,-14731.4345703125,299.29364013671875,0.9462677240371704,1.0,0.7027583718299866,292.5741577148437,297.1499938964844,293.1499938964844,1.0,-19945.169921875,299.29364013671875,0.9462677240371704,1.0,0.9514779448509216,293.3204345703125,297.1499938964844,293.1499938964844,0.1654248833656311,-17697.31640625,304.2169189453125,0.4797735512256622,0.130997821688652,0.657623291015625,281.94744873046875,291.1499938964844,256.0531311035156,255.26528930664065,277.0638427734375,293.37939453125,281.9567565917969,1.0,0.7504918575286865,0.0,0.6499999761581421,1.0,1.0,-3.3523380756378174,1.4653472900390625,1.8869907855987549,0.7132435441017151,0.0,0.0,1.0,420.4790344238281,410.0,197.2011260986328,-16889.640625,4549.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.58868408203125,292.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,19915.1171875,20160.0,0.0,0.0,0.4371646046638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353394508361816,1.4353564977645874,-1.7014335753628984e-05,0.0,0.0004436665039975,0.0,0.0,328.7911071777344,0.0,0.0,0.0,0.7839593887329102,4.0,0.0,1.0
637320,293.5187072753906,297.1499938964844,293.1499938964844,0.4471662938594818,-7484.75537109375,304.31072998046875,0.6350846290588379,0.2923937439918518,0.2769626677036285,293.423828125,297.1499938964844,293.1499938964844,0.2736649513244629,-5465.47314453125,304.2570495605469,0.5555601716041565,0.1981585025787353,0.2027276456356048,293.0218200683594,297.1499938964844,293.1499938964844,1.0,-14731.4345703125,299.29364013671875,0.9462677240371704,1.0,0.7027583718299866,292.5741577148437,297.1499938964844,293.1499938964844,1.0,-19945.169921875,299.29364013671875,0.9462677240371704,1.0,0.9514779448509216,293.3204345703125,297.1499938964844,293.1499938964844,0.1654248833656311,-17697.31640625,304.2169189453125,0.4797735512256622,0.130997821688652,0.657623291015625,281.94744873046875,291.1499938964844,256.0531311035156,255.26528930664065,277.0638427734375,293.37939453125,281.9567565917969,1.0,0.7504918575286865,0.0,0.6499999761581421,1.0,1.0,-3.3523380756378174,1.4653472900390625,1.8869907855987549,0.7132435441017151,0.0,0.0,1.0,420.4790344238281,410.0,197.2011260986328,-16889.640625,4549.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.58868408203125,292.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,19915.1171875,20160.0,0.0,0.0,0.4371646046638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353394508361816,1.4353564977645874,-1.7014335753628984e-05,0.0,0.0004436665039975,0.0,0.0,328.7911071777344,0.0,0.0,0.0,0.7839593887329102,4.0,0.0,1.0
637380,293.5067138671875,297.1499938964844,293.1499938964844,0.424102246761322,-7200.58935546875,304.2958374023437,0.6304846405982971,0.285481333732605,0.2707131206989288,293.4217529296875,297.1499938964844,293.1499938964844,0.2573586702346802,-5215.83544921875,304.2486877441406,0.5483439564704895,0.1916444450616836,0.1965150088071823,293.0549011230469,297.1499938964844,293.1499938964844,1.0,-14594.197265625,299.4686279296875,0.9461572170257568,1.0,0.7027756571769714,292.6003112792969,297.1499938964844,293.1499938964844,1.0,-19759.361328125,299.4686279296875,0.9461572170257568,1.0,0.9515013694763184,293.3177490234375,297.1499938964844,293.1499938964844,0.1567759662866592,-16969.5,304.2091369628906,0.4745060801506042,0.1272282898426056,0.6405091881752014,282.2823486328125,291.1499938964844,256.15631103515625,255.35826110839844,277.1181335449219,293.3785705566406,282.2972412109375,1.0,0.7460538744926453,0.0,0.6499999761581421,1.0,1.0,-3.3168153762817383,1.4489604234695437,1.8678549528121948,0.7047429084777832,0.0,0.0,1.0,419.1453247070313,410.0,406.6310729980469,-17974.853515625,4448.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.9031066894531,293.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,20093.75,20160.0,0.0,0.0,0.4918067157268524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417624473571775,1.441779613494873,-1.716694896458648e-05,0.0,0.0004991212626919,0.0,0.0,333.2247314453125,0.0,0.0,0.0,0.7871776819229126,4.0,0.0,1.0
637440,293.5067138671875,297.1499938964844,293.1499938964844,0.424102246761322,-7200.58935546875,304.2958374023437,0.6304846405982971,0.285481333732605,0.2707131206989288,293.4217529296875,297.1499938964844,293.1499938964844,0.2573586702346802,-5215.83544921875,304.2486877441406,0.5483439564704895,0.1916444450616836,0.1965150088071823,293.0549011230469,297.1499938964844,293.1499938964844,1.0,-14594.197265625,299.4686279296875,0.9461572170257568,1.0,0.7027756571769714,292.6003112792969,297.1499938964844,293.1499938964844,1.0,-19759.361328125,299.4686279296875,0.9461572170257568,1.0,0.9515013694763184,293.3177490234375,297.1499938964844,293.1499938964844,0.1567759662866592,-16969.5,304.2091369628906,0.4745060801506042,0.1272282898426056,0.6405091881752014,282.2823486328125,291.1499938964844,256.15631103515625,255.35826110839844,277.1181335449219,293.3785705566406,282.2972412109375,1.0,0.7460538744926453,0.0,0.6499999761581421,1.0,1.0,-3.3168153762817383,1.4489604234695437,1.8678549528121948,0.7047429084777832,0.0,0.0,1.0,419.1453247070313,410.0,406.6310729980469,-17974.853515625,4448.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.9031066894531,293.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,20093.75,20160.0,0.0,0.0,0.4918067157268524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417624473571775,1.441779613494873,-1.716694896458648e-05,0.0,0.0004991212626919,0.0,0.0,333.2247314453125,0.0,0.0,0.0,0.7871776819229126,4.0,0.0,1.0
637500,293.5008239746094,297.1499938964844,293.1499938964844,0.4120942950248718,-7048.609375,304.2911682128906,0.6281901001930237,0.2821188569068908,0.2676941156387329,293.4203796386719,297.1499938964844,293.1499938964844,0.2489825785160064,-5084.6982421875,304.2459716796875,0.5447442531585693,0.1884689182043075,0.1935092955827713,293.0776062011719,297.1499938964844,293.1499938964844,1.0,-14506.0517578125,299.5812072753906,0.9460066556930542,1.0,0.7027897238731384,292.6174621582031,297.1499938964844,293.1499938964844,1.0,-19640.01953125,299.5812072753906,0.9460066556930542,1.0,0.9515203833580016,293.3165283203125,297.1499938964844,293.1499938964844,0.152253046631813,-16580.474609375,304.2066345214844,0.4716116487979889,0.1253392547369003,0.632152259349823,282.4982604980469,291.1499938964844,256.2078857421875,255.40451049804688,277.14569091796875,293.37890625,282.5151672363281,1.0,0.7439892888069153,0.0,0.6499999761581421,1.0,1.0,-3.299560070037842,1.440993070602417,1.8585669994354248,0.7006181478500366,0.0,0.0,1.0,418.699462890625,410.0,499.6538696289063,-18641.869140625,4401.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.7125244140625,294.62713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20125.603515625,21240.0,0.0,0.0,0.5154041051864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442904710769653,1.4429218769073486,-1.719416286505293e-05,0.0,0.0005230696406215,0.0,0.0,334.0174255371094,0.0,0.0,0.0,0.8027499318122864,4.0,0.0,1.0
637560,293.4950866699219,297.1499938964844,293.1499938964844,0.3994934558868408,-6886.1689453125,304.2884216308594,0.6258768439292908,0.2787997424602508,0.2647243142127991,293.4189453125,297.1499938964844,293.1499938964844,0.2402921915054321,-4946.44775390625,304.24432373046875,0.541130542755127,0.1853257864713668,0.1905460208654403,293.10455322265625,297.1499938964844,293.1499938964844,1.0,-14400.173828125,299.7164611816406,0.9457917809486388,1.0,0.7028074860572815,292.6376342773437,297.1499938964844,293.1499938964844,1.0,-19496.669921875,299.7164611816406,0.9457917809486388,1.0,0.951544463634491,293.3156433105469,297.1499938964844,293.1499938964844,0.1474457383155822,-16160.6748046875,304.205078125,0.4683915376663208,0.1234056279063224,0.6236788630485535,282.7576904296875,291.1499938964844,256.2594299316406,255.4506072998047,277.1730651855469,293.3788146972656,282.77691650390625,1.0,0.7419843077659607,0.0,0.6499999761581421,1.0,1.0,-3.2822864055633545,1.4330133199691772,1.8492730855941768,0.6964882612228394,0.0,0.0,1.0,418.3869934082031,410.0,603.9315795898438,-19459.865234375,4355.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.5599670410156,295.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,20892.076171875,21240.0,0.0,0.0,0.5369607210159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470124125480652,1.470141887664795,-1.784899359336123e-05,0.0,0.0005449468735605,0.0,0.0,353.2794189453125,0.0,0.0,0.0,0.8031070232391357,4.0,0.0,1.0
637620,293.4839782714844,297.1499938964844,293.1499938964844,0.3752504885196686,-6568.474609375,304.28271484375,0.6209319829940796,0.2723127603530884,0.2589602768421173,293.4158630371094,297.1499938964844,293.1499938964844,0.2236315011978149,-4677.02001953125,304.2406616210937,0.5336259603500366,0.1791348457336425,0.1847603023052215,293.16900634765625,297.1499938964844,293.1499938964844,1.0,-14133.2451171875,300.0532531738281,0.9420819878578186,0.9890828132629396,0.697698175907135,292.6878967285156,297.1499938964844,293.1499938964844,1.0,-19205.513671875,299.9916076660156,0.9447252750396729,1.0,0.9516459107398988,293.3148193359375,297.1499938964844,293.1499938964844,0.1379481256008148,-15319.3818359375,304.2025756835937,0.4603086709976196,0.1193761378526687,0.6062759757041931,283.2870788574219,291.1499938964844,256.3623962402344,255.54229736328125,277.22265625,293.36541748046875,283.3075866699219,1.0,0.7377511262893677,0.0,0.6499999761581421,1.0,1.0,-3.241461038589477,1.414118766784668,1.8273423910140991,0.6868329644203186,0.0,0.0,1.0,418.8031311035156,410.0,702.4871826171875,-20913.50390625,4254.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.3079528808594,296.930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21147.494140625,21240.0,0.0,0.0,0.5743541121482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790832996368408,1.4791014194488523,-1.8067206838168204e-05,0.0,0.0005828964058309,0.0,0.0,359.7777709960937,0.0,0.0,0.0,0.8075903058052063,4.0,0.0,1.0
637680,293.4839782714844,297.1499938964844,293.1499938964844,0.3752504885196686,-6568.474609375,304.28271484375,0.6209319829940796,0.2723127603530884,0.2589602768421173,293.4158630371094,297.1499938964844,293.1499938964844,0.2236315011978149,-4677.02001953125,304.2406616210937,0.5336259603500366,0.1791348457336425,0.1847603023052215,293.16900634765625,297.1499938964844,293.1499938964844,1.0,-14133.2451171875,300.0532531738281,0.9420819878578186,0.9890828132629396,0.697698175907135,292.6878967285156,297.1499938964844,293.1499938964844,1.0,-19205.513671875,299.9916076660156,0.9447252750396729,1.0,0.9516459107398988,293.3148193359375,297.1499938964844,293.1499938964844,0.1379481256008148,-15319.3818359375,304.2025756835937,0.4603086709976196,0.1193761378526687,0.6062759757041931,283.2870788574219,291.1499938964844,256.3623962402344,255.54229736328125,277.22265625,293.36541748046875,283.3075866699219,1.0,0.7377511262893677,0.0,0.6499999761581421,1.0,1.0,-3.241461038589477,1.414118766784668,1.8273423910140991,0.6868329644203186,0.0,0.0,1.0,418.8031311035156,410.0,702.4871826171875,-20913.50390625,4254.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.3079528808594,296.930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21147.494140625,21240.0,0.0,0.0,0.5743541121482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790832996368408,1.4791014194488523,-1.8067206838168204e-05,0.0,0.0005828964058309,0.0,0.0,359.7777709960937,0.0,0.0,0.0,0.8075903058052063,4.0,0.0,1.0
637740,293.473388671875,297.1499938964844,293.1499938964844,0.3519523739814758,-6255.94580078125,304.2773132324219,0.6157453656196594,0.2659982442855835,0.2533833086490631,293.412841796875,297.1499938964844,293.1499938964844,0.2076663374900818,-4412.8056640625,304.237060546875,0.5260626077651978,0.1730144917964935,0.1790838092565536,293.2442626953125,297.1499938964844,293.1499938964844,1.0,-13809.1142578125,300.4603576660156,0.9354151487350464,0.9733679890632628,0.6876744031906128,292.74615478515625,297.1499938964844,293.1499938964844,1.0,-18901.98046875,300.2785339355469,0.943334460258484,1.0,0.951776087284088,293.3150634765625,297.1499938964844,293.1499938964844,0.1284898370504379,-14464.90625,304.2008361816406,0.4512947499752044,0.1151540577411651,0.5880686640739441,283.839599609375,291.1499938964844,256.4651794433594,255.6332550048828,277.2783203125,293.3587646484375,283.86083984375,1.0,0.7330505847930908,0.0,0.6499999761581421,1.0,1.0,-3.194144487380981,1.3922148942947388,1.801929593086243,0.675515353679657,0.0,0.0,1.0,419.6306457519531,410.0,752.3314208984375,-22277.916015625,4140.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0456237792969,298.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.69921875,22320.0,0.0,0.0,0.6048470139503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814666509628296,1.4814847707748413,-1.8125478163710795e-05,0.0,0.0006138428580015,0.0,0.0,361.5197448730469,0.0,0.0,0.0,0.8237825632095337,4.0,0.0,1.0
637800,293.473388671875,297.1499938964844,293.1499938964844,0.3519523739814758,-6255.94580078125,304.2773132324219,0.6157453656196594,0.2659982442855835,0.2533833086490631,293.412841796875,297.1499938964844,293.1499938964844,0.2076663374900818,-4412.8056640625,304.237060546875,0.5260626077651978,0.1730144917964935,0.1790838092565536,293.2442626953125,297.1499938964844,293.1499938964844,1.0,-13809.1142578125,300.4603576660156,0.9354151487350464,0.9733679890632628,0.6876744031906128,292.74615478515625,297.1499938964844,293.1499938964844,1.0,-18901.98046875,300.2785339355469,0.943334460258484,1.0,0.951776087284088,293.3150634765625,297.1499938964844,293.1499938964844,0.1284898370504379,-14464.90625,304.2008361816406,0.4512947499752044,0.1151540577411651,0.5880686640739441,283.839599609375,291.1499938964844,256.4651794433594,255.6332550048828,277.2783203125,293.3587646484375,283.86083984375,1.0,0.7330505847930908,0.0,0.6499999761581421,1.0,1.0,-3.194144487380981,1.3922148942947388,1.801929593086243,0.675515353679657,0.0,0.0,1.0,419.6306457519531,410.0,752.3314208984375,-22277.916015625,4140.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0456237792969,298.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.69921875,22320.0,0.0,0.0,0.6048470139503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814666509628296,1.4814847707748413,-1.8125478163710795e-05,0.0,0.0006138428580015,0.0,0.0,361.5197448730469,0.0,0.0,0.0,0.8237825632095337,4.0,0.0,1.0
637860,293.463134765625,297.1499938964844,293.1499938964844,0.3293009996414184,-5944.6220703125,304.27252197265625,0.6103689670562744,0.2598833739757538,0.2479709833860397,293.40985107421875,297.1499938964844,293.1499938964844,0.1921819597482681,-4150.31884765625,304.2337951660156,0.5186519026756287,0.1669616252183914,0.1734631061553955,293.3283386230469,297.1499938964844,293.1499938964844,1.0,-13447.2509765625,300.9139709472656,0.9272996783256532,0.9539573788642884,0.6751024127006531,292.8102722167969,297.1499938964844,293.1499938964844,1.0,-18579.166015625,300.5837097167969,0.9419652223587036,1.0,0.9519060254096984,293.3151550292969,297.1499938964844,293.1499938964844,0.1191714331507682,-13605.3544921875,304.1993713378906,0.4424065053462982,0.1109498217701911,0.5696261525154114,284.4270935058594,291.1499938964844,256.5676574707031,255.72344970703125,277.3409729003906,293.3619689941406,284.4488830566406,1.0,0.7280048131942749,0.0,0.6499999761581421,1.0,1.0,-3.143746852874756,1.3688633441925049,1.774883508682251,0.6634085178375244,0.0,0.0,1.0,420.32855224609375,410.0,792.8321533203125,-23645.99609375,4021.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6595153808594,299.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.953125,22320.0,0.0,0.0,0.6298527717590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513700008392334,1.513718843460083,-1.892279760795645e-05,0.0,0.0006392204668372,0.0,0.0,385.6346130371094,0.0,0.0,0.0,0.8266084790229797,4.0,0.0,1.0
637920,293.463134765625,297.1499938964844,293.1499938964844,0.3293009996414184,-5944.6220703125,304.27252197265625,0.6103689670562744,0.2598833739757538,0.2479709833860397,293.40985107421875,297.1499938964844,293.1499938964844,0.1921819597482681,-4150.31884765625,304.2337951660156,0.5186519026756287,0.1669616252183914,0.1734631061553955,293.3283386230469,297.1499938964844,293.1499938964844,1.0,-13447.2509765625,300.9139709472656,0.9272996783256532,0.9539573788642884,0.6751024127006531,292.8102722167969,297.1499938964844,293.1499938964844,1.0,-18579.166015625,300.5837097167969,0.9419652223587036,1.0,0.9519060254096984,293.3151550292969,297.1499938964844,293.1499938964844,0.1191714331507682,-13605.3544921875,304.1993713378906,0.4424065053462982,0.1109498217701911,0.5696261525154114,284.4270935058594,291.1499938964844,256.5676574707031,255.72344970703125,277.3409729003906,293.3619689941406,284.4488830566406,1.0,0.7280048131942749,0.0,0.6499999761581421,1.0,1.0,-3.143746852874756,1.3688633441925049,1.774883508682251,0.6634085178375244,0.0,0.0,1.0,420.32855224609375,410.0,792.8321533203125,-23645.99609375,4021.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6595153808594,299.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.953125,22320.0,0.0,0.0,0.6298527717590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513700008392334,1.513718843460083,-1.892279760795645e-05,0.0,0.0006392204668372,0.0,0.0,385.6346130371094,0.0,0.0,0.0,0.8266084790229797,4.0,0.0,1.0
637980,293.4528503417969,297.1499938964844,293.1499938964844,0.3087333440780639,-5656.44091796875,304.2659606933594,0.6049867868423462,0.2540360689163208,0.2427731901407241,293.4067077636719,297.1499938964844,293.1499938964844,0.1780025213956833,-3905.050048828125,304.2294921875,0.5115277171134949,0.1610145419836044,0.1679214537143707,293.4119567871094,297.1499938964844,293.1499938964844,1.0,-13082.94140625,301.3696594238281,0.9182686805725098,0.9324670433998108,0.6606231331825256,292.8779602050781,297.1499938964844,293.1499938964844,1.0,-18276.740234375,300.8697509765625,0.9407429099082948,1.0,0.9520246982574464,293.3143005371094,297.1499938964844,293.1499938964844,0.1107361987233161,-12813.5029296875,304.19696044921875,0.4342186152935028,0.1069400534033775,0.5519261956214905,284.97784423828125,291.1499938964844,256.6697998046875,255.8128356933593,277.4140930175781,293.38201904296875,284.9990539550781,1.0,0.7227573394775391,0.0,0.6499999761581421,1.0,1.0,-3.0922887325286865,1.345000982284546,1.747287631034851,0.6509844064712524,0.0,0.0,1.0,420.7272644042969,410.0,772.6578369140625,-24724.904296875,3901.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1498107910156,301.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,22275.939453125,22320.0,0.0,0.0,0.6498858332633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180330276489258,1.518052101135254,-1.903128759295214e-05,0.0,0.0006595514714717,0.0,0.0,388.955810546875,0.0,0.0,0.0,0.8287733197212219,4.0,0.0,1.0
638040,293.4528503417969,297.1499938964844,293.1499938964844,0.3087333440780639,-5656.44091796875,304.2659606933594,0.6049867868423462,0.2540360689163208,0.2427731901407241,293.4067077636719,297.1499938964844,293.1499938964844,0.1780025213956833,-3905.050048828125,304.2294921875,0.5115277171134949,0.1610145419836044,0.1679214537143707,293.4119567871094,297.1499938964844,293.1499938964844,1.0,-13082.94140625,301.3696594238281,0.9182686805725098,0.9324670433998108,0.6606231331825256,292.8779602050781,297.1499938964844,293.1499938964844,1.0,-18276.740234375,300.8697509765625,0.9407429099082948,1.0,0.9520246982574464,293.3143005371094,297.1499938964844,293.1499938964844,0.1107361987233161,-12813.5029296875,304.19696044921875,0.4342186152935028,0.1069400534033775,0.5519261956214905,284.97784423828125,291.1499938964844,256.6697998046875,255.8128356933593,277.4140930175781,293.38201904296875,284.9990539550781,1.0,0.7227573394775391,0.0,0.6499999761581421,1.0,1.0,-3.0922887325286865,1.345000982284546,1.747287631034851,0.6509844064712524,0.0,0.0,1.0,420.7272644042969,410.0,772.6578369140625,-24724.904296875,3901.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1498107910156,301.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,22275.939453125,22320.0,0.0,0.0,0.6498858332633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180330276489258,1.518052101135254,-1.903128759295214e-05,0.0,0.0006595514714717,0.0,0.0,388.955810546875,0.0,0.0,0.0,0.8287733197212219,4.0,0.0,1.0
638100,293.4476928710937,297.1499938964844,293.1499938964844,0.2991181910037994,-5519.67529296875,304.2623596191406,0.6023547649383545,0.2512138783931732,0.2402602434158325,293.4050598144531,297.1499938964844,293.1499938964844,0.1713339388370514,-3787.89892578125,304.2271423339844,0.508094310760498,0.1580853164196014,0.1651852875947952,293.448974609375,297.1499938964844,293.1499938964844,1.0,-12904.576171875,301.5927124023437,0.9138437509536744,0.9218801259994508,0.6533205509185791,292.9120178222656,297.1499938964844,293.1499938964844,1.0,-18130.78515625,301.0078125,0.940211534500122,1.0,0.952077567577362,293.3137512207031,297.1499938964844,293.1499938964844,0.1067762896418571,-12436.7841796875,304.19561767578125,0.4303680658340454,0.1049667596817016,0.5432531833648682,285.2435913085937,291.1499938964844,256.720703125,255.85720825195312,277.4530334472656,293.3960876464844,285.264404296875,1.0,0.720116376876831,0.0,0.6499999761581421,1.0,1.0,-3.0668344497680664,1.3331897258758545,1.7336446046829224,0.6448205709457397,0.0,0.0,1.0,420.7904052734375,410.0,757.3987426757812,-25204.255859375,3841.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84698486328125,301.8821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.609375,23400.0,0.0,0.0,0.6582072973251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187711715698242,1.5187902450561523,-1.904980126710143e-05,0.0,0.000667996762786,0.0,0.0,389.5235290527344,0.0,0.0,0.0,0.8441421389579773,4.0,0.0,1.0
638160,293.4425354003906,297.1499938964844,293.1499938964844,0.2894897162914276,-5380.845703125,304.2594299316406,0.5997568368911743,0.2484522610902786,0.2378008365631103,293.40338134765625,297.1499938964844,293.1499938964844,0.1646898537874221,-3669.642578125,304.2252197265625,0.5047378540039062,0.1551847606897354,0.1624729484319687,293.48291015625,297.1499938964844,293.1499938964844,1.0,-12720.9208984375,301.822509765625,0.909599542617798,0.9114262461662292,0.6461431980133057,292.9464416503906,297.1499938964844,293.1499938964844,1.0,-17974.9765625,301.1550598144531,0.9397230744361876,1.0,0.9521268010139464,293.31317138671875,297.1499938964844,293.1499938964844,0.1028125956654548,-12055.2998046875,304.1945495605469,0.4266430735588074,0.1030048578977584,0.5346227288246155,285.52667236328125,291.1499938964844,256.7715148925781,255.9013519287109,277.4923400878906,293.41070556640625,285.5481262207031,1.0,0.7174847722053528,0.0,0.6499999761581421,1.0,1.0,-3.0416715145111084,1.321508288383484,1.720163345336914,0.6387208104133606,0.0,0.0,1.0,420.7874755859375,410.0,770.697509765625,-25770.955078125,3783.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4919128417969,302.506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.35546875,23400.0,0.0,0.0,0.6657103300094604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449312925338743,1.5449509620666504,-1.9711698769242503e-05,0.0,0.0006756113725714,0.0,0.0,410.0003662109375,0.0,0.0,0.0,0.8438979983329773,4.0,0.0,1.0
638220,293.43231201171875,297.1499938964844,293.1499938964844,0.2722190022468567,-5129.04833984375,304.251708984375,0.594641923904419,0.2431144714355468,0.2330390661954879,293.39990234375,297.1499938964844,293.1499938964844,0.1526247411966323,-3452.231201171875,304.2202453613281,0.4982076287269592,0.149472564458847,0.157124176621437,293.5421447753906,297.1499938964844,293.1499938964844,1.0,-12381.90625,302.2464599609375,0.9016658663749696,0.8909609913825989,0.6320261359214783,293.0149841308594,297.1499938964844,293.1499938964844,1.0,-17698.203125,301.4169616699219,0.9388278722763062,1.0,0.9522183537483216,293.3119201660156,297.1499938964844,293.1499938964844,0.0955773666501045,-11352.4150390625,304.1917419433594,0.4195381700992584,0.0991254821419715,0.5175009369850159,286.031005859375,291.1499938964844,256.8727111816406,255.9889678955078,277.5709228515625,293.439697265625,286.0505065917969,1.0,0.7122731804847717,0.0,0.6499999761581421,1.0,1.0,-2.992072343826294,1.2984685897827148,1.6936038732528689,0.626672625541687,0.0,0.0,1.0,420.6716918945313,410.0,715.9680786132812,-26555.740234375,3669.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.66925048828125,303.5835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.662109375,23400.0,0.0,0.0,0.6781651377677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530891418457031,1.553109049797058,-1.9920420527341776e-05,0.0,0.0006882513989694,0.0,0.0,416.52972412109375,0.0,0.0,0.0,0.8479695320129395,4.0,0.0,1.0
638280,293.43231201171875,297.1499938964844,293.1499938964844,0.2722190022468567,-5129.04833984375,304.251708984375,0.594641923904419,0.2431144714355468,0.2330390661954879,293.39990234375,297.1499938964844,293.1499938964844,0.1526247411966323,-3452.231201171875,304.2202453613281,0.4982076287269592,0.149472564458847,0.157124176621437,293.5421447753906,297.1499938964844,293.1499938964844,1.0,-12381.90625,302.2464599609375,0.9016658663749696,0.8909609913825989,0.6320261359214783,293.0149841308594,297.1499938964844,293.1499938964844,1.0,-17698.203125,301.4169616699219,0.9388278722763062,1.0,0.9522183537483216,293.3119201660156,297.1499938964844,293.1499938964844,0.0955773666501045,-11352.4150390625,304.1917419433594,0.4195381700992584,0.0991254821419715,0.5175009369850159,286.031005859375,291.1499938964844,256.8727111816406,255.9889678955078,277.5709228515625,293.439697265625,286.0505065917969,1.0,0.7122731804847717,0.0,0.6499999761581421,1.0,1.0,-2.992072343826294,1.2984685897827148,1.6936038732528689,0.626672625541687,0.0,0.0,1.0,420.6716918945313,410.0,715.9680786132812,-26555.740234375,3669.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.66925048828125,303.5835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.662109375,23400.0,0.0,0.0,0.6781651377677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530891418457031,1.553109049797058,-1.9920420527341776e-05,0.0,0.0006882513989694,0.0,0.0,416.52972412109375,0.0,0.0,0.0,0.8479695320129395,4.0,0.0,1.0
638340,293.4221496582031,297.1499938964844,293.1499938964844,0.2568076550960541,-4900.46826171875,304.2434997558594,0.5896497964859009,0.2380215376615524,0.2284901589155197,293.3962707519531,297.1499938964844,293.1499938964844,0.1417195498943328,-3252.141357421875,304.2149963378906,0.491830438375473,0.1438786387443542,0.1518787890672683,293.5906066894531,297.1499938964844,293.1499938964844,1.0,-12066.994140625,302.63983154296875,0.8942224979400635,0.8711841702461243,0.6183844208717346,293.0805053710937,297.1499938964844,293.1499938964844,1.0,-17447.083984375,301.654541015625,0.9380290508270264,1.0,0.9523015022277832,293.3104858398437,297.1499938964844,293.1499938964844,0.0889598801732063,-10704.880859375,304.1888732910156,0.4128738343715668,0.0953167751431465,0.5006669759750366,286.4883728027344,291.1499938964844,256.9733581542969,256.0756530761719,277.64453125,293.4599304199219,286.5064392089844,1.0,0.7071764469146729,0.0,0.6499999761581421,1.0,1.0,-2.943763494491577,1.2760114669799805,1.6677519083023071,0.6149099469184875,0.0,0.0,1.0,420.4444274902344,410.0,655.2811889648438,-27188.3828125,3561.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7204284667969,304.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9921875,24480.0,0.0,0.0,0.6874296069145203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551636219024658,1.5551835298538208,-1.997367144213058e-05,0.0,0.0006976536824367,0.0,0.0,418.2010192871094,0.0,0.0,0.0,0.8640046715736389,4.0,0.0,1.0
638400,293.4221496582031,297.1499938964844,293.1499938964844,0.2568076550960541,-4900.46826171875,304.2434997558594,0.5896497964859009,0.2380215376615524,0.2284901589155197,293.3962707519531,297.1499938964844,293.1499938964844,0.1417195498943328,-3252.141357421875,304.2149963378906,0.491830438375473,0.1438786387443542,0.1518787890672683,293.5906066894531,297.1499938964844,293.1499938964844,1.0,-12066.994140625,302.63983154296875,0.8942224979400635,0.8711841702461243,0.6183844208717346,293.0805053710937,297.1499938964844,293.1499938964844,1.0,-17447.083984375,301.654541015625,0.9380290508270264,1.0,0.9523015022277832,293.3104858398437,297.1499938964844,293.1499938964844,0.0889598801732063,-10704.880859375,304.1888732910156,0.4128738343715668,0.0953167751431465,0.5006669759750366,286.4883728027344,291.1499938964844,256.9733581542969,256.0756530761719,277.64453125,293.4599304199219,286.5064392089844,1.0,0.7071764469146729,0.0,0.6499999761581421,1.0,1.0,-2.943763494491577,1.2760114669799805,1.6677519083023071,0.6149099469184875,0.0,0.0,1.0,420.4444274902344,410.0,655.2811889648438,-27188.3828125,3561.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7204284667969,304.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9921875,24480.0,0.0,0.0,0.6874296069145203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551636219024658,1.5551835298538208,-1.997367144213058e-05,0.0,0.0006976536824367,0.0,0.0,418.2010192871094,0.0,0.0,0.0,0.8640046715736389,4.0,0.0,1.0
638460,293.4120788574219,297.1499938964844,293.1499938964844,0.2424092888832092,-4682.60302734375,304.2362670898437,0.5845749378204346,0.2331708818674087,0.2241764962673187,293.3924255371094,297.1499938964844,293.1499938964844,0.1315222233533859,-3061.205810546875,304.2102966308594,0.4852717518806457,0.1384182870388031,0.1467738300561905,293.6319885253906,297.1499938964844,293.1499938964844,1.0,-11756.3359375,303.0278015136719,0.8865848779678345,0.8516229391098022,0.6049933433532715,293.14422607421875,297.1499938964844,293.1499938964844,1.0,-17163.779296875,301.9199523925781,0.9355306029319764,0.993130624294281,0.9486923217773438,293.3087158203125,297.1499938964844,293.1499938964844,0.0826471522450447,-10087.0830078125,304.1864013671875,0.4063828587532043,0.0916085243225097,0.4843077361583709,286.9436950683594,291.1499938964844,257.0733337402344,256.16131591796875,277.7188415527344,293.4779968261719,286.96148681640625,1.0,0.7020100355148315,0.0,0.6499999761581421,1.0,1.0,-2.8923540115356445,1.2520735263824463,1.6402804851531982,0.6024919748306274,0.0,0.0,1.0,420.7406921386719,410.0,631.8303833007812,-27806.23046875,3450.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6120300292969,305.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.302734375,24480.0,0.0,0.0,0.6944050192832947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586129903793335,1.5861506462097168,-2.077701901725959e-05,0.0,0.0007047327817417,0.0,0.0,443.6835021972656,0.0,0.0,0.0,0.8661231994628906,4.0,0.0,1.0
638520,293.4120788574219,297.1499938964844,293.1499938964844,0.2424092888832092,-4682.60302734375,304.2362670898437,0.5845749378204346,0.2331708818674087,0.2241764962673187,293.3924255371094,297.1499938964844,293.1499938964844,0.1315222233533859,-3061.205810546875,304.2102966308594,0.4852717518806457,0.1384182870388031,0.1467738300561905,293.6319885253906,297.1499938964844,293.1499938964844,1.0,-11756.3359375,303.0278015136719,0.8865848779678345,0.8516229391098022,0.6049933433532715,293.14422607421875,297.1499938964844,293.1499938964844,1.0,-17163.779296875,301.9199523925781,0.9355306029319764,0.993130624294281,0.9486923217773438,293.3087158203125,297.1499938964844,293.1499938964844,0.0826471522450447,-10087.0830078125,304.1864013671875,0.4063828587532043,0.0916085243225097,0.4843077361583709,286.9436950683594,291.1499938964844,257.0733337402344,256.16131591796875,277.7188415527344,293.4779968261719,286.96148681640625,1.0,0.7020100355148315,0.0,0.6499999761581421,1.0,1.0,-2.8923540115356445,1.2520735263824463,1.6402804851531982,0.6024919748306274,0.0,0.0,1.0,420.7406921386719,410.0,631.8303833007812,-27806.23046875,3450.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6120300292969,305.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.302734375,24480.0,0.0,0.0,0.6944050192832947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586129903793335,1.5861506462097168,-2.077701901725959e-05,0.0,0.0007047327817417,0.0,0.0,443.6835021972656,0.0,0.0,0.0,0.8661231994628906,4.0,0.0,1.0
638580,293.40216064453125,297.1499938964844,293.1499938964844,0.2296759486198425,-4487.01123046875,304.228759765625,0.5794206261634827,0.2285399734973907,0.2201008647680282,293.3884582519531,297.1499938964844,293.1499938964844,0.1223853603005409,-2887.290771484375,304.2054443359375,0.4781931936740875,0.1330794841051101,0.1418260633945465,293.6667785644531,297.1499938964844,293.1499938964844,1.0,-11466.4326171875,303.38934326171875,0.8787263631820679,0.83234703540802,0.5917791724205017,293.2042236328125,297.1499938964844,293.1499938964844,1.0,-16843.759765625,302.2172546386719,0.9299423098564148,0.9811071157455444,0.9379254579544068,293.3065185546875,297.1499938964844,293.1499938964844,0.0768875703215599,-9529.318359375,304.1838684082031,0.3998786807060241,0.0880290195345878,0.4686854779720306,287.35162353515625,291.1499938964844,257.1725769042969,256.2459716796875,277.7947998046875,293.4930114746094,287.3684387207031,1.0,0.6963897943496704,0.0,0.6499999761581421,1.0,1.0,-2.833908796310425,1.2248601913452148,1.6090484857559204,0.5882388949394226,0.0,0.0,1.0,421.4778442382813,410.0,583.6535034179688,-28139.16796875,3330.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4107971191406,306.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.984375,24480.0,0.0,0.0,0.6989402770996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900605916976929,1.5900814533233645,-2.0880122974631377e-05,0.0,0.0007093355525285,0.0,0.0,446.990234375,0.0,0.0,0.0,0.8680824637413025,4.0,0.0,1.0
638640,293.40216064453125,297.1499938964844,293.1499938964844,0.2296759486198425,-4487.01123046875,304.228759765625,0.5794206261634827,0.2285399734973907,0.2201008647680282,293.3884582519531,297.1499938964844,293.1499938964844,0.1223853603005409,-2887.290771484375,304.2054443359375,0.4781931936740875,0.1330794841051101,0.1418260633945465,293.6667785644531,297.1499938964844,293.1499938964844,1.0,-11466.4326171875,303.38934326171875,0.8787263631820679,0.83234703540802,0.5917791724205017,293.2042236328125,297.1499938964844,293.1499938964844,1.0,-16843.759765625,302.2172546386719,0.9299423098564148,0.9811071157455444,0.9379254579544068,293.3065185546875,297.1499938964844,293.1499938964844,0.0768875703215599,-9529.318359375,304.1838684082031,0.3998786807060241,0.0880290195345878,0.4686854779720306,287.35162353515625,291.1499938964844,257.1725769042969,256.2459716796875,277.7947998046875,293.4930114746094,287.3684387207031,1.0,0.6963897943496704,0.0,0.6499999761581421,1.0,1.0,-2.833908796310425,1.2248601913452148,1.6090484857559204,0.5882388949394226,0.0,0.0,1.0,421.4778442382813,410.0,583.6535034179688,-28139.16796875,3330.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4107971191406,306.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.984375,24480.0,0.0,0.0,0.6989402770996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900605916976929,1.5900814533233645,-2.0880122974631377e-05,0.0,0.0007093355525285,0.0,0.0,446.990234375,0.0,0.0,0.0,0.8680824637413025,4.0,0.0,1.0
638700,293.3973388671875,297.1499938964844,293.1499938964844,0.223740354180336,-4394.72900390625,304.2252502441406,0.5769241452217102,0.2262956798076629,0.218118742108345,293.3865051269531,297.1499938964844,293.1499938964844,0.1180879175662994,-2804.4453125,304.20318603515625,0.4743534028530121,0.1304415762424469,0.1393744349479675,293.6820068359375,297.1499938964844,293.1499938964844,1.0,-11326.365234375,303.5638427734375,0.8749036192893982,0.8228055238723755,0.5852361917495728,293.2327575683594,297.1499938964844,293.1499938964844,1.0,-16687.255859375,302.3624572753906,0.927107036113739,0.9748077392578124,0.9322274923324584,293.3052978515625,297.1499938964844,293.1499938964844,0.0741326436400413,-9265.3369140625,304.1827392578125,0.3965441882610321,0.0862852334976196,0.4610297381877899,287.544921875,291.1499938964844,257.221923828125,256.2878723144531,277.8322448730469,293.4990234375,287.5613708496094,1.0,0.6935162544250488,0.0,0.6499999761581421,1.0,1.0,-2.80466628074646,1.2112385034561155,1.5934277772903442,0.5810933113098145,0.0,0.0,1.0,421.6741333007813,410.0,562.6622314453125,-28267.79296875,3270.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7823791503906,306.53546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.93359375,25560.0,0.0,0.0,0.7003188133239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907093286514282,1.5907301902770996,-2.08971650863532e-05,0.0,0.0007107345736585,0.0,0.0,447.53759765625,0.0,0.0,0.0,0.8834058046340942,4.0,0.0,1.0
