time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638760,293.392578125,297.1499938964844,293.1499938964844,0.2176795601844787,-4299.30078125,304.2225952148437,0.5744718313217163,0.2240959107875824,0.216175302863121,293.38458251953125,297.1499938964844,293.1499938964844,0.1137577593326568,-2719.940673828125,304.2013854980469,0.4701787531375885,0.1278235018253326,0.1369391977787017,293.6964416503906,297.1499938964844,293.1499938964844,1.0,-11179.462890625,303.7470397949219,0.8711227178573608,0.8132323622703552,0.5787102580070496,293.26104736328125,297.1499938964844,293.1499938964844,1.0,-16518.578125,302.5189208984375,0.9242259860038756,0.968208074569702,0.9263159036636353,293.3039855957031,297.1499938964844,293.1499938964844,0.0713236406445503,-8997.298828125,304.181884765625,0.3930595517158508,0.0845796689391136,0.4535174071788788,287.757080078125,291.1499938964844,257.2710266113281,256.3295288085937,277.8697204589844,293.5047607421875,287.7745056152344,1.0,0.6906216144561768,0.0,0.6499999761581421,1.0,1.0,-2.7754275798797607,1.1976141929626465,1.5778132677078247,0.5739454627037048,0.0,0.0,1.0,421.80120849609375,410.0,575.7141723632812,-28492.361328125,3211.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1180114746094,306.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,25245.841796875,25560.0,0.0,0.0,0.7013554573059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160624027252195,1.6160839796066284,-2.1568601368926466e-05,0.0,0.0007117866189219,0.0,0.0,469.2795104980469,0.0,0.0,0.0,0.8826945424079895,4.0,0.0,1.0
638820,293.3833923339844,297.1499938964844,293.1499938964844,0.2068187445402145,-4126.947265625,304.21649169921875,0.5696661472320557,0.219815969467163,0.212394893169403,293.38092041015625,297.1499938964844,293.1499938964844,0.1058377847075462,-2563.8837890625,304.1974792480469,0.4603486657142639,0.122625783085823,0.1321077048778534,293.7220458984375,297.1499938964844,293.1499938964844,0.995606541633606,-10888.794921875,304.070556640625,0.8636034727096558,0.7941854000091553,0.5656118988990784,293.3163452148437,297.1499938964844,293.1499938964844,1.0,-16203.2666015625,302.8110046386719,0.9182111620903016,0.9541803598403932,0.9136171340942384,293.3008728027344,297.1499938964844,293.1499938964844,0.066144622862339,-8511.4033203125,304.1799011230469,0.3854569494724273,0.0813065990805625,0.4390406310558319,288.1300048828125,291.1499938964844,257.3686218261719,256.4119873046875,277.9460144042969,293.5173034667969,288.1458740234375,1.0,0.6847904324531555,0.0,0.6499999761581421,1.0,1.0,-2.716677188873291,1.17022967338562,1.546447515487671,0.5595604181289673,0.0,0.0,1.0,421.9366760253906,410.0,531.2391967773438,-28645.119140625,3093.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73046875,307.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.85546875,25560.0,0.0,0.0,0.7021105289459229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236306428909302,1.623652458190918,-2.177109126932919e-05,0.0,0.0007125529227778,0.0,0.0,475.903564453125,0.0,0.0,0.0,0.8864631652832031,4.0,0.0,1.0
638880,293.3833923339844,297.1499938964844,293.1499938964844,0.2068187445402145,-4126.947265625,304.21649169921875,0.5696661472320557,0.219815969467163,0.212394893169403,293.38092041015625,297.1499938964844,293.1499938964844,0.1058377847075462,-2563.8837890625,304.1974792480469,0.4603486657142639,0.122625783085823,0.1321077048778534,293.7220458984375,297.1499938964844,293.1499938964844,0.995606541633606,-10888.794921875,304.070556640625,0.8636034727096558,0.7941854000091553,0.5656118988990784,293.3163452148437,297.1499938964844,293.1499938964844,1.0,-16203.2666015625,302.8110046386719,0.9182111620903016,0.9541803598403932,0.9136171340942384,293.3008728027344,297.1499938964844,293.1499938964844,0.066144622862339,-8511.4033203125,304.1799011230469,0.3854569494724273,0.0813065990805625,0.4390406310558319,288.1300048828125,291.1499938964844,257.3686218261719,256.4119873046875,277.9460144042969,293.5173034667969,288.1458740234375,1.0,0.6847904324531555,0.0,0.6499999761581421,1.0,1.0,-2.716677188873291,1.17022967338562,1.546447515487671,0.5595604181289673,0.0,0.0,1.0,421.9366760253906,410.0,531.2391967773438,-28645.119140625,3093.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73046875,307.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.85546875,25560.0,0.0,0.0,0.7021105289459229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236306428909302,1.623652458190918,-2.177109126932919e-05,0.0,0.0007125529227778,0.0,0.0,475.903564453125,0.0,0.0,0.0,0.8864631652832031,4.0,0.0,1.0
638940,293.374755859375,297.1499938964844,293.1499938964844,0.1969317495822906,-3967.90234375,304.2108154296875,0.5650550127029419,0.215655505657196,0.2087125927209854,293.3777160644531,297.1499938964844,293.1499938964844,0.0984915420413017,-2416.926025390625,304.19390869140625,0.4500250220298767,0.1174255535006523,0.1272678673267364,293.728271484375,297.1499938964844,293.1499938964844,0.9569580554962158,-10500.435546875,304.16046142578125,0.8570867776870728,0.7783929705619812,0.5540661811828613,293.3667907714844,297.1499938964844,293.1499938964844,1.0,-15900.470703125,303.0909423828125,0.9122822880744934,0.939723253250122,0.9003089070320129,293.2970275878906,297.1499938964844,293.1499938964844,0.0613568425178527,-8071.35009765625,304.17791748046875,0.3779748976230621,0.0782625451683998,0.4254441559314728,288.471435546875,291.1499938964844,257.4652404785156,256.4932861328125,278.0192565917969,293.5253295898437,288.486328125,1.0,0.6790698766708374,0.0,0.6499999761581421,1.0,1.0,-2.6602256298065186,1.1439151763916016,1.516310453414917,0.5456772446632385,0.0,0.0,1.0,421.6863708496094,410.0,488.5494079589844,-28720.189453125,2981.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2862854003906,308.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.169921875,26640.0,0.0,0.0,0.7010975480079651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254873275756836,1.6255091428756714,-2.1820911570102908e-05,0.0,0.0007115249172784,0.0,0.0,477.5380859375,0.0,0.0,0.0,0.9023874998092652,4.0,0.0,1.0
639000,293.374755859375,297.1499938964844,293.1499938964844,0.1969317495822906,-3967.90234375,304.2108154296875,0.5650550127029419,0.215655505657196,0.2087125927209854,293.3777160644531,297.1499938964844,293.1499938964844,0.0984915420413017,-2416.926025390625,304.19390869140625,0.4500250220298767,0.1174255535006523,0.1272678673267364,293.728271484375,297.1499938964844,293.1499938964844,0.9569580554962158,-10500.435546875,304.16046142578125,0.8570867776870728,0.7783929705619812,0.5540661811828613,293.3667907714844,297.1499938964844,293.1499938964844,1.0,-15900.470703125,303.0909423828125,0.9122822880744934,0.939723253250122,0.9003089070320129,293.2970275878906,297.1499938964844,293.1499938964844,0.0613568425178527,-8071.35009765625,304.17791748046875,0.3779748976230621,0.0782625451683998,0.4254441559314728,288.471435546875,291.1499938964844,257.4652404785156,256.4932861328125,278.0192565917969,293.5253295898437,288.486328125,1.0,0.6790698766708374,0.0,0.6499999761581421,1.0,1.0,-2.6602256298065186,1.1439151763916016,1.516310453414917,0.5456772446632385,0.0,0.0,1.0,421.6863708496094,410.0,488.5494079589844,-28720.189453125,2981.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2862854003906,308.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.169921875,26640.0,0.0,0.0,0.7010975480079651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254873275756836,1.6255091428756714,-2.1820911570102908e-05,0.0,0.0007115249172784,0.0,0.0,477.5380859375,0.0,0.0,0.0,0.9023874998092652,4.0,0.0,1.0
639060,293.3666687011719,297.1499938964844,293.1499938964844,0.1874076575040817,-3812.16455078125,304.2063903808594,0.5605950951576233,0.2115982919931411,0.2051055282354354,293.3750305175781,297.1499938964844,293.1499938964844,0.0913714542984962,-2272.508544921875,304.1911315917969,0.4400093257427215,0.1122037768363952,0.122389055788517,293.7229919433594,297.1499938964844,293.1499938964844,0.9175492525100708,-10130.7119140625,304.2217712402344,0.8517453670501709,0.7647989988327026,0.5444934368133545,293.4110107421875,297.1499938964844,293.1499938964844,1.0,-15594.80078125,303.37353515625,0.9066752195358276,0.9252567291259766,0.8869258165359497,293.29254150390625,297.1499938964844,293.1499938964844,0.0567756704986095,-7657.53515625,304.1762390136719,0.3709034621715545,0.0754435062408447,0.4128068089485168,288.8185729980469,291.1499938964844,257.56085205078125,256.57342529296875,278.0907287597656,293.5320129394531,288.8332214355469,1.0,0.673616349697113,0.0,0.6499999761581421,1.0,1.0,-2.6072561740875244,1.1192169189453125,1.488039255142212,0.532645583152771,0.0,0.0,1.0,421.1775817871094,410.0,476.2510681152344,-28863.009765625,2878.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74517822265625,308.5776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.24609375,26640.0,0.0,0.0,0.6990193128585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655349850654602,1.6553725004196167,-2.2630039893556383e-05,0.0,0.0007094157044775,0.0,0.0,504.343994140625,0.0,0.0,0.0,0.9038891196250916,4.0,0.0,1.0
639120,293.3666687011719,297.1499938964844,293.1499938964844,0.1874076575040817,-3812.16455078125,304.2063903808594,0.5605950951576233,0.2115982919931411,0.2051055282354354,293.3750305175781,297.1499938964844,293.1499938964844,0.0913714542984962,-2272.508544921875,304.1911315917969,0.4400093257427215,0.1122037768363952,0.122389055788517,293.7229919433594,297.1499938964844,293.1499938964844,0.9175492525100708,-10130.7119140625,304.2217712402344,0.8517453670501709,0.7647989988327026,0.5444934368133545,293.4110107421875,297.1499938964844,293.1499938964844,1.0,-15594.80078125,303.37353515625,0.9066752195358276,0.9252567291259766,0.8869258165359497,293.29254150390625,297.1499938964844,293.1499938964844,0.0567756704986095,-7657.53515625,304.1762390136719,0.3709034621715545,0.0754435062408447,0.4128068089485168,288.8185729980469,291.1499938964844,257.56085205078125,256.57342529296875,278.0907287597656,293.5320129394531,288.8332214355469,1.0,0.673616349697113,0.0,0.6499999761581421,1.0,1.0,-2.6072561740875244,1.1192169189453125,1.488039255142212,0.532645583152771,0.0,0.0,1.0,421.1775817871094,410.0,476.2510681152344,-28863.009765625,2878.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74517822265625,308.5776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.24609375,26640.0,0.0,0.0,0.6990193128585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655349850654602,1.6553725004196167,-2.2630039893556383e-05,0.0,0.0007094157044775,0.0,0.0,504.343994140625,0.0,0.0,0.0,0.9038891196250916,4.0,0.0,1.0
639180,293.35888671875,297.1499938964844,293.1499938964844,0.1790189892053604,-3673.66796875,304.2015991210937,0.5562518835067749,0.2076880931854248,0.2016119360923767,293.3724975585937,297.1499938964844,293.1499938964844,0.0848008841276168,-2139.459716796875,304.1883850097656,0.4304146766662597,0.1070140972733497,0.1175170466303825,293.7137451171875,297.1499938964844,293.1499938964844,0.8807250261306763,-9798.0751953125,304.2586975097656,0.846850574016571,0.7521533370018005,0.5356752872467041,293.4479675292969,297.1499938964844,293.1499938964844,1.0,-15318.5546875,303.6285095214844,0.9014410972595216,0.9111401438713074,0.873754620552063,293.2877197265625,297.1499938964844,293.1499938964844,0.0526597797870636,-7293.87451171875,304.1743469238281,0.3641590476036072,0.0728102847933769,0.4010138809680938,289.1160888671875,291.1499938964844,257.65533447265625,256.6523132324219,278.1613464355469,293.5385131835937,289.1295166015625,1.0,0.6684229373931885,0.0,0.6499999761581421,1.0,1.0,-2.556610107421875,1.095600724220276,1.4610093832015991,0.5201721787452698,0.0,0.0,1.0,420.6465759277344,398.0,428.6662902832031,-28829.373046875,2782.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,308.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,26603.146484375,26640.0,0.0,0.0,0.6957844495773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589362621307373,1.6589590311050415,-2.2728203475708145e-05,0.0,0.000706132792402,0.0,0.0,507.629150390625,0.0,0.0,0.0,0.9056729078292848,4.0,0.0,1.0
639240,293.35888671875,297.1499938964844,293.1499938964844,0.1790189892053604,-3673.66796875,304.2015991210937,0.5562518835067749,0.2076880931854248,0.2016119360923767,293.3724975585937,297.1499938964844,293.1499938964844,0.0848008841276168,-2139.459716796875,304.1883850097656,0.4304146766662597,0.1070140972733497,0.1175170466303825,293.7137451171875,297.1499938964844,293.1499938964844,0.8807250261306763,-9798.0751953125,304.2586975097656,0.846850574016571,0.7521533370018005,0.5356752872467041,293.4479675292969,297.1499938964844,293.1499938964844,1.0,-15318.5546875,303.6285095214844,0.9014410972595216,0.9111401438713074,0.873754620552063,293.2877197265625,297.1499938964844,293.1499938964844,0.0526597797870636,-7293.87451171875,304.1743469238281,0.3641590476036072,0.0728102847933769,0.4010138809680938,289.1160888671875,291.1499938964844,257.65533447265625,256.6523132324219,278.1613464355469,293.5385131835937,289.1295166015625,1.0,0.6684229373931885,0.0,0.6499999761581421,1.0,1.0,-2.556610107421875,1.095600724220276,1.4610093832015991,0.5201721787452698,0.0,0.0,1.0,420.6465759277344,398.0,428.6662902832031,-28829.373046875,2782.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,308.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,26603.146484375,26640.0,0.0,0.0,0.6957844495773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589362621307373,1.6589590311050415,-2.2728203475708145e-05,0.0,0.000706132792402,0.0,0.0,507.629150390625,0.0,0.0,0.0,0.9056729078292848,4.0,0.0,1.0
639300,293.3549499511719,297.1499938964844,293.1499938964844,0.1750379800796508,-3607.3671875,304.199462890625,0.5547266602516174,0.205814927816391,0.1998431086540222,293.3711242675781,297.1499938964844,293.1499938964844,0.081578642129898,-2074.595703125,304.187255859375,0.4263054728507995,0.1044666543602943,0.1150234192609787,293.70819091796875,297.1499938964844,293.1499938964844,0.8627974390983582,-9638.7890625,304.271484375,0.8452795147895813,0.746104896068573,0.5313987731933594,293.4639587402344,297.1499938964844,293.1499938964844,1.0,-15186.2138671875,303.7505187988281,0.8997986912727356,0.9042242169380188,0.8672218322753906,293.28515625,297.1499938964844,293.1499938964844,0.0506394654512405,-7117.978515625,304.173583984375,0.361330509185791,0.0715701058506965,0.3950088024139404,289.2550964355469,291.1499938964844,257.7021484375,256.6913146972656,278.1965637207031,293.5412902832031,289.2682189941406,1.0,0.6645094752311707,0.0,0.6499999761581421,1.0,1.0,-2.5312867164611816,1.0837887525558472,1.447497844696045,0.5139522552490234,0.0,0.0,1.0,418.135986328125,398.0,409.3419799804688,-28789.13671875,2725.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,309.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,26621.8984375,27720.0,0.0,0.0,0.6937494874000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595208644866943,1.659543514251709,-2.274422331538517e-05,0.0,0.0007040675845928,0.0,0.0,508.16595458984375,0.0,0.0,0.0,0.9209635853767396,4.0,0.0,1.0
639360,293.3509216308594,297.1499938964844,293.1499938964844,0.1709023416042328,-3537.728759765625,304.197998046875,0.5535646677017212,0.20401231944561,0.1980914920568466,293.3695678710937,297.1499938964844,293.1499938964844,0.0782667100429534,-2008.0799560546875,304.1865234375,0.4225755035877228,0.10197065025568,0.1125276014208793,293.70220947265625,297.1499938964844,293.1499938964844,0.843826949596405,-9470.3203125,304.28387451171875,0.8441593647003174,0.7402087450027466,0.5272051095962524,293.47900390625,297.1499938964844,293.1499938964844,1.0,-15044.3740234375,303.8813781738281,0.8986230492591858,0.8972910046577454,0.8606904745101929,293.2824401855469,297.1499938964844,293.1499938964844,0.0485491938889026,-6936.45166015625,304.173095703125,0.3588307499885559,0.0703909024596214,0.3890535235404968,289.4118347167969,291.1499938964844,257.7486877441406,256.7299499511719,278.2316589355469,293.5438537597656,289.4261169433594,1.0,0.660186231136322,0.0,0.6499999761581421,1.0,1.0,-2.506141424179077,1.072063446044922,1.4340780973434448,0.507759690284729,0.0,0.0,1.0,414.4815673828125,386.0,422.6870422363281,-28840.44140625,2664.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,309.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,27417.9453125,27720.0,0.0,0.0,0.691624641418457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841495037078855,1.6841729879379272,-2.342431980650872e-05,0.0,0.0007019110489636,0.0,0.0,531.12841796875,0.0,0.0,0.0,0.9198328256607056,4.0,0.0,1.0
639420,293.3426208496094,297.1499938964844,293.1499938964844,0.1635291427373886,-3412.999755859375,304.1942749023437,0.5519416332244873,0.2006051540374755,0.1946972906589508,293.3659362792969,297.1499938964844,293.1499938964844,0.0720498263835907,-1885.1474609375,304.1846923828125,0.4158816933631897,0.0971406102180481,0.10761059820652,293.68914794921875,297.1499938964844,293.1499938964844,0.8088853359222412,-9163.74609375,304.29718017578125,0.842728316783905,0.7288643717765808,0.5190627574920654,293.5059509277344,297.1499938964844,293.1499938964844,0.9939749836921692,-14751.3095703125,304.1009216308594,0.8970009684562683,0.8834795355796814,0.847473680973053,293.2767028808594,297.1499938964844,293.1499938964844,0.0447177663445472,-6608.09326171875,304.1717834472656,0.3545281589031219,0.0681974068284034,0.3775486350059509,289.6813049316406,291.1499938964844,257.8407592773437,256.8063049316406,278.3011169433594,293.54803466796875,289.6937866210937,1.0,0.650689423084259,0.0,0.6499999761581421,1.0,1.0,-2.456669807434082,1.0490000247955322,1.4076697826385498,0.4955614507198334,0.0,0.0,1.0,405.3027648925781,374.0,383.9613342285156,-28712.365234375,2538.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77813720703125,309.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,27648.3515625,27720.0,0.0,0.0,0.6868171691894531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912111043930054,1.6912347078323364,-2.3621167201781645e-05,0.0,0.0006970320828258,0.0,0.0,537.8375244140625,0.0,0.0,0.0,0.9233421087265016,4.0,0.0,1.0
639480,293.3426208496094,297.1499938964844,293.1499938964844,0.1635291427373886,-3412.999755859375,304.1942749023437,0.5519416332244873,0.2006051540374755,0.1946972906589508,293.3659362792969,297.1499938964844,293.1499938964844,0.0720498263835907,-1885.1474609375,304.1846923828125,0.4158816933631897,0.0971406102180481,0.10761059820652,293.68914794921875,297.1499938964844,293.1499938964844,0.8088853359222412,-9163.74609375,304.29718017578125,0.842728316783905,0.7288643717765808,0.5190627574920654,293.5059509277344,297.1499938964844,293.1499938964844,0.9939749836921692,-14751.3095703125,304.1009216308594,0.8970009684562683,0.8834795355796814,0.847473680973053,293.2767028808594,297.1499938964844,293.1499938964844,0.0447177663445472,-6608.09326171875,304.1717834472656,0.3545281589031219,0.0681974068284034,0.3775486350059509,289.6813049316406,291.1499938964844,257.8407592773437,256.8063049316406,278.3011169433594,293.54803466796875,289.6937866210937,1.0,0.650689423084259,0.0,0.6499999761581421,1.0,1.0,-2.456669807434082,1.0490000247955322,1.4076697826385498,0.4955614507198334,0.0,0.0,1.0,405.3027648925781,374.0,383.9613342285156,-28712.365234375,2538.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77813720703125,309.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,27648.3515625,27720.0,0.0,0.0,0.6868171691894531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912111043930054,1.6912347078323364,-2.3621167201781645e-05,0.0,0.0006970320828258,0.0,0.0,537.8375244140625,0.0,0.0,0.0,0.9233421087265016,4.0,0.0,1.0
639540,293.3341979980469,297.1499938964844,293.1499938964844,0.1568945050239563,-3299.7158203125,304.1905822753906,0.5510602593421936,0.1974310129880905,0.1914520859718322,293.3617553710937,297.1499938964844,293.1499938964844,0.0661601573228836,-1771.1761474609375,304.1829528808594,0.4099268615245819,0.0925172194838523,0.1028198525309562,293.67486572265625,297.1499938964844,293.1499938964844,0.7764714360237122,-8880.8115234375,304.3019714355469,0.8421532511711121,0.7180978655815125,0.5112736225128174,293.5173645019531,297.1499938964844,293.1499938964844,0.9671342968940736,-14376.9111328125,304.1616516113281,0.8967285752296448,0.8721193075180054,0.8358189463615417,293.2704772949219,297.1499938964844,293.1499938964844,0.0412350036203861,-6311.955078125,304.1703186035156,0.3510642945766449,0.0662491247057914,0.3667454421520233,289.9217224121094,291.1499938964844,257.9315185546875,256.88134765625,278.3651428222656,293.5459899902344,289.93316650390625,1.0,0.640657901763916,0.0,0.6499999761581421,1.0,1.0,-2.410672187805176,1.0275713205337524,1.3831007480621338,0.4841721653938293,0.0,0.0,1.0,394.4570617675781,362.0,345.5383605957031,-28555.265625,2416.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.034423828125,310.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.1015625,28800.0,0.0,0.0,0.6812165975570679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928848028182983,1.6929084062576294,-2.3667942514293827e-05,0.0,0.0006913482793606,0.0,0.0,539.4358520507812,0.0,0.0,0.0,0.9391735196113586,4.0,0.0,1.0
639600,293.3341979980469,297.1499938964844,293.1499938964844,0.1568945050239563,-3299.7158203125,304.1905822753906,0.5510602593421936,0.1974310129880905,0.1914520859718322,293.3617553710937,297.1499938964844,293.1499938964844,0.0661601573228836,-1771.1761474609375,304.1829528808594,0.4099268615245819,0.0925172194838523,0.1028198525309562,293.67486572265625,297.1499938964844,293.1499938964844,0.7764714360237122,-8880.8115234375,304.3019714355469,0.8421532511711121,0.7180978655815125,0.5112736225128174,293.5173645019531,297.1499938964844,293.1499938964844,0.9671342968940736,-14376.9111328125,304.1616516113281,0.8967285752296448,0.8721193075180054,0.8358189463615417,293.2704772949219,297.1499938964844,293.1499938964844,0.0412350036203861,-6311.955078125,304.1703186035156,0.3510642945766449,0.0662491247057914,0.3667454421520233,289.9217224121094,291.1499938964844,257.9315185546875,256.88134765625,278.3651428222656,293.5459899902344,289.93316650390625,1.0,0.640657901763916,0.0,0.6499999761581421,1.0,1.0,-2.410672187805176,1.0275713205337524,1.3831007480621338,0.4841721653938293,0.0,0.0,1.0,394.4570617675781,362.0,345.5383605957031,-28555.265625,2416.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.034423828125,310.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.1015625,28800.0,0.0,0.0,0.6812165975570679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928848028182983,1.6929084062576294,-2.3667942514293827e-05,0.0,0.0006913482793606,0.0,0.0,539.4358520507812,0.0,0.0,0.0,0.9391735196113586,4.0,0.0,1.0
639660,293.3257751464844,297.1499938964844,293.1499938964844,0.150558665394783,-3190.14013671875,304.1875915527344,0.5507287979125977,0.1944705545902252,0.1883610188961029,293.3570556640625,297.1499938964844,293.1499938964844,0.0604051612317562,-1662.16943359375,304.1815490722656,0.4043994545936584,0.0881072431802749,0.0981845930218696,293.65997314453125,297.1499938964844,293.1499938964844,0.7448731660842896,-8603.31640625,304.3037109375,0.8421826362609863,0.7078213095664978,0.5038030743598938,293.5189208984375,297.1499938964844,293.1499938964844,0.938374161720276,-14009.876953125,304.2050476074219,0.8977152705192566,0.8624826073646545,0.8261550664901733,293.2636108398437,297.1499938964844,293.1499938964844,0.0380380973219871,-6038.4521484375,304.1688537597656,0.348483681678772,0.0645876303315162,0.3570166826248169,290.16619873046875,291.1499938964844,258.0208740234375,256.9550476074219,278.424072265625,293.5394287109375,290.1771850585937,1.0,0.6305270195007324,0.0,0.6499999761581421,1.0,1.0,-2.369115114212036,1.0082203149795532,1.360894799232483,0.4738742411136627,0.0,0.0,1.0,382.7268676757813,350.0,333.4595031738281,-28491.046875,2300.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2232360839844,310.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,28656.17578125,28800.0,0.0,0.0,0.6753955483436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217588424682615,1.7217832803726196,-2.448219493089709e-05,0.0,0.0006854406092315,0.0,0.0,567.5116577148438,0.0,0.0,0.0,0.9401231408119202,4.0,0.0,1.0
639720,293.3257751464844,297.1499938964844,293.1499938964844,0.150558665394783,-3190.14013671875,304.1875915527344,0.5507287979125977,0.1944705545902252,0.1883610188961029,293.3570556640625,297.1499938964844,293.1499938964844,0.0604051612317562,-1662.16943359375,304.1815490722656,0.4043994545936584,0.0881072431802749,0.0981845930218696,293.65997314453125,297.1499938964844,293.1499938964844,0.7448731660842896,-8603.31640625,304.3037109375,0.8421826362609863,0.7078213095664978,0.5038030743598938,293.5189208984375,297.1499938964844,293.1499938964844,0.938374161720276,-14009.876953125,304.2050476074219,0.8977152705192566,0.8624826073646545,0.8261550664901733,293.2636108398437,297.1499938964844,293.1499938964844,0.0380380973219871,-6038.4521484375,304.1688537597656,0.348483681678772,0.0645876303315162,0.3570166826248169,290.16619873046875,291.1499938964844,258.0208740234375,256.9550476074219,278.424072265625,293.5394287109375,290.1771850585937,1.0,0.6305270195007324,0.0,0.6499999761581421,1.0,1.0,-2.369115114212036,1.0082203149795532,1.360894799232483,0.4738742411136627,0.0,0.0,1.0,382.7268676757813,350.0,333.4595031738281,-28491.046875,2300.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2232360839844,310.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,28656.17578125,28800.0,0.0,0.0,0.6753955483436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217588424682615,1.7217832803726196,-2.448219493089709e-05,0.0,0.0006854406092315,0.0,0.0,567.5116577148438,0.0,0.0,0.0,0.9401231408119202,4.0,0.0,1.0
639780,293.31744384765625,297.1499938964844,293.1499938964844,0.1451141387224197,-3095.500732421875,304.18414306640625,0.5507964491844177,0.1917083859443664,0.1854355484247207,293.3517150878906,297.1499938964844,293.1499938964844,0.0551100671291351,-1564.5577392578125,304.17987060546875,0.3990289568901062,0.0839414224028587,0.0937536731362342,293.6444702148437,297.1499938964844,293.1499938964844,0.717043936252594,-8359.603515625,304.2987670898437,0.8426267504692078,0.6980434656143188,0.4966581761837005,293.516357421875,297.1499938964844,293.1499938964844,0.912233591079712,-13689.5380859375,304.2298889160156,0.8993293046951294,0.853651225566864,0.8173445463180542,293.25640869140625,297.1499938964844,293.1499938964844,0.0353588089346885,-5808.078125,304.16705322265625,0.3466565608978271,0.0631714537739753,0.3483646214008331,290.3645324707031,291.1499938964844,258.1087646484375,257.02734375,278.4798583984375,293.5308532714844,290.3741149902344,1.0,0.620435893535614,0.0,0.6499999761581421,1.0,1.0,-2.330714464187622,0.990349054336548,1.3403654098510742,0.4643497169017792,0.0,0.0,1.0,370.6724853515625,338.0,288.5299987792969,-28304.970703125,2190.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3773193359375,310.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.51953125,28800.0,0.0,0.0,0.6692434549331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250704765319824,1.72509503364563,-2.4576465875725265e-05,0.0,0.000679197080899,0.0,0.0,570.7926635742188,0.0,0.0,0.0,0.9417667984962464,4.0,0.0,1.0
639840,293.31744384765625,297.1499938964844,293.1499938964844,0.1451141387224197,-3095.500732421875,304.18414306640625,0.5507964491844177,0.1917083859443664,0.1854355484247207,293.3517150878906,297.1499938964844,293.1499938964844,0.0551100671291351,-1564.5577392578125,304.17987060546875,0.3990289568901062,0.0839414224028587,0.0937536731362342,293.6444702148437,297.1499938964844,293.1499938964844,0.717043936252594,-8359.603515625,304.2987670898437,0.8426267504692078,0.6980434656143188,0.4966581761837005,293.516357421875,297.1499938964844,293.1499938964844,0.912233591079712,-13689.5380859375,304.2298889160156,0.8993293046951294,0.853651225566864,0.8173445463180542,293.25640869140625,297.1499938964844,293.1499938964844,0.0353588089346885,-5808.078125,304.16705322265625,0.3466565608978271,0.0631714537739753,0.3483646214008331,290.3645324707031,291.1499938964844,258.1087646484375,257.02734375,278.4798583984375,293.5308532714844,290.3741149902344,1.0,0.620435893535614,0.0,0.6499999761581421,1.0,1.0,-2.330714464187622,0.990349054336548,1.3403654098510742,0.4643497169017792,0.0,0.0,1.0,370.6724853515625,338.0,288.5299987792969,-28304.970703125,2190.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3773193359375,310.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.51953125,28800.0,0.0,0.0,0.6692434549331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250704765319824,1.72509503364563,-2.4576465875725265e-05,0.0,0.000679197080899,0.0,0.0,570.7926635742188,0.0,0.0,0.0,0.9417667984962464,4.0,0.0,1.0
639900,293.3133544921875,297.1499938964844,293.1499938964844,0.1426162272691726,-3051.847412109375,304.1824645996094,0.5509561896324158,0.1903935223817825,0.1840310096740722,293.3488464355469,297.1499938964844,293.1499938964844,0.0525996200740337,-1519.079345703125,304.1789855957031,0.3963282406330108,0.0819519311189651,0.0916260778903961,293.6365966796875,297.1499938964844,293.1499938964844,0.7041338682174683,-8246.177734375,304.2951965332031,0.8429802656173706,0.6933247447013855,0.4932051002979278,293.5141296386719,297.1499938964844,293.1499938964844,0.8997515439987183,-13539.6171875,304.2380065917969,0.9003064036369324,0.8494464755058289,0.8131534457206726,293.25274658203125,297.1499938964844,293.1499938964844,0.0341635271906852,-5704.26513671875,304.1661071777344,0.3459818363189697,0.0625404343008995,0.3443877696990967,290.45391845703125,291.1499938964844,258.1521301269531,257.0629577636719,278.5068054199219,293.5261535644531,290.4630126953125,1.0,0.6154214143753052,0.0,0.6499999761581421,1.0,1.0,-2.3125104904174805,0.9818810820579528,1.3306294679641724,0.4598317742347717,0.0,0.0,1.0,364.5971374511719,338.0,269.3463134765625,-28205.578125,2138.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4445495605469,310.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.755859375,29880.0,0.0,0.0,0.6660466194152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725587248802185,1.7256118059158323,-2.459119059494697e-05,0.0,0.0006759526440873,0.0,0.0,571.3057861328125,0.0,0.0,0.0,0.9570232629776,4.0,0.0,1.0
639960,293.3092956542969,297.1499938964844,293.1499938964844,0.1400152444839477,-3005.92724609375,304.1813049316406,0.5511895418167114,0.1891173273324966,0.1826618015766143,293.34588623046875,297.1499938964844,293.1499938964844,0.0500583983957767,-1473.297607421875,304.1783447265625,0.3935457170009613,0.0800113156437873,0.0895477384328842,293.6287841796875,297.1499938964844,293.1499938964844,0.6907453536987305,-8126.8173828125,304.29315185546875,0.8434080481529236,0.6886945962905884,0.4898202419281006,293.5115661621094,297.1499938964844,293.1499938964844,0.8863136172294617,-13378.1220703125,304.2464294433594,0.9013742804527284,0.8453367948532104,0.809067964553833,293.2491149902344,297.1499938964844,293.1499938964844,0.0329693518579006,-5598.619140625,304.1653747558594,0.3454449474811554,0.0619529411196708,0.3406128287315368,290.5573425292969,291.1499938964844,258.19512939453125,257.0982360839844,278.5332946777344,293.52130126953125,290.5675964355469,1.0,0.6104282140731812,0.0,0.6499999761581421,1.0,1.0,-2.2948601245880127,0.9736730456352234,1.3211870193481443,0.4554502367973327,0.0,0.0,1.0,358.5138854980469,326.0,278.94146728515625,-28190.5859375,2088.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49188232421875,310.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,29589.02734375,29880.0,0.0,0.0,0.662933886051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495588064193726,1.749584078788757,-2.5279170586145483e-05,0.0,0.0006727935979142,0.0,0.0,595.4476928710938,0.0,0.0,0.0,0.9555147290229796,4.0,0.0,1.0
640020,293.3014221191406,297.1499938964844,293.1499938964844,0.1354680806398391,-2925.587890625,304.1784362792969,0.5518636107444763,0.1866769939661026,0.1800232529640197,293.3399658203125,297.1499938964844,293.1499938964844,0.0453319512307643,-1389.5411376953125,304.1767883300781,0.3875200152397156,0.0762516036629676,0.0855148658156395,293.61328125,297.1499938964844,293.1499938964844,0.666949450969696,-7915.27734375,304.2850341796875,0.8444653749465942,0.6797077059745789,0.4832296371459961,293.5055847167969,297.1499938964844,293.1499938964844,0.862159788608551,-13093.0703125,304.2543334960937,0.9037508368492126,0.8373878002166748,0.8011404871940613,293.2419738769531,297.1499938964844,293.1499938964844,0.0309174824506044,-5415.35107421875,304.1636657714844,0.3447425067424774,0.0608925409615039,0.333596795797348,290.72509765625,291.1499938964844,258.27984619140625,257.1676940917969,278.5849304199219,293.5113220214844,290.7332458496094,1.0,0.6004982590675354,0.0,0.6499999761581421,1.0,1.0,-2.260977506637573,0.9579246044158936,1.3030529022216797,0.4470351338386535,0.0,0.0,1.0,346.35791015625,314.0,240.8068389892578,-27980.12109375,1990.4339599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5645751953125,310.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,29813.21484375,29880.0,0.0,0.0,0.6566880941390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561742067337036,1.7561997175216677,-2.5470702894381247e-05,0.0,0.0006664549582637,0.0,0.0,602.2278442382812,0.0,0.0,0.0,0.9587937593460084,4.0,0.0,1.0
640080,293.3014221191406,297.1499938964844,293.1499938964844,0.1354680806398391,-2925.587890625,304.1784362792969,0.5518636107444763,0.1866769939661026,0.1800232529640197,293.3399658203125,297.1499938964844,293.1499938964844,0.0453319512307643,-1389.5411376953125,304.1767883300781,0.3875200152397156,0.0762516036629676,0.0855148658156395,293.61328125,297.1499938964844,293.1499938964844,0.666949450969696,-7915.27734375,304.2850341796875,0.8444653749465942,0.6797077059745789,0.4832296371459961,293.5055847167969,297.1499938964844,293.1499938964844,0.862159788608551,-13093.0703125,304.2543334960937,0.9037508368492126,0.8373878002166748,0.8011404871940613,293.2419738769531,297.1499938964844,293.1499938964844,0.0309174824506044,-5415.35107421875,304.1636657714844,0.3447425067424774,0.0608925409615039,0.333596795797348,290.72509765625,291.1499938964844,258.27984619140625,257.1676940917969,278.5849304199219,293.5113220214844,290.7332458496094,1.0,0.6004982590675354,0.0,0.6499999761581421,1.0,1.0,-2.260977506637573,0.9579246044158936,1.3030529022216797,0.4470351338386535,0.0,0.0,1.0,346.35791015625,314.0,240.8068389892578,-27980.12109375,1990.4339599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5645751953125,310.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,29813.21484375,29880.0,0.0,0.0,0.6566880941390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561742067337036,1.7561997175216677,-2.5470702894381247e-05,0.0,0.0006664549582637,0.0,0.0,602.2278442382812,0.0,0.0,0.0,0.9587937593460084,4.0,0.0,1.0
640140,293.2938537597656,297.1499938964844,293.1499938964844,0.1314218640327453,-2853.724609375,304.1757202148437,0.5528175830841064,0.1843786388635635,0.1775127649307251,293.3341979980469,297.1499938964844,293.1499938964844,0.0408917851746082,-1311.7919921875,304.1752624511719,0.3811900019645691,0.0726090967655181,0.0816015899181366,293.597900390625,297.1499938964844,293.1499938964844,0.6455902457237244,-7724.2431640625,304.275634765625,0.8458133935928345,0.6710918545722961,0.4768970608711242,293.49859619140625,297.1499938964844,293.1499938964844,0.8400349617004395,-12834.71484375,304.2563171386719,0.9065316319465636,0.829800546169281,0.7935563325881958,293.23504638671875,297.1499938964844,293.1499938964844,0.0291577409952878,-5254.77978515625,304.1620483398437,0.3445005714893341,0.0599681176245212,0.3272053599357605,290.8675537109375,291.1499938964844,258.3628845214844,257.2356872558594,278.6348876953125,293.5010070800781,290.8748474121094,1.0,0.5906338691711426,0.0,0.6499999761581421,1.0,1.0,-2.2288663387298584,0.943010151386261,1.2858561277389526,0.4390557706356048,0.0,0.0,1.0,334.2261047363281,302.0,208.1556701660156,-27750.1875,1897.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6237487792969,310.8500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,29864.41015625,30960.0,0.0,0.0,0.6503139734268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757681369781494,1.757706880569458,-2.5514440494589508e-05,0.0,0.0006599859916605,0.0,0.0,603.7797241210938,0.0,0.0,0.0,0.974540948867798,4.0,0.0,1.0
640200,293.2938537597656,297.1499938964844,293.1499938964844,0.1314218640327453,-2853.724609375,304.1757202148437,0.5528175830841064,0.1843786388635635,0.1775127649307251,293.3341979980469,297.1499938964844,293.1499938964844,0.0408917851746082,-1311.7919921875,304.1752624511719,0.3811900019645691,0.0726090967655181,0.0816015899181366,293.597900390625,297.1499938964844,293.1499938964844,0.6455902457237244,-7724.2431640625,304.275634765625,0.8458133935928345,0.6710918545722961,0.4768970608711242,293.49859619140625,297.1499938964844,293.1499938964844,0.8400349617004395,-12834.71484375,304.2563171386719,0.9065316319465636,0.829800546169281,0.7935563325881958,293.23504638671875,297.1499938964844,293.1499938964844,0.0291577409952878,-5254.77978515625,304.1620483398437,0.3445005714893341,0.0599681176245212,0.3272053599357605,290.8675537109375,291.1499938964844,258.3628845214844,257.2356872558594,278.6348876953125,293.5010070800781,290.8748474121094,1.0,0.5906338691711426,0.0,0.6499999761581421,1.0,1.0,-2.2288663387298584,0.943010151386261,1.2858561277389526,0.4390557706356048,0.0,0.0,1.0,334.2261047363281,302.0,208.1556701660156,-27750.1875,1897.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6237487792969,310.8500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,29864.41015625,30960.0,0.0,0.0,0.6503139734268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757681369781494,1.757706880569458,-2.5514440494589508e-05,0.0,0.0006599859916605,0.0,0.0,603.7797241210938,0.0,0.0,0.0,0.974540948867798,4.0,0.0,1.0
640260,293.2865905761719,297.1499938964844,293.1499938964844,0.1274442225694656,-2782.261474609375,304.1737670898437,0.5540412068367004,0.1822055429220199,0.1751171946525573,293.32867431640625,297.1499938964844,293.1499938964844,0.036573626101017,-1235.834228515625,304.17401123046875,0.3747622966766357,0.0690647661685943,0.0777828395366668,293.5830078125,297.1499938964844,293.1499938964844,0.6246529817581177,-7533.634765625,304.2685546875,0.8474351167678833,0.6627689003944397,0.4707777500152588,293.4912109375,297.1499938964844,293.1499938964844,0.8176589608192444,-12571.6796875,304.25799560546875,0.9097163677215576,0.8224626183509827,0.7862287759780884,293.2283935546875,297.1499938964844,293.1499938964844,0.0275211874395608,-5120.78857421875,304.16070556640625,0.3446791470050812,0.059158481657505,0.3213484287261963,291.0212707519531,291.1499938964844,258.4441223144531,257.3022155761719,278.6834716796875,293.49078369140625,291.0285339355469,1.0,0.5808118581771851,0.0,0.6499999761581421,1.0,1.0,-2.198214292526245,0.9287837147712708,1.2694305181503296,0.4314382374286651,0.0,0.0,1.0,322.1396179199219,290.0,206.20327758789065,-27600.603515625,1809.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6439819335937,310.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.6441683173179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333580535720102e-05,0.0,0.0006537489825859,0.0,0.0,633.088623046875,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
640320,293.2865905761719,297.1499938964844,293.1499938964844,0.1274442225694656,-2782.261474609375,304.1737670898437,0.5540412068367004,0.1822055429220199,0.1751171946525573,293.32867431640625,297.1499938964844,293.1499938964844,0.036573626101017,-1235.834228515625,304.17401123046875,0.3747622966766357,0.0690647661685943,0.0777828395366668,293.5830078125,297.1499938964844,293.1499938964844,0.6246529817581177,-7533.634765625,304.2685546875,0.8474351167678833,0.6627689003944397,0.4707777500152588,293.4912109375,297.1499938964844,293.1499938964844,0.8176589608192444,-12571.6796875,304.25799560546875,0.9097163677215576,0.8224626183509827,0.7862287759780884,293.2283935546875,297.1499938964844,293.1499938964844,0.0275211874395608,-5120.78857421875,304.16070556640625,0.3446791470050812,0.059158481657505,0.3213484287261963,291.0212707519531,291.1499938964844,258.4441223144531,257.3022155761719,278.6834716796875,293.49078369140625,291.0285339355469,1.0,0.5808118581771851,0.0,0.6499999761581421,1.0,1.0,-2.198214292526245,0.9287837147712708,1.2694305181503296,0.4314382374286651,0.0,0.0,1.0,322.1396179199219,290.0,206.20327758789065,-27600.603515625,1809.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6439819335937,310.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.6441683173179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333580535720102e-05,0.0,0.0006537489825859,0.0,0.0,633.088623046875,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
640380,293.2796630859375,297.1499938964844,293.1499938964844,0.1239929795265197,-2720.14013671875,304.1716003417969,0.5555452108383179,0.180153027176857,0.1728300154209137,293.3233337402344,297.1499938964844,293.1499938964844,0.0326321870088577,-1165.6375732421875,304.1725769042969,0.3682545125484466,0.0656188800930976,0.0740560740232467,293.56842041015625,297.1499938964844,293.1499938964844,0.6062703132629395,-7365.8828125,304.2597045898437,0.8493503332138062,0.654755175113678,0.4648645222187042,293.4834899902344,297.1499938964844,293.1499938964844,0.7978717684745789,-12341.08984375,304.2549133300781,0.913325846195221,0.8153855800628662,0.7791321873664856,293.2221069335937,297.1499938964844,293.1499938964844,0.0258857831358909,-4952.31689453125,304.159912109375,0.3452628552913666,0.058450412005186,0.3159592449665069,291.1429443359375,291.1499938964844,258.5235595703125,257.3672180175781,278.730712890625,293.4806213378906,291.1492919921875,1.0,0.5710122585296631,0.0,0.6499999761581421,1.0,1.0,-2.168890476226806,0.9151842594146729,1.2537062168121338,0.4241497218608856,0.0,0.0,0.999252200126648,310.0919494628906,278.0,177.35311889648438,-27357.572265625,1724.9090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65625,311.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,30929.681640625,30960.0,0.0,0.0,0.6380444169044495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788710594177246,1.7887370586395264,-2.642357867443934e-05,0.0,0.0006475339760072,0.0,0.0,636.3299560546875,0.0,0.0,0.0,0.9764924645423888,4.0,0.0,1.0
640440,293.2796630859375,297.1499938964844,293.1499938964844,0.1239929795265197,-2720.14013671875,304.1716003417969,0.5555452108383179,0.180153027176857,0.1728300154209137,293.3233337402344,297.1499938964844,293.1499938964844,0.0326321870088577,-1165.6375732421875,304.1725769042969,0.3682545125484466,0.0656188800930976,0.0740560740232467,293.56842041015625,297.1499938964844,293.1499938964844,0.6062703132629395,-7365.8828125,304.2597045898437,0.8493503332138062,0.654755175113678,0.4648645222187042,293.4834899902344,297.1499938964844,293.1499938964844,0.7978717684745789,-12341.08984375,304.2549133300781,0.913325846195221,0.8153855800628662,0.7791321873664856,293.2221069335937,297.1499938964844,293.1499938964844,0.0258857831358909,-4952.31689453125,304.159912109375,0.3452628552913666,0.058450412005186,0.3159592449665069,291.1429443359375,291.1499938964844,258.5235595703125,257.3672180175781,278.730712890625,293.4806213378906,291.1492919921875,1.0,0.5710122585296631,0.0,0.6499999761581421,1.0,1.0,-2.168890476226806,0.9151842594146729,1.2537062168121338,0.4241497218608856,0.0,0.0,0.999252200126648,310.0919494628906,278.0,177.35311889648438,-27357.572265625,1724.9090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65625,311.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,30929.681640625,30960.0,0.0,0.0,0.6380444169044495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788710594177246,1.7887370586395264,-2.642357867443934e-05,0.0,0.0006475339760072,0.0,0.0,636.3299560546875,0.0,0.0,0.0,0.9764924645423888,4.0,0.0,1.0
640500,293.2763061523437,297.1499938964844,293.1499938964844,0.1223940625786781,-2691.26806640625,304.17059326171875,0.5564070343971252,0.1791695952415466,0.1717251688241958,293.3207397460937,297.1499938964844,293.1499938964844,0.030787331983447,-1132.059814453125,304.1718444824219,0.3649829030036926,0.0639347061514854,0.072228230535984,293.561279296875,297.1499938964844,293.1499938964844,0.5977282524108887,-7287.4794921875,304.2552795410156,0.8504276275634766,0.6508589386940002,0.4619857966899872,293.4795227050781,297.1499938964844,293.1499938964844,0.7886163592338562,-12233.255859375,304.2526550292969,0.9153010249137878,0.8119392991065979,0.7756727933883667,293.2190856933594,297.1499938964844,293.1499938964844,0.0255651921033859,-4909.052734375,304.1587219238281,0.3457068502902984,0.0581321828067302,0.3134259581565857,291.197509765625,291.1499938964844,258.56256103515625,257.3991394042969,278.7538146972656,293.4755859375,291.2032165527344,1.0,0.5661163330078125,0.0,0.6499999761581421,1.0,1.0,-2.154712200164795,0.9086126685142516,1.2460994720458984,0.4206261038780212,0.0,0.0,0.9905948042869568,304.07989501953125,278.0,163.6924591064453,-27223.447265625,1684.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66265869140625,311.0190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,31028.689453125,32040.0,0.0,0.0,0.6349616646766663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785779356956482,1.7858058214187622,-2.638234400365036e-05,0.0,0.0006444053724408,0.0,0.0,633.93994140625,0.0,0.0,0.0,0.9898608326911926,4.0,0.0,1.0
