time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640560,293.2730407714844,297.1499938964844,293.1499938964844,0.1207345053553581,-2661.04296875,304.1698608398437,0.5573434829711914,0.1782129257917404,0.1706449836492538,293.3181457519531,297.1499938964844,293.1499938964844,0.0289957281202077,-1101.154052734375,304.1711120605469,0.3617092370986938,0.0622784569859504,0.0704258009791374,293.55426025390625,297.1499938964844,293.1499938964844,0.5889425277709961,-7205.69921875,304.25213623046875,0.8515864014625549,0.6470262408256531,0.4591546952724457,293.4755859375,297.1499938964844,293.1499938964844,0.7789452075958252,-12119.01171875,304.2515869140625,0.917389750480652,0.8085404634475708,0.7722647786140442,293.21612548828125,297.1499938964844,293.1499938964844,0.0249231532216072,-4845.29443359375,304.1582946777344,0.3462526202201843,0.0578357391059398,0.3109941482543945,291.2608947753906,291.1499938964844,258.6010437011719,257.4306640625,278.7766418457031,293.4706115722656,291.267333984375,1.0,0.5612204074859619,0.0,0.6499999761581421,1.0,1.0,-2.1408350467681885,0.9021831154823304,1.2386518716812134,0.417178213596344,0.0,0.0,0.976946234703064,298.0761413574219,266.0,169.4346923828125,-27144.98046875,1644.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6609802246094,311.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,31976.486328125,32040.0,0.0,0.0,0.6319542527198792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7993069887161257,1.799333930015564,-2.689118809939828e-05,0.0,0.0006413531955331,0.0,0.0,650.2115478515625,0.0,0.0,0.0,0.9830899238586426,4.0,0.0,1.0
640620,293.2666931152344,297.1499938964844,293.1499938964844,0.118008829653263,-2611.751708984375,304.16778564453125,0.5594473481178284,0.1763794720172882,0.1685555577278137,293.31298828125,297.1499938964844,293.1499938964844,0.0258524306118488,-1037.60986328125,304.1692199707031,0.3552031815052032,0.0590624473989009,0.0669066980481147,293.54052734375,297.1499938964844,293.1499938964844,0.5742120742797852,-7069.8857421875,304.2425842285156,0.8541589379310608,0.6395702362060547,0.4536270499229431,293.46759033203125,297.1499938964844,293.1499938964844,0.7629367113113403,-11933.453125,304.2442932128906,0.9219096899032592,0.8019078373908997,0.7655850648880005,293.2104797363281,297.1499938964844,293.1499938964844,0.0239203125238418,-4743.89306640625,304.1571960449219,0.3476483821868896,0.0573045089840889,0.3064115345478058,291.3421936035156,291.1499938964844,258.67657470703125,257.4925842285156,278.8212890625,293.4608459472656,291.3456420898437,1.0,0.5514200925827026,0.0,0.6499999761581421,1.0,1.0,-2.1139323711395264,0.8897261023521423,1.2242062091827393,0.4104958474636078,0.0,0.0,0.9453562498092652,286.0921936035156,254.0,120.71481323242188,-26800.95703125,1566.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6762084960937,311.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32432.923828125,32040.0,0.0,0.0,0.625740110874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7686784267425537,1.7687046527862549,-2.633079384395387e-05,0.0,0.0006350466283038,0.0,0.0,623.1371459960938,0.0,0.0,0.0,0.9683718085289,4.0,0.0,1.0
640680,293.2666931152344,297.1499938964844,293.1499938964844,0.118008829653263,-2611.751708984375,304.16778564453125,0.5594473481178284,0.1763794720172882,0.1685555577278137,293.31298828125,297.1499938964844,293.1499938964844,0.0258524306118488,-1037.60986328125,304.1692199707031,0.3552031815052032,0.0590624473989009,0.0669066980481147,293.54052734375,297.1499938964844,293.1499938964844,0.5742120742797852,-7069.8857421875,304.2425842285156,0.8541589379310608,0.6395702362060547,0.4536270499229431,293.46759033203125,297.1499938964844,293.1499938964844,0.7629367113113403,-11933.453125,304.2442932128906,0.9219096899032592,0.8019078373908997,0.7655850648880005,293.2104797363281,297.1499938964844,293.1499938964844,0.0239203125238418,-4743.89306640625,304.1571960449219,0.3476483821868896,0.0573045089840889,0.3064115345478058,291.3421936035156,291.1499938964844,258.67657470703125,257.4925842285156,278.8212890625,293.4608459472656,291.3456420898437,1.0,0.5514200925827026,0.0,0.6499999761581421,1.0,1.0,-2.1139323711395264,0.8897261023521423,1.2242062091827393,0.4104958474636078,0.0,0.0,0.9453562498092652,286.0921936035156,254.0,120.71481323242188,-26800.95703125,1566.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6762084960937,311.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32432.923828125,32040.0,0.0,0.0,0.625740110874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7686784267425537,1.7687046527862549,-2.633079384395387e-05,0.0,0.0006350466283038,0.0,0.0,623.1371459960938,0.0,0.0,0.0,0.9683718085289,4.0,0.0,1.0
640740,293.2606506347656,297.1499938964844,293.1499938964844,0.1157506480813026,-2571.10595703125,304.1656188964844,0.5618855357170105,0.1746499687433242,0.1665592938661575,293.3076171875,297.1499938964844,293.1499938964844,0.0230472180992364,-980.9144897460938,304.16748046875,0.3489075601100921,0.056023646146059,0.0635362789034843,293.5270690917969,297.1499938964844,293.1499938964844,0.5618736147880554,-6956.333984375,304.2322998046875,0.8571252226829529,0.6324058175086975,0.4483014643192291,293.4594116210937,297.1499938964844,293.1499938964844,0.7497283816337585,-11781.953125,304.23486328125,0.9269363284111024,0.7955222129821777,0.7591352462768555,293.20513916015625,297.1499938964844,293.1499938964844,0.0231085680425167,-4661.27490234375,304.1561584472656,0.3494730293750763,0.0568537563085556,0.3021871447563171,291.38897705078125,291.1499938964844,258.75,257.55291748046875,278.8644714355469,293.451171875,291.3908386230469,1.0,0.5416043996810913,0.0,0.6499999761581421,1.0,1.0,-2.0882697105407715,0.8778528571128845,1.2104167938232422,0.4041251540184021,0.0,0.0,0.9100804328918456,274.12322998046875,242.0,75.98322296142578,-26419.931640625,1491.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73309326171875,311.0557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,32669.62890625,33120.0,0.0,0.0,0.6189655065536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7168201208114624,1.7168455123901367,-2.5286712116212584e-05,0.0,0.0006281713140197,0.0,0.0,577.3448486328125,0.0,0.0,0.0,0.9584819078445436,4.0,0.0,1.0
640800,293.2606506347656,297.1499938964844,293.1499938964844,0.1157506480813026,-2571.10595703125,304.1656188964844,0.5618855357170105,0.1746499687433242,0.1665592938661575,293.3076171875,297.1499938964844,293.1499938964844,0.0230472180992364,-980.9144897460938,304.16748046875,0.3489075601100921,0.056023646146059,0.0635362789034843,293.5270690917969,297.1499938964844,293.1499938964844,0.5618736147880554,-6956.333984375,304.2322998046875,0.8571252226829529,0.6324058175086975,0.4483014643192291,293.4594116210937,297.1499938964844,293.1499938964844,0.7497283816337585,-11781.953125,304.23486328125,0.9269363284111024,0.7955222129821777,0.7591352462768555,293.20513916015625,297.1499938964844,293.1499938964844,0.0231085680425167,-4661.27490234375,304.1561584472656,0.3494730293750763,0.0568537563085556,0.3021871447563171,291.38897705078125,291.1499938964844,258.75,257.55291748046875,278.8644714355469,293.451171875,291.3908386230469,1.0,0.5416043996810913,0.0,0.6499999761581421,1.0,1.0,-2.0882697105407715,0.8778528571128845,1.2104167938232422,0.4041251540184021,0.0,0.0,0.9100804328918456,274.12322998046875,242.0,75.98322296142578,-26419.931640625,1491.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73309326171875,311.0557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,32669.62890625,33120.0,0.0,0.0,0.6189655065536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7168201208114624,1.7168455123901367,-2.5286712116212584e-05,0.0,0.0006281713140197,0.0,0.0,577.3448486328125,0.0,0.0,0.0,0.9584819078445436,4.0,0.0,1.0
640860,293.2548828125,297.1499938964844,293.1499938964844,0.1136424690485,-2532.975830078125,304.1639099121094,0.5646699666976929,0.17301607131958,0.1646497398614883,293.3020935058594,297.1499938964844,293.1499938964844,0.0206565521657466,-928.53369140625,304.1656188964844,0.3429886698722839,0.0531511977314949,0.060349378734827,293.5140991210937,297.1499938964844,293.1499938964844,0.5504112243652344,-6849.4921875,304.223876953125,0.8605015277862549,0.6254801154136658,0.4431482255458832,293.4513854980469,297.1499938964844,293.1499938964844,0.737445056438446,-11639.390625,304.2268981933594,0.932449996471405,0.7893127202987671,0.7528650164604187,293.2001037597656,297.1499938964844,293.1499938964844,0.0223852936178445,-4586.00927734375,304.1553039550781,0.3517448008060455,0.0564777851104736,0.2983038127422333,291.4313659667969,291.1499938964844,258.8217163085937,257.6117553710937,278.9064636230469,293.4418029785156,291.4318542480469,1.0,0.5317634344100952,0.0,0.6499999761581421,1.0,1.0,-2.0637645721435547,0.8665248155593872,1.1972397565841677,0.3980445563793182,0.0,0.0,0.8691848516464233,262.17755126953125,230.0,53.1193733215332,-26068.451171875,1420.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80975341796875,311.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,33903.0625,33120.0,0.0,0.0,0.6117261052131653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6674810647964478,1.6675056219100952,-2.455167668813374e-05,0.0,0.0006208242266438,0.0,0.0,539.527587890625,0.0,0.0,0.0,0.9219149351119996,4.0,0.0,1.0
640920,293.2548828125,297.1499938964844,293.1499938964844,0.1136424690485,-2532.975830078125,304.1639099121094,0.5646699666976929,0.17301607131958,0.1646497398614883,293.3020935058594,297.1499938964844,293.1499938964844,0.0206565521657466,-928.53369140625,304.1656188964844,0.3429886698722839,0.0531511977314949,0.060349378734827,293.5140991210937,297.1499938964844,293.1499938964844,0.5504112243652344,-6849.4921875,304.223876953125,0.8605015277862549,0.6254801154136658,0.4431482255458832,293.4513854980469,297.1499938964844,293.1499938964844,0.737445056438446,-11639.390625,304.2268981933594,0.932449996471405,0.7893127202987671,0.7528650164604187,293.2001037597656,297.1499938964844,293.1499938964844,0.0223852936178445,-4586.00927734375,304.1553039550781,0.3517448008060455,0.0564777851104736,0.2983038127422333,291.4313659667969,291.1499938964844,258.8217163085937,257.6117553710937,278.9064636230469,293.4418029785156,291.4318542480469,1.0,0.5317634344100952,0.0,0.6499999761581421,1.0,1.0,-2.0637645721435547,0.8665248155593872,1.1972397565841677,0.3980445563793182,0.0,0.0,0.8691848516464233,262.17755126953125,230.0,53.1193733215332,-26068.451171875,1420.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80975341796875,311.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,33903.0625,33120.0,0.0,0.0,0.6117261052131653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6674810647964478,1.6675056219100952,-2.455167668813374e-05,0.0,0.0006208242266438,0.0,0.0,539.527587890625,0.0,0.0,0.0,0.9219149351119996,4.0,0.0,1.0
640980,293.2493591308594,297.1499938964844,293.1499938964844,0.112096406519413,-2505.5947265625,304.161865234375,0.5678128600120544,0.1714770644903183,0.1628255248069763,293.2975158691406,297.1499938964844,293.1499938964844,0.0185980889946222,-880.2556762695312,304.1638488769531,0.3368258476257324,0.0502315573394298,0.0571608431637287,293.5014953613281,297.1499938964844,293.1499938964844,0.5417385101318359,-6770.0546875,304.2137145996094,0.864316999912262,0.6188127994537354,0.4381673336029053,293.4433288574219,297.1499938964844,293.1499938964844,0.7286113500595093,-11540.3359375,304.21600341796875,0.9384315609931946,0.7833079695701599,0.7467726469039917,293.1954040527344,297.1499938964844,293.1499938964844,0.021856315433979,-4532.64599609375,304.1544189453125,0.3544624447822571,0.0561668947339057,0.294725090265274,291.4265441894531,291.1499938964844,258.8921203613281,257.669189453125,278.947509765625,293.4326171875,291.4254455566406,1.0,0.5218754410743713,0.0,0.6499999761581421,1.0,1.0,-2.040147066116333,0.8556175827980042,1.1845295429229736,0.3921824693679809,0.0,0.0,0.8323580026626587,250.27362060546875,218.0,5.622849464416504,-25611.26953125,1351.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93682861328125,311.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,34093.13671875,33120.0,0.0,0.0,0.6035772562026978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5819058418273926,1.5819287300109863,-2.2906106096343137e-05,0.0,0.0006125541985966,0.0,0.0,472.2626647949219,0.0,0.0,0.0,0.8817492127418518,4.0,0.0,1.0
641040,293.2493591308594,297.1499938964844,293.1499938964844,0.112096406519413,-2505.5947265625,304.161865234375,0.5678128600120544,0.1714770644903183,0.1628255248069763,293.2975158691406,297.1499938964844,293.1499938964844,0.0185980889946222,-880.2556762695312,304.1638488769531,0.3368258476257324,0.0502315573394298,0.0571608431637287,293.5014953613281,297.1499938964844,293.1499938964844,0.5417385101318359,-6770.0546875,304.2137145996094,0.864316999912262,0.6188127994537354,0.4381673336029053,293.4433288574219,297.1499938964844,293.1499938964844,0.7286113500595093,-11540.3359375,304.21600341796875,0.9384315609931946,0.7833079695701599,0.7467726469039917,293.1954040527344,297.1499938964844,293.1499938964844,0.021856315433979,-4532.64599609375,304.1544189453125,0.3544624447822571,0.0561668947339057,0.294725090265274,291.4265441894531,291.1499938964844,258.8921203613281,257.669189453125,278.947509765625,293.4326171875,291.4254455566406,1.0,0.5218754410743713,0.0,0.6499999761581421,1.0,1.0,-2.040147066116333,0.8556175827980042,1.1845295429229736,0.3921824693679809,0.0,0.0,0.8323580026626587,250.27362060546875,218.0,5.622849464416504,-25611.26953125,1351.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93682861328125,311.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,34093.13671875,33120.0,0.0,0.0,0.6035772562026978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5819058418273926,1.5819287300109863,-2.2906106096343137e-05,0.0,0.0006125541985966,0.0,0.0,472.2626647949219,0.0,0.0,0.0,0.8817492127418518,4.0,0.0,1.0
641100,293.2467041015625,297.1499938964844,293.1499938964844,0.1114312633872032,-2493.9267578125,304.1609191894531,0.5695643424987793,0.1707400381565094,0.161941260099411,293.29571533203125,297.1499938964844,293.1499938964844,0.0178051702678203,-861.8276977539062,304.1455078125,0.3355106711387634,0.050000000745058,0.0560638569295406,293.495361328125,297.1499938964844,293.1499938964844,0.5379874110221863,-6735.74658203125,304.208984375,0.8664565086364746,0.6155675053596497,0.4357390403747558,293.4393615722656,297.1499938964844,293.1499938964844,0.7249192595481873,-11499.2978515625,304.2107238769531,0.9416614174842834,0.7803742289543152,0.7437927722930908,293.1931457519531,297.1499938964844,293.1499938964844,0.0216296073049306,-4510.130859375,304.1540222167969,0.3560184240341186,0.0560311861336231,0.2930201590061188,291.4159240722656,291.1499938964844,258.92681884765625,257.6974182128906,278.96728515625,293.4281005859375,291.4142761230469,1.0,0.5169287919998169,0.0,0.6499999761581421,1.0,1.0,-2.0292227268218994,0.8505805730819702,1.1786422729492188,0.3894502818584442,0.0,0.0,0.8156710863113403,244.2704467773437,218.0,-12.306571006774902,-25386.90625,1318.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0171203613281,311.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,34110.34375,32040.0,0.0,0.0,0.5991203784942627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537375569343567,1.5373976230621338,-2.206651333835908e-05,0.0,0.00060803105589,0.0,0.0,439.5105590820313,0.0,0.0,0.0,0.8459976315498352,4.0,0.0,1.0
641160,293.2441101074219,297.1499938964844,293.1499938964844,0.1109951958060264,-2486.75830078125,304.15972900390625,0.5714593529701233,0.1700245440006256,0.1610714793205261,293.2951354980469,297.1499938964844,293.1499938964844,0.01759859547019,-857.8842163085938,304.1202697753906,0.3372218310832977,0.050000000745058,0.0557717271149158,293.4892883300781,297.1499938964844,293.1499938964844,0.5353612303733826,-6713.00927734375,304.2030029296875,0.8687871098518372,0.612382709980011,0.4333462119102478,293.43536376953125,297.1499938964844,293.1499938964844,0.7226739525794983,-11477.2255859375,304.2037353515625,0.9450802206993104,0.7774895429611206,0.7408484220504761,293.1910095214844,297.1499938964844,293.1499938964844,0.0214676298201084,-4495.85986328125,304.1535949707031,0.3577148616313934,0.0559053570032119,0.2913438379764557,291.3837890625,291.1499938964844,258.961181640625,257.72528076171875,278.9861145019531,293.4236145019531,291.3799133300781,1.0,0.5120080709457397,0.0,0.6499999761581421,1.0,1.0,-2.01940393447876,0.8460531830787659,1.173350811004639,0.3870038986206054,0.0,0.0,0.8031351566314697,238.208251953125,206.0,-51.67435836791992,-25104.8203125,1286.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1152648925781,311.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,33179.74609375,32040.0,0.0,0.0,0.5943086743354797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4762920141220093,1.4763127565383911,-2.073819996439852e-05,0.0,0.0006031477823853,0.0,0.0,394.3995971679688,0.0,0.0,0.0,0.8307157754898071,4.0,0.0,1.0
641220,293.23907470703125,297.1499938964844,293.1499938964844,0.1099020019173622,-2467.788330078125,304.1583251953125,0.5755424499511719,0.1686634868383407,0.1593981236219406,293.2977600097656,297.1499938964844,293.1499938964844,0.0171700734645128,-849.2380981445312,304.06072998046875,0.3413349092006683,0.050000000745058,0.0553145706653595,293.4775695800781,297.1499938964844,293.1499938964844,0.5292038321495056,-6656.18798828125,304.1957092285156,0.873832643032074,0.6061683893203735,0.4286829531192779,293.4276428222656,297.1499938964844,293.1499938964844,0.7169824838638306,-11413.568359375,304.1954650878906,0.9521946310997008,0.7718309164047241,0.7350900173187256,293.1869812011719,297.1499938964844,293.1499938964844,0.0210899673402309,-4459.16552734375,304.1530456542969,0.3614251315593719,0.0556818880140781,0.288143128156662,291.3458557128906,291.1499938964844,259.0289611816406,257.7799987792969,279.0231628417969,293.4149475097656,291.3439025878906,1.0,0.5021666288375854,0.0,0.6499999761581421,1.0,1.0,-2.000485420227051,0.837334156036377,1.1631512641906738,0.3822961747646332,0.0,0.0,0.7798705101013184,226.1870574951172,194.0,-48.27382659912109,-24739.60546875,1225.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30865478515625,311.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,32841.0703125,32040.0,0.0,0.0,0.5841189622879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035847187042236,1.4036041498184204,-1.9390101442695595e-05,0.0,0.0005928064929321,0.0,0.0,347.1470642089844,0.0,0.0,0.0,0.7969074249267578,4.0,0.0,1.0
641280,293.23907470703125,297.1499938964844,293.1499938964844,0.1099020019173622,-2467.788330078125,304.1583251953125,0.5755424499511719,0.1686634868383407,0.1593981236219406,293.2977600097656,297.1499938964844,293.1499938964844,0.0171700734645128,-849.2380981445312,304.06072998046875,0.3413349092006683,0.050000000745058,0.0553145706653595,293.4775695800781,297.1499938964844,293.1499938964844,0.5292038321495056,-6656.18798828125,304.1957092285156,0.873832643032074,0.6061683893203735,0.4286829531192779,293.4276428222656,297.1499938964844,293.1499938964844,0.7169824838638306,-11413.568359375,304.1954650878906,0.9521946310997008,0.7718309164047241,0.7350900173187256,293.1869812011719,297.1499938964844,293.1499938964844,0.0210899673402309,-4459.16552734375,304.1530456542969,0.3614251315593719,0.0556818880140781,0.288143128156662,291.3458557128906,291.1499938964844,259.0289611816406,257.7799987792969,279.0231628417969,293.4149475097656,291.3439025878906,1.0,0.5021666288375854,0.0,0.6499999761581421,1.0,1.0,-2.000485420227051,0.837334156036377,1.1631512641906738,0.3822961747646332,0.0,0.0,0.7798705101013184,226.1870574951172,194.0,-48.27382659912109,-24739.60546875,1225.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30865478515625,311.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,32841.0703125,32040.0,0.0,0.0,0.5841189622879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035847187042236,1.4036041498184204,-1.9390101442695595e-05,0.0,0.0005928064929321,0.0,0.0,347.1470642089844,0.0,0.0,0.0,0.7969074249267578,4.0,0.0,1.0
641340,293.2342529296875,297.1499938964844,293.1499938964844,0.108811430633068,-2448.649169921875,304.1573791503906,0.5800238847732544,0.1673839688301086,0.1578042805194854,293.303955078125,297.1499938964844,293.1499938964844,0.0167103800922632,-839.5992431640625,303.9911499023437,0.3458020985126495,0.050000000745058,0.0548637062311172,293.46649169921875,297.1499938964844,293.1499938964844,0.5230804085731506,-6598.41064453125,304.19073486328125,0.8794028162956238,0.6001143455505371,0.4241366684436798,293.42047119140625,297.1499938964844,293.1499938964844,0.7112488746643066,-11347.01953125,304.1899108886719,0.959598422050476,0.7662513852119446,0.7294163703918457,293.1833801269531,297.1499938964844,293.1499938964844,0.0207158029079437,-4421.80615234375,304.15264892578125,0.3655298948287964,0.0554775334894657,0.2850700914859772,291.3158264160156,291.1499938964844,259.0954284667969,257.8334045410156,279.05987548828125,293.4071655273437,291.31396484375,1.0,0.4922714233398437,0.0,0.6499999761581421,1.0,1.0,-1.982065796852112,0.8288522958755493,1.1532135009765625,0.3777127563953399,0.0,0.0,0.7597864866256714,214.29299926757807,182.0,-43.67433166503906,-24384.28125,1165.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4735107421875,311.12646484375,278.1499938964844,0.0,18000.0,313.1499938964844,32714.845703125,30960.0,0.0,0.0,0.5734944343566895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3402063846588137,1.3402247428894043,-1.8305569028598256e-05,0.0,0.0005820239312015,0.0,0.0,309.82989501953125,0.0,0.0,0.0,0.7530052065849304,4.0,0.0,1.0
641400,293.2342529296875,297.1499938964844,293.1499938964844,0.108811430633068,-2448.649169921875,304.1573791503906,0.5800238847732544,0.1673839688301086,0.1578042805194854,293.303955078125,297.1499938964844,293.1499938964844,0.0167103800922632,-839.5992431640625,303.9911499023437,0.3458020985126495,0.050000000745058,0.0548637062311172,293.46649169921875,297.1499938964844,293.1499938964844,0.5230804085731506,-6598.41064453125,304.19073486328125,0.8794028162956238,0.6001143455505371,0.4241366684436798,293.42047119140625,297.1499938964844,293.1499938964844,0.7112488746643066,-11347.01953125,304.1899108886719,0.959598422050476,0.7662513852119446,0.7294163703918457,293.1833801269531,297.1499938964844,293.1499938964844,0.0207158029079437,-4421.80615234375,304.15264892578125,0.3655298948287964,0.0554775334894657,0.2850700914859772,291.3158264160156,291.1499938964844,259.0954284667969,257.8334045410156,279.05987548828125,293.4071655273437,291.31396484375,1.0,0.4922714233398437,0.0,0.6499999761581421,1.0,1.0,-1.982065796852112,0.8288522958755493,1.1532135009765625,0.3777127563953399,0.0,0.0,0.7597864866256714,214.29299926757807,182.0,-43.67433166503906,-24384.28125,1165.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4735107421875,311.12646484375,278.1499938964844,0.0,18000.0,313.1499938964844,32714.845703125,30960.0,0.0,0.0,0.5734944343566895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3402063846588137,1.3402247428894043,-1.8305569028598256e-05,0.0,0.0005820239312015,0.0,0.0,309.82989501953125,0.0,0.0,0.0,0.7530052065849304,4.0,0.0,1.0
641460,293.2296447753906,297.1499938964844,293.1499938964844,0.1079579815268516,-2434.0576171875,304.1563720703125,0.584947407245636,0.1661834865808487,0.1562840491533279,293.3125,297.1499938964844,293.1499938964844,0.0162732005119323,-830.7176513671875,303.91290283203125,0.3506747186183929,0.050000000745058,0.0544155463576316,293.45587158203125,297.1499938964844,293.1499938964844,0.5180922746658325,-6551.74365234375,304.1856384277344,0.8855977654457092,0.5942474603652954,0.4197168350219726,293.41357421875,297.1499938964844,293.1499938964844,0.7069225907325745,-11297.8330078125,304.1840209960937,0.9672884345054626,0.7607953548431396,0.7238492965698242,293.1801452636719,297.1499938964844,293.1499938964844,0.0204006899148225,-4391.71044921875,304.1523132324219,0.3700466454029083,0.05528574436903,0.2820686101913452,291.266845703125,291.1499938964844,259.1605834960937,257.8855285644531,279.09625244140625,293.4001770019531,291.2657470703125,1.0,0.4822817742824554,0.0,0.6499999761581421,1.0,1.0,-1.9641038179397583,0.8205888271331787,1.1435149908065796,0.3732417523860931,0.0,0.0,0.7479755878448486,202.4842834472656,170.0,-51.016788482666016,-24000.119140625,1107.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.623291015625,311.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,31485.95703125,30960.0,0.0,0.0,0.5623867511749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2758557796478271,1.275872826576233,-1.7005384506774135e-05,0.0,0.0005707510281354,0.0,0.0,272.1138000488281,0.0,0.0,0.0,0.7363336682319641,4.0,0.0,1.0
641520,293.2296447753906,297.1499938964844,293.1499938964844,0.1079579815268516,-2434.0576171875,304.1563720703125,0.584947407245636,0.1661834865808487,0.1562840491533279,293.3125,297.1499938964844,293.1499938964844,0.0162732005119323,-830.7176513671875,303.91290283203125,0.3506747186183929,0.050000000745058,0.0544155463576316,293.45587158203125,297.1499938964844,293.1499938964844,0.5180922746658325,-6551.74365234375,304.1856384277344,0.8855977654457092,0.5942474603652954,0.4197168350219726,293.41357421875,297.1499938964844,293.1499938964844,0.7069225907325745,-11297.8330078125,304.1840209960937,0.9672884345054626,0.7607953548431396,0.7238492965698242,293.1801452636719,297.1499938964844,293.1499938964844,0.0204006899148225,-4391.71044921875,304.1523132324219,0.3700466454029083,0.05528574436903,0.2820686101913452,291.266845703125,291.1499938964844,259.1605834960937,257.8855285644531,279.09625244140625,293.4001770019531,291.2657470703125,1.0,0.4822817742824554,0.0,0.6499999761581421,1.0,1.0,-1.9641038179397583,0.8205888271331787,1.1435149908065796,0.3732417523860931,0.0,0.0,0.7479755878448486,202.4842834472656,170.0,-51.016788482666016,-24000.119140625,1107.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.623291015625,311.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,31485.95703125,30960.0,0.0,0.0,0.5623867511749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2758557796478271,1.275872826576233,-1.7005384506774135e-05,0.0,0.0005707510281354,0.0,0.0,272.1138000488281,0.0,0.0,0.0,0.7363336682319641,4.0,0.0,1.0
641580,293.2252502441406,297.1499938964844,293.1499938964844,0.106862224638462,-2414.435302734375,304.15606689453125,0.5903506278991699,0.1650575697422027,0.1548336893320083,293.322509765625,297.1499938964844,293.1499938964844,0.0157766267657279,-819.3858642578125,303.8283996582031,0.356011301279068,0.050000000745058,0.0539694279432296,293.4458923339844,297.1499938964844,293.1499938964844,0.5119420289993286,-6491.75341796875,304.1840209960937,0.8924943804740906,0.588524580001831,0.4154064059257507,293.4072265625,297.1499938964844,293.1499938964844,0.7009689807891846,-11224.9833984375,304.1826171875,0.9752098321914672,0.7554048299789429,0.7183621525764465,293.1772766113281,297.1499938964844,293.1499938964844,0.0200180765241384,-4351.40478515625,304.15216064453125,0.3750247061252594,0.0551059395074844,0.279132604598999,291.2507019042969,291.1499938964844,259.2244567871094,257.9364013671875,279.1324157714844,293.3941955566406,291.2495422363281,1.0,0.4721659719944,0.0,0.6499999761581421,1.0,1.0,-1.9465346336364744,0.8125132322311401,1.1340214014053345,0.3688686788082123,0.0,0.0,0.7355997562408447,190.74208068847656,158.0,-31.683349609375,-23698.1640625,1050.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7095947265625,311.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,31375.51953125,30960.0,0.0,0.0,0.5514376163482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236748218536377,1.2367645502090454,-1.6383712136303075e-05,0.0,0.0005596391274593,0.0,0.0,252.3888702392578,0.0,0.0,0.0,0.7186618447303772,4.0,0.0,1.0
641640,293.2252502441406,297.1499938964844,293.1499938964844,0.106862224638462,-2414.435302734375,304.15606689453125,0.5903506278991699,0.1650575697422027,0.1548336893320083,293.322509765625,297.1499938964844,293.1499938964844,0.0157766267657279,-819.3858642578125,303.8283996582031,0.356011301279068,0.050000000745058,0.0539694279432296,293.4458923339844,297.1499938964844,293.1499938964844,0.5119420289993286,-6491.75341796875,304.1840209960937,0.8924943804740906,0.588524580001831,0.4154064059257507,293.4072265625,297.1499938964844,293.1499938964844,0.7009689807891846,-11224.9833984375,304.1826171875,0.9752098321914672,0.7554048299789429,0.7183621525764465,293.1772766113281,297.1499938964844,293.1499938964844,0.0200180765241384,-4351.40478515625,304.15216064453125,0.3750247061252594,0.0551059395074844,0.279132604598999,291.2507019042969,291.1499938964844,259.2244567871094,257.9364013671875,279.1324157714844,293.3941955566406,291.2495422363281,1.0,0.4721659719944,0.0,0.6499999761581421,1.0,1.0,-1.9465346336364744,0.8125132322311401,1.1340214014053345,0.3688686788082123,0.0,0.0,0.7355997562408447,190.74208068847656,158.0,-31.683349609375,-23698.1640625,1050.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7095947265625,311.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,31375.51953125,30960.0,0.0,0.0,0.5514376163482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236748218536377,1.2367645502090454,-1.6383712136303075e-05,0.0,0.0005596391274593,0.0,0.0,252.3888702392578,0.0,0.0,0.0,0.7186618447303772,4.0,0.0,1.0
641700,293.2231140136719,297.1499938964844,293.1499938964844,0.1063397824764251,-2405.07666015625,304.1559143066406,0.5932458639144897,0.1645229309797287,0.1541342139244079,293.327880859375,297.1499938964844,293.1499938964844,0.0155298821628093,-813.6332397460938,303.78387451171875,0.3588742017745971,0.050000000745058,0.0537469312548637,293.4410705566406,297.1499938964844,293.1499938964844,0.5089554190635681,-6462.5400390625,304.1832580566406,0.8962358236312866,0.585722804069519,0.4132903516292572,293.4042053222656,297.1499938964844,293.1499938964844,0.6980604529380798,-11189.287109375,304.1819763183594,0.9792391657829284,0.7527421116828918,0.715644359588623,293.17596435546875,297.1499938964844,293.1499938964844,0.0198323018848896,-4331.671875,304.1521301269531,0.3777028024196625,0.0550202019512653,0.2776857018470764,291.2422180175781,291.1499938964844,259.25592041015625,257.9613647460937,279.150390625,293.3915100097656,291.2410888671875,1.0,0.4670526087284088,0.0003921994357369,0.6499999761581421,1.0,1.0,-1.937885046005249,0.8085402250289917,1.129344820976257,0.3667152822017669,0.0,0.0,0.7303073406219482,184.8904266357422,158.0,-27.87654495239257,-23545.0234375,1023.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73101806640625,311.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,31335.361328125,29880.0,0.0,0.0,0.5460805296897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2195531129837036,1.2195693254470823,-1.6118152416311204e-05,0.0,0.0005542022990994,0.0,0.0,244.0728912353516,0.0,0.0,0.0,0.6959935426712036,4.0,0.0,1.0
641760,293.2210388183594,297.1499938964844,293.1499938964844,0.1060151532292366,-2399.671630859375,304.1554260253906,0.5962792038917542,0.1640078723430633,0.1534520238637924,293.3334350585937,297.1499938964844,293.1499938964844,0.01531517598778,-809.0721435546875,303.7373046875,0.3618796765804291,0.050000000745058,0.0535246692597866,293.4363098144531,297.1499938964844,293.1499938964844,0.5068749189376831,-6443.06640625,304.18096923828125,0.9001951217651367,0.5829705595970154,0.4112043976783752,293.40118408203125,297.1499938964844,293.1499938964844,0.6963226199150085,-11169.6494140625,304.1792907714844,0.9833084344863892,0.750116765499115,0.7129527926445007,293.1747131347656,297.1499938964844,293.1499938964844,0.0196964982897043,-4318.8837890625,304.1519775390625,0.3805192112922668,0.0549378134310245,0.2762534916400909,291.2144470214844,291.1499938964844,259.2870483398437,257.9859924316406,279.16827392578125,293.38897705078125,291.2112731933594,1.0,0.4618996977806091,0.0026469726581126,0.6499999761581421,1.0,1.0,-1.9293416738510127,0.8046180605888367,1.1247236728668213,0.3645878136157989,0.0,0.0,0.7286168336868286,179.04843139648438,146.0,-53.19234848022461,-23317.0078125,995.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7525939941406,311.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,30357.5390625,29880.0,0.0,0.0,0.5406804084777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891049146652222,1.1891202926635742,-1.5451665603904985e-05,0.0,0.0005487218732014,0.0,0.0,227.627197265625,0.0,0.0,0.0,0.6950200200080872,4.0,0.0,1.0
641820,293.2169494628906,297.1499938964844,293.1499938964844,0.1049932911992073,-2381.20654296875,304.15533447265625,0.6027872562408447,0.16303451359272,0.1521403193473816,293.3448791503906,297.1499938964844,293.1499938964844,0.0148200970143079,-796.9080810546875,303.64166259765625,0.3683590590953827,0.050000000745058,0.0530805625021457,293.4270935058594,297.1499938964844,293.1499938964844,0.5009644031524658,-6384.53662109375,304.1805725097656,0.9090621471405028,0.577587366104126,0.4071285724639892,293.3952941894531,297.1499938964844,293.1499938964844,0.6904662251472473,-11096.5078125,304.17938232421875,0.9915336966514589,0.7449451088905334,0.7076655626296997,293.17236328125,297.1499938964844,293.1499938964844,0.0193277224898338,-4278.6484375,304.1519470214844,0.3866117596626282,0.0547851584851741,0.2734436094760895,291.2019348144531,291.1499938964844,259.3483581542969,258.0343933105469,279.20367431640625,293.38446044921875,291.2014465332031,1.0,0.4514684379100799,0.0097886379808187,0.6499999761581421,1.0,1.0,-1.9126149415969849,0.796944260597229,1.115670680999756,0.3604224920272827,0.0,0.0,0.7229524254798889,167.38739013671875,134.0,-22.50035285949707,-23070.4453125,942.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74517822265625,311.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,30101.24609375,29880.0,0.0,0.0,0.5303345322608948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710010766983032,1.1710162162780762,-1.5134246496018022e-05,0.0,0.0005382221424952,0.0,0.0,218.9747467041016,0.0,0.0,0.0,0.6864449977874756,4.0,0.0,1.0
641880,293.2169494628906,297.1499938964844,293.1499938964844,0.1049932911992073,-2381.20654296875,304.15533447265625,0.6027872562408447,0.16303451359272,0.1521403193473816,293.3448791503906,297.1499938964844,293.1499938964844,0.0148200970143079,-796.9080810546875,303.64166259765625,0.3683590590953827,0.050000000745058,0.0530805625021457,293.4270935058594,297.1499938964844,293.1499938964844,0.5009644031524658,-6384.53662109375,304.1805725097656,0.9090621471405028,0.577587366104126,0.4071285724639892,293.3952941894531,297.1499938964844,293.1499938964844,0.6904662251472473,-11096.5078125,304.17938232421875,0.9915336966514589,0.7449451088905334,0.7076655626296997,293.17236328125,297.1499938964844,293.1499938964844,0.0193277224898338,-4278.6484375,304.1519470214844,0.3866117596626282,0.0547851584851741,0.2734436094760895,291.2019348144531,291.1499938964844,259.3483581542969,258.0343933105469,279.20367431640625,293.38446044921875,291.2014465332031,1.0,0.4514684379100799,0.0097886379808187,0.6499999761581421,1.0,1.0,-1.9126149415969849,0.796944260597229,1.115670680999756,0.3604224920272827,0.0,0.0,0.7229524254798889,167.38739013671875,134.0,-22.50035285949707,-23070.4453125,942.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74517822265625,311.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,30101.24609375,29880.0,0.0,0.0,0.5303345322608948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710010766983032,1.1710162162780762,-1.5134246496018022e-05,0.0,0.0005382221424952,0.0,0.0,218.9747467041016,0.0,0.0,0.0,0.6864449977874756,4.0,0.0,1.0
641940,293.2130126953125,297.1499938964844,293.1499938964844,0.1040074229240417,-2363.330078125,304.1552124023437,0.6098134517669678,0.1621382087469101,0.1509012877941131,293.3565979003906,297.1499938964844,293.1499938964844,0.0143318623304367,-784.4296875,303.5413513183594,0.3754414618015289,0.050000000745058,0.0526423156261444,293.4183044433594,297.1499938964844,293.1499938964844,0.4950831234455108,-6326.14013671875,304.18017578125,0.919609308242798,0.5723506808280945,0.4031543135643005,293.3895874023437,297.1499938964844,293.1499938964844,0.6836859583854675,-11010.455078125,304.1810607910156,0.9990000128746032,0.7398881912231445,0.701628565788269,293.1702575683594,297.1499938964844,293.1499938964844,0.0189704857766628,-4238.93310546875,304.1518859863281,0.3930738866329193,0.0546495169401168,0.2707298398017883,291.1934814453125,291.1499938964844,259.40838623046875,258.0816345214844,279.2394104003906,293.38055419921875,291.1929626464844,1.0,0.4408207237720489,0.0205100532621145,0.6499999761581421,1.0,1.0,-1.8953101634979248,0.7890022993087769,1.106307864189148,0.3561597168445587,0.0,0.0,0.7177137136459351,155.86680603027344,122.0,-14.52552604675293,-22787.576171875,889.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6785583496094,310.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,30054.716796875,28800.0,0.0,0.0,0.520739734172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153749942779541,1.1537648439407349,-1.4880188246024773e-05,0.0,0.000528484582901,0.0,0.0,211.4109039306641,0.0,0.0,0.0,0.6638306975364685,4.0,0.0,1.0
642000,293.2130126953125,297.1499938964844,293.1499938964844,0.1040074229240417,-2363.330078125,304.1552124023437,0.6098134517669678,0.1621382087469101,0.1509012877941131,293.3565979003906,297.1499938964844,293.1499938964844,0.0143318623304367,-784.4296875,303.5413513183594,0.3754414618015289,0.050000000745058,0.0526423156261444,293.4183044433594,297.1499938964844,293.1499938964844,0.4950831234455108,-6326.14013671875,304.18017578125,0.919609308242798,0.5723506808280945,0.4031543135643005,293.3895874023437,297.1499938964844,293.1499938964844,0.6836859583854675,-11010.455078125,304.1810607910156,0.9990000128746032,0.7398881912231445,0.701628565788269,293.1702575683594,297.1499938964844,293.1499938964844,0.0189704857766628,-4238.93310546875,304.1518859863281,0.3930738866329193,0.0546495169401168,0.2707298398017883,291.1934814453125,291.1499938964844,259.40838623046875,258.0816345214844,279.2394104003906,293.38055419921875,291.1929626464844,1.0,0.4408207237720489,0.0205100532621145,0.6499999761581421,1.0,1.0,-1.8953101634979248,0.7890022993087769,1.106307864189148,0.3561597168445587,0.0,0.0,0.7177137136459351,155.86680603027344,122.0,-14.52552604675293,-22787.576171875,889.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6785583496094,310.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,30054.716796875,28800.0,0.0,0.0,0.520739734172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153749942779541,1.1537648439407349,-1.4880188246024773e-05,0.0,0.000528484582901,0.0,0.0,211.4109039306641,0.0,0.0,0.0,0.6638306975364685,4.0,0.0,1.0
642060,293.20904541015625,297.1499938964844,293.1499938964844,0.1031401380896568,-2347.556884765625,304.15496826171875,0.6157988905906677,0.1613441109657287,0.1498313993215561,293.36822509765625,297.1499938964844,293.1499938964844,0.0138905765488743,-772.8705444335938,303.4372253417969,0.3817951381206512,0.050000000745058,0.0522846803069114,293.4096069335937,297.1499938964844,293.1499938964844,0.4893940091133117,-6269.44921875,304.1798095703125,0.9289860725402832,0.5673157572746277,0.3993778228759765,293.3709716796875,297.1499938964844,293.1499938964844,0.659539520740509,-10684.1318359375,304.21148681640625,0.9990000128746032,0.7375444173812866,0.6789714694023132,293.1679077148437,297.1499938964844,293.1499938964844,0.018707113340497,-4209.25830078125,304.1517028808594,0.3984050452709198,0.0546108558773994,0.2687211036682129,291.18634033203125,291.1499938964844,259.4671630859375,258.127685546875,279.2862243652344,293.371826171875,291.1889343261719,1.0,0.4291448295116424,0.0364580191671848,0.6499999761581421,1.0,1.0,-1.8593509197235107,0.7725022435188293,1.0868487358093262,0.3473995327949524,0.0,0.0,0.7143440842628479,145.950927734375,110.0,7.117475509643555,-22314.0859375,826.9923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6210327148437,310.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,28991.1875,28800.0,0.0,0.0,0.5113202929496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125573754310608,1.125588059425354,-1.424968104402069e-05,0.0,0.0005189250805415,0.0,0.0,197.1889495849609,0.0,0.0,0.0,0.6632918119430542,4.0,0.0,1.0
642120,293.20904541015625,297.1499938964844,293.1499938964844,0.1031401380896568,-2347.556884765625,304.15496826171875,0.6157988905906677,0.1613441109657287,0.1498313993215561,293.36822509765625,297.1499938964844,293.1499938964844,0.0138905765488743,-772.8705444335938,303.4372253417969,0.3817951381206512,0.050000000745058,0.0522846803069114,293.4096069335937,297.1499938964844,293.1499938964844,0.4893940091133117,-6269.44921875,304.1798095703125,0.9289860725402832,0.5673157572746277,0.3993778228759765,293.3709716796875,297.1499938964844,293.1499938964844,0.659539520740509,-10684.1318359375,304.21148681640625,0.9990000128746032,0.7375444173812866,0.6789714694023132,293.1679077148437,297.1499938964844,293.1499938964844,0.018707113340497,-4209.25830078125,304.1517028808594,0.3984050452709198,0.0546108558773994,0.2687211036682129,291.18634033203125,291.1499938964844,259.4671630859375,258.127685546875,279.2862243652344,293.371826171875,291.1889343261719,1.0,0.4291448295116424,0.0364580191671848,0.6499999761581421,1.0,1.0,-1.8593509197235107,0.7725022435188293,1.0868487358093262,0.3473995327949524,0.0,0.0,0.7143440842628479,145.950927734375,110.0,7.117475509643555,-22314.0859375,826.9923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6210327148437,310.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,28991.1875,28800.0,0.0,0.0,0.5113202929496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125573754310608,1.125588059425354,-1.424968104402069e-05,0.0,0.0005189250805415,0.0,0.0,197.1889495849609,0.0,0.0,0.0,0.6632918119430542,4.0,0.0,1.0
642180,293.2054443359375,297.1499938964844,293.1499938964844,0.1019502431154251,-2325.164794921875,304.1552734375,0.6223026514053345,0.1605823785066604,0.1487882584333419,293.3800048828125,297.1499938964844,293.1499938964844,0.013402335345745,-758.5904541015625,303.331298828125,0.3889482617378235,0.050000000745058,0.0519158542156219,293.4014892578125,297.1499938964844,293.1499938964844,0.4821752309799194,-6196.04638671875,304.1818542480469,0.9398894906044006,0.5623851418495178,0.3956746160984039,293.3346252441406,297.1499938964844,293.1499938964844,0.6285567879676819,-10268.8671875,304.242431640625,0.9990000128746032,0.7392855286598206,0.6526947021484375,293.1651916503906,297.1499938964844,293.1499938964844,0.0184325817972421,-4174.93310546875,304.1515808105469,0.4044439792633056,0.0547078922390937,0.2672323882579803,291.2205810546875,291.1499938964844,259.524658203125,258.172607421875,279.3318176269531,293.3568725585937,291.22235107421875,1.0,0.4166009128093719,0.0569313876330852,0.6499999761581421,1.0,1.0,-1.819985032081604,0.7545111775398254,1.0654739141464231,0.3376839160919189,0.0,0.0,0.7024673819541931,135.6867218017578,98.0,32.72197341918945,-21832.421875,762.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58306884765625,310.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,29115.42578125,28800.0,0.0,0.0,0.5019045472145081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097626566886902,1.0976403951644895,-1.3900479643780272e-05,0.0,0.0005093693034723,0.0,0.0,186.3410186767578,0.0,0.0,0.0,0.6510233879089355,4.0,0.0,1.0
642240,293.2054443359375,297.1499938964844,293.1499938964844,0.1019502431154251,-2325.164794921875,304.1552734375,0.6223026514053345,0.1605823785066604,0.1487882584333419,293.3800048828125,297.1499938964844,293.1499938964844,0.013402335345745,-758.5904541015625,303.331298828125,0.3889482617378235,0.050000000745058,0.0519158542156219,293.4014892578125,297.1499938964844,293.1499938964844,0.4821752309799194,-6196.04638671875,304.1818542480469,0.9398894906044006,0.5623851418495178,0.3956746160984039,293.3346252441406,297.1499938964844,293.1499938964844,0.6285567879676819,-10268.8671875,304.242431640625,0.9990000128746032,0.7392855286598206,0.6526947021484375,293.1651916503906,297.1499938964844,293.1499938964844,0.0184325817972421,-4174.93310546875,304.1515808105469,0.4044439792633056,0.0547078922390937,0.2672323882579803,291.2205810546875,291.1499938964844,259.524658203125,258.172607421875,279.3318176269531,293.3568725585937,291.22235107421875,1.0,0.4166009128093719,0.0569313876330852,0.6499999761581421,1.0,1.0,-1.819985032081604,0.7545111775398254,1.0654739141464231,0.3376839160919189,0.0,0.0,0.7024673819541931,135.6867218017578,98.0,32.72197341918945,-21832.421875,762.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58306884765625,310.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,29115.42578125,28800.0,0.0,0.0,0.5019045472145081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097626566886902,1.0976403951644895,-1.3900479643780272e-05,0.0,0.0005093693034723,0.0,0.0,186.3410186767578,0.0,0.0,0.0,0.6510233879089355,4.0,0.0,1.0
