time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642300,293.20367431640625,297.1499938964844,293.1499938964844,0.1013989225029945,-2314.81689453125,304.1553039550781,0.6258572340011597,0.1602276712656021,0.1482823342084884,293.3858642578125,297.1499938964844,293.1499938964844,0.0131662646308541,-751.5494384765625,303.2768249511719,0.3926958441734314,0.050000000745058,0.0517269261181354,293.3974914550781,297.1499938964844,293.1499938964844,0.4787472188472748,-6161.33544921875,304.1822814941406,0.9459278583526612,0.5599866509437561,0.3938601016998291,293.3119812011719,297.1499938964844,293.1499938964844,0.6121090054512024,-10050.033203125,304.2554931640625,0.9990000128746032,0.7413946986198425,0.6388164758682251,293.16363525390625,297.1499938964844,293.1499938964844,0.0183364022523164,-4162.6943359375,304.1514892578125,0.4078976213932037,0.0548165217041969,0.2667333781719208,291.2342529296875,291.1499938964844,259.55291748046875,258.1946716308594,279.3544616699219,293.34844970703125,291.2359313964844,1.0,0.4100587964057922,0.0688635930418968,0.6499999761581421,1.0,1.0,-1.7997087240219116,0.7452605962753296,1.054448127746582,0.332691341638565,0.0,0.0,0.6954704523086548,130.43592834472656,98.0,35.1464729309082,-21573.97265625,730.5353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58038330078125,310.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,29164.4453125,27720.0,0.0,0.0,0.4970695376396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796592235565186,1.079672932624817,-1.3674010006070604e-05,0.0,0.0005044623976573,0.0,0.0,179.54002380371094,0.0,0.0,0.0,0.6282446980476379,4.0,0.0,1.0
642360,293.201904296875,297.1499938964844,293.1499938964844,0.1010512262582779,-2308.59375,304.15496826171875,0.6296676397323608,0.1598935723304748,0.1477918177843094,293.3917236328125,297.1499938964844,293.1499938964844,0.01295758318156,-745.7061157226562,303.2200012207031,0.3963834047317505,0.050000000745058,0.0515358932316303,293.3934631347656,297.1499938964844,293.1499938964844,0.476243644952774,-6136.7744140625,304.1809387207031,0.9523106813430786,0.5576426982879639,0.3920778036117553,293.2867736816406,297.1499938964844,293.1499938964844,0.5960955023765564,-9838.0791015625,304.265380859375,0.9990000128746032,0.7442871928215027,0.6244698762893677,293.1620178222656,297.1499938964844,293.1499938964844,0.0183077044785022,-4160.0185546875,304.1512451171875,0.4117271900177002,0.054961085319519,0.2663935720920563,291.2272033691406,291.1499938964844,259.5809020996094,258.2164306640625,279.3772888183594,293.3399963378906,291.2260437011719,1.0,0.4033558070659637,0.0819390341639518,0.6499999761581421,1.0,1.0,-1.7791160345077517,0.7358789443969727,1.0432370901107788,0.3276235461235046,0.0,0.0,0.6908319592475891,125.13080596923828,116.0,5.504618644714356,-21229.498046875,698.6513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6034240722656,310.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28265.90234375,27720.0,0.0,0.0,0.4919593632221222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453022718429563,1.0453152656555176,-1.3027469321968964e-05,0.0,0.0004992762114852,0.0,0.0,164.92825317382812,0.0,0.0,0.0,0.6256622076034546,4.0,0.0,1.0
642420,293.1990966796875,297.1499938964844,293.1499938964844,0.100483201444149,-2298.3427734375,304.1542358398437,0.6310015320777893,0.1591476649045944,0.1470586359500885,293.4039306640625,297.1499938964844,293.1499938964844,0.0126490639522671,-737.3974609375,303.1022033691406,0.3982144296169281,0.050000000745058,0.0514406152069568,293.3860168457031,297.1499938964844,293.1499938964844,0.4712817668914795,-6087.68798828125,304.1788024902344,0.9534510374069214,0.552985668182373,0.3887804448604584,293.2445373535156,297.1499938964844,293.1499938964844,0.5851233005523682,-9712.4111328125,304.2440185546875,0.9990000128746032,0.7494354844093323,0.6171827912330627,293.1594543457031,297.1499938964844,293.1499938964844,0.0184118505567312,-4172.84326171875,304.1506652832031,0.414339154958725,0.0551793165504932,0.2670725286006927,291.2201843261719,291.1499938964844,259.6358642578125,258.2591857910156,279.4031677246094,293.32818603515625,291.2178039550781,1.0,0.4005630016326904,0.1086938008666038,0.6499999761581421,1.0,1.0,-1.766202092170715,0.7300705909729004,1.036131501197815,0.3241636157035827,0.0,0.0,0.6815510988235474,122.41650390625,134.0,-14.861802101135254,-20959.310546875,680.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6405029296875,310.70391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,28037.951171875,27720.0,0.0,0.0,0.4816793501377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144808292388916,1.014493465423584,-1.2590403457579669e-05,0.0,0.0004888433031737,0.0,0.0,153.7063751220703,0.0,0.0,0.0,0.6120465993881226,4.0,0.0,1.0
642480,293.1990966796875,297.1499938964844,293.1499938964844,0.100483201444149,-2298.3427734375,304.1542358398437,0.6310015320777893,0.1591476649045944,0.1470586359500885,293.4039306640625,297.1499938964844,293.1499938964844,0.0126490639522671,-737.3974609375,303.1022033691406,0.3982144296169281,0.050000000745058,0.0514406152069568,293.3860168457031,297.1499938964844,293.1499938964844,0.4712817668914795,-6087.68798828125,304.1788024902344,0.9534510374069214,0.552985668182373,0.3887804448604584,293.2445373535156,297.1499938964844,293.1499938964844,0.5851233005523682,-9712.4111328125,304.2440185546875,0.9990000128746032,0.7494354844093323,0.6171827912330627,293.1594543457031,297.1499938964844,293.1499938964844,0.0184118505567312,-4172.84326171875,304.1506652832031,0.414339154958725,0.0551793165504932,0.2670725286006927,291.2201843261719,291.1499938964844,259.6358642578125,258.2591857910156,279.4031677246094,293.32818603515625,291.2178039550781,1.0,0.4005630016326904,0.1086938008666038,0.6499999761581421,1.0,1.0,-1.766202092170715,0.7300705909729004,1.036131501197815,0.3241636157035827,0.0,0.0,0.6815510988235474,122.41650390625,134.0,-14.861802101135254,-20959.310546875,680.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6405029296875,310.70391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,28037.951171875,27720.0,0.0,0.0,0.4816793501377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144808292388916,1.014493465423584,-1.2590403457579669e-05,0.0,0.0004888433031737,0.0,0.0,153.7063751220703,0.0,0.0,0.0,0.6120465993881226,4.0,0.0,1.0
642540,293.19708251953125,297.1499938964844,293.1499938964844,0.100370705127716,-2297.150146484375,304.15301513671875,0.6271196603775024,0.1583184003829956,0.1464522778987884,293.4168395996094,297.1499938964844,293.1499938964844,0.012466168962419,-734.1549072265625,302.97430419921875,0.3957720696926117,0.050000000745058,0.0515679307281971,293.3792724609375,297.1499938964844,293.1499938964844,0.4682573080062866,-6059.31982421875,304.1742248535156,0.9451655745506288,0.5483768582344055,0.3856752514839172,293.23223876953125,297.1499938964844,293.1499938964844,0.5944129228591919,-9865.619140625,304.19683837890625,0.9990000128746032,0.7495988011360168,0.6268853545188904,293.1583557128906,297.1499938964844,293.1499938964844,0.0186273474246263,-4201.572265625,304.15008544921875,0.4120674431324005,0.0551657788455486,0.2679271399974823,291.1729431152344,291.1499938964844,259.6896057128906,258.3009033203125,279.4170227050781,293.3256225585937,291.1690368652344,1.0,0.4047556817531585,0.1361652612686157,0.6499999761581421,1.0,1.0,-1.7745641469955444,0.7339153289794922,1.0406488180160522,0.3260510861873626,0.0,0.0,0.6814026236534119,125.82115173339844,152.0,-55.64076232910156,-20895.97265625,697.3307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5804443359375,310.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27797.103515625,26640.0,0.0,0.0,0.4723954796791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002718210220337,1.0027306079864502,-1.239185075974092e-05,0.0,0.000479421345517,0.0,0.0,149.2552032470703,0.0,0.0,0.0,0.5919626951217651,4.0,0.0,1.0
642600,293.19708251953125,297.1499938964844,293.1499938964844,0.100370705127716,-2297.150146484375,304.15301513671875,0.6271196603775024,0.1583184003829956,0.1464522778987884,293.4168395996094,297.1499938964844,293.1499938964844,0.012466168962419,-734.1549072265625,302.97430419921875,0.3957720696926117,0.050000000745058,0.0515679307281971,293.3792724609375,297.1499938964844,293.1499938964844,0.4682573080062866,-6059.31982421875,304.1742248535156,0.9451655745506288,0.5483768582344055,0.3856752514839172,293.23223876953125,297.1499938964844,293.1499938964844,0.5944129228591919,-9865.619140625,304.19683837890625,0.9990000128746032,0.7495988011360168,0.6268853545188904,293.1583557128906,297.1499938964844,293.1499938964844,0.0186273474246263,-4201.572265625,304.15008544921875,0.4120674431324005,0.0551657788455486,0.2679271399974823,291.1729431152344,291.1499938964844,259.6896057128906,258.3009033203125,279.4170227050781,293.3256225585937,291.1690368652344,1.0,0.4047556817531585,0.1361652612686157,0.6499999761581421,1.0,1.0,-1.7745641469955444,0.7339153289794922,1.0406488180160522,0.3260510861873626,0.0,0.0,0.6814026236534119,125.82115173339844,152.0,-55.64076232910156,-20895.97265625,697.3307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5804443359375,310.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27797.103515625,26640.0,0.0,0.0,0.4723954796791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002718210220337,1.0027306079864502,-1.239185075974092e-05,0.0,0.000479421345517,0.0,0.0,149.2552032470703,0.0,0.0,0.0,0.5919626951217651,4.0,0.0,1.0
642660,293.1955871582031,297.1499938964844,293.1499938964844,0.1006724908947944,-2304.210205078125,304.15155029296875,0.6198331117630005,0.1574242562055587,0.1459360271692276,293.4305114746094,297.1499938964844,293.1499938964844,0.0123735284432768,-734.9158935546875,302.8348999023437,0.3901836574077606,0.050000000745058,0.0518547073006629,293.3731994628906,297.1499938964844,293.1499938964844,0.4670878648757934,-6050.470703125,304.16827392578125,0.9303391575813292,0.5438010096549988,0.3827139437198639,293.2513122558594,297.1499938964844,293.1499938964844,0.6191869974136353,-10225.29296875,304.1400451660156,0.9990000128746032,0.7437130808830261,0.6482148170471191,293.15899658203125,297.1499938964844,293.1499938964844,0.018848804756999,-4233.720703125,304.14971923828125,0.4062747955322265,0.0548325069248676,0.2681779861450195,291.0854187011719,291.1499938964844,259.7420959472656,258.3415832519531,279.4239501953125,293.3304138183594,291.0820617675781,1.0,0.4138959348201751,0.1639404296875,0.6499999761581421,1.0,1.0,-1.7966376543045044,0.7440052032470703,1.052632451057434,0.3313266932964325,0.0,0.0,0.696278989315033,133.57684326171875,155.0,-91.7117691040039,-20964.341796875,737.7846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3946838378906,310.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,26410.095703125,26640.0,0.0,0.0,0.4648438692092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0086735486984253,1.0086857080459597,-1.2150918337283656e-05,0.0,0.0004717574338428,0.0,0.0,148.37770080566406,0.0,0.0,0.0,0.605960488319397,4.0,0.0,1.0
642720,293.1955871582031,297.1499938964844,293.1499938964844,0.1006724908947944,-2304.210205078125,304.15155029296875,0.6198331117630005,0.1574242562055587,0.1459360271692276,293.4305114746094,297.1499938964844,293.1499938964844,0.0123735284432768,-734.9158935546875,302.8348999023437,0.3901836574077606,0.050000000745058,0.0518547073006629,293.3731994628906,297.1499938964844,293.1499938964844,0.4670878648757934,-6050.470703125,304.16827392578125,0.9303391575813292,0.5438010096549988,0.3827139437198639,293.2513122558594,297.1499938964844,293.1499938964844,0.6191869974136353,-10225.29296875,304.1400451660156,0.9990000128746032,0.7437130808830261,0.6482148170471191,293.15899658203125,297.1499938964844,293.1499938964844,0.018848804756999,-4233.720703125,304.14971923828125,0.4062747955322265,0.0548325069248676,0.2681779861450195,291.0854187011719,291.1499938964844,259.7420959472656,258.3415832519531,279.4239501953125,293.3304138183594,291.0820617675781,1.0,0.4138959348201751,0.1639404296875,0.6499999761581421,1.0,1.0,-1.7966376543045044,0.7440052032470703,1.052632451057434,0.3313266932964325,0.0,0.0,0.696278989315033,133.57684326171875,155.0,-91.7117691040039,-20964.341796875,737.7846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3946838378906,310.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,26410.095703125,26640.0,0.0,0.0,0.4648438692092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0086735486984253,1.0086857080459597,-1.2150918337283656e-05,0.0,0.0004717574338428,0.0,0.0,148.37770080566406,0.0,0.0,0.0,0.605960488319397,4.0,0.0,1.0
642780,293.1942443847656,297.1499938964844,293.1499938964844,0.1005280539393425,-2302.154541015625,304.1512756347656,0.6133838891983032,0.156544029712677,0.1453759521245956,293.4446716308594,297.1499938964844,293.1499938964844,0.012205152772367,-732.0079345703125,302.69317626953125,0.3851430416107178,0.050000000745058,0.0521083734929561,293.3678283691406,297.1499938964844,293.1499938964844,0.4640944004058838,-6020.78515625,304.167236328125,0.9175509214401244,0.5392372012138367,0.3797373175621032,293.28973388671875,297.1499938964844,293.1499938964844,0.6404320001602173,-10520.2109375,304.10858154296875,0.9990000128746032,0.7333753108978271,0.6665135025978088,293.1609191894531,297.1499938964844,293.1499938964844,0.018758313730359,-4226.26953125,304.14996337890625,0.4005231261253357,0.0542165488004684,0.2669052481651306,291.04595947265625,291.1499938964844,259.7933654785156,258.3813171386719,279.4395751953125,293.3431396484375,291.0439453125,1.0,0.4209553301334381,0.193600907921791,0.6499999761581421,1.0,1.0,-1.813147783279419,0.7515338063240051,1.0616140365600586,0.3353931009769439,0.0,0.0,0.71302729845047,140.37948608398438,158.0,-61.85608673095703,-21101.79296875,771.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03399658203125,310.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26212.728515625,26640.0,0.0,0.0,0.4601483941078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049196720123291,1.0492092370986938,-1.2612676982826088e-05,0.0,0.000466992118163,0.0,0.0,161.9087371826172,0.0,0.0,0.0,0.6232001185417175,4.0,0.0,1.0
642840,293.1942443847656,297.1499938964844,293.1499938964844,0.1005280539393425,-2302.154541015625,304.1512756347656,0.6133838891983032,0.156544029712677,0.1453759521245956,293.4446716308594,297.1499938964844,293.1499938964844,0.012205152772367,-732.0079345703125,302.69317626953125,0.3851430416107178,0.050000000745058,0.0521083734929561,293.3678283691406,297.1499938964844,293.1499938964844,0.4640944004058838,-6020.78515625,304.167236328125,0.9175509214401244,0.5392372012138367,0.3797373175621032,293.28973388671875,297.1499938964844,293.1499938964844,0.6404320001602173,-10520.2109375,304.10858154296875,0.9990000128746032,0.7333753108978271,0.6665135025978088,293.1609191894531,297.1499938964844,293.1499938964844,0.018758313730359,-4226.26953125,304.14996337890625,0.4005231261253357,0.0542165488004684,0.2669052481651306,291.04595947265625,291.1499938964844,259.7933654785156,258.3813171386719,279.4395751953125,293.3431396484375,291.0439453125,1.0,0.4209553301334381,0.193600907921791,0.6499999761581421,1.0,1.0,-1.813147783279419,0.7515338063240051,1.0616140365600586,0.3353931009769439,0.0,0.0,0.71302729845047,140.37948608398438,158.0,-61.85608673095703,-21101.79296875,771.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03399658203125,310.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26212.728515625,26640.0,0.0,0.0,0.4601483941078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049196720123291,1.0492092370986938,-1.2612676982826088e-05,0.0,0.000466992118163,0.0,0.0,161.9087371826172,0.0,0.0,0.0,0.6232001185417175,4.0,0.0,1.0
642900,293.19354248046875,297.1499938964844,293.1499938964844,0.1004101112484932,-2300.187744140625,304.1512756347656,0.61046302318573,0.1561203151941299,0.1450968086719513,293.4518737792969,297.1499938964844,293.1499938964844,0.0121054723858833,-729.850341796875,302.6205139160156,0.3830102682113647,0.050000000745058,0.0522201545536518,293.3653564453125,297.1499938964844,293.1499938964844,0.4623799622058868,-6003.47802734375,304.1672058105469,0.912083864212036,0.5369622707366943,0.3782420754432678,293.31011962890625,297.1499938964844,293.1499938964844,0.6499345898628235,-10648.552734375,304.098876953125,0.9990000128746032,0.727599561214447,0.6744185090065002,293.1622009277344,297.1499938964844,293.1499938964844,0.0186365786939859,-4213.30126953125,304.15020751953125,0.3976322710514068,0.0538253262639045,0.2657972276210785,291.0318298339844,291.1499938964844,259.81854248046875,258.4007873535156,279.4498596191406,293.35125732421875,291.0301208496094,1.0,0.4239778518676758,0.2093652635812759,0.6499999761581421,1.0,1.0,-1.819314241409301,0.7543535232543945,1.0649607181549072,0.3368883430957794,0.0,0.0,0.7223315238952637,143.3518524169922,158.0,-50.681549072265625,-21143.31640625,785.8550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8126525878906,310.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,26161.365234375,25560.0,0.0,0.0,0.458814412355423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0724899768829346,1.072502851486206,-1.2901169611723162e-05,0.0,0.0004656382952816,0.0,0.0,170.23341369628906,0.0,0.0,0.0,0.6183674335479736,4.0,0.0,1.0
642960,293.1928405761719,297.1499938964844,293.1499938964844,0.1004634872078895,-2301.726318359375,304.15093994140625,0.607708752155304,0.1557089239358902,0.1448211073875427,293.4591064453125,297.1499938964844,293.1499938964844,0.0120189962908625,-728.55419921875,302.54400634765625,0.3810630142688751,0.050000000745058,0.052324928343296,293.3629455566406,297.1499938964844,293.1499938964844,0.4614299237728119,-5994.640625,304.165771484375,0.9071389436721802,0.5347047448158264,0.3767484724521637,293.3302307128906,297.1499938964844,293.1499938964844,0.6600860357284546,-10784.373046875,304.0896911621094,0.9990000128746032,0.7216256260871887,0.6817167401313782,293.1636047363281,297.1499938964844,293.1499938964844,0.018523434177041,-4202.81298828125,304.1503601074219,0.3946329653263092,0.0533927418291568,0.264444500207901,290.9989318847656,291.1499938964844,259.8434143066406,258.4200439453125,279.4612121582031,293.3600158691406,290.99481201171875,1.0,0.4267158508300781,0.2257739603519439,0.6499999761581421,1.0,1.0,-1.824455976486206,0.7567057013511658,1.067750334739685,0.3381344676017761,0.0,0.0,0.735501766204834,146.12356567382812,161.0,-72.873779296875,-21088.669921875,798.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59039306640625,309.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,25204.814453125,25560.0,0.0,0.0,0.457933634519577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081318497657776,1.0813312530517578,-1.280031392525416e-05,0.0,0.000464744400233,0.0,0.0,171.39312744140625,0.0,0.0,0.0,0.634492039680481,4.0,0.0,1.0
643020,293.1911926269531,297.1499938964844,293.1499938964844,0.1000197306275367,-2293.309814453125,304.1513977050781,0.6009665727615356,0.154958426952362,0.1443981230258941,293.4734191894531,297.1499938964844,293.1499938964844,0.0117988409474492,-722.5255126953125,302.3963928222656,0.3761033415794372,0.050000000745058,0.0526045858860015,293.3582458496094,297.1499938964844,293.1499938964844,0.4567224383354187,-5945.54248046875,304.1685485839844,0.8960633277893066,0.5302650332450867,0.3738720118999481,293.3566589355469,297.1499938964844,293.1499938964844,0.656723141670227,-10721.197265625,304.1165466308594,0.9914129376411438,0.7116382718086243,0.6768803596496582,293.1662292480469,297.1499938964844,293.1499938964844,0.0181512869894504,-4158.50830078125,304.15087890625,0.3867638111114502,0.0525192953646183,0.2618502080440521,291.0058898925781,291.1499938964844,259.8922119140625,258.4578552246094,279.49920654296875,293.3739013671875,291.0086364746094,1.0,0.4306737184524536,0.2625042796134949,0.6499999761581421,1.0,1.0,-1.8118116855621336,0.7508964538574219,1.060915231704712,0.3351814448833465,0.0,0.0,0.755534827709198,152.92005920410156,164.0,5.196784973144531,-21025.513671875,809.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1363525390625,309.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,25014.359375,25560.0,0.0,0.0,0.457629919052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383720636367798,1.138385534286499,-1.3526270777219906e-05,0.0,0.0004644361906684,0.0,0.0,193.16458129882807,0.0,0.0,0.0,0.6592480540275574,4.0,0.0,1.0
643080,293.1911926269531,297.1499938964844,293.1499938964844,0.1000197306275367,-2293.309814453125,304.1513977050781,0.6009665727615356,0.154958426952362,0.1443981230258941,293.4734191894531,297.1499938964844,293.1499938964844,0.0117988409474492,-722.5255126953125,302.3963928222656,0.3761033415794372,0.050000000745058,0.0526045858860015,293.3582458496094,297.1499938964844,293.1499938964844,0.4567224383354187,-5945.54248046875,304.1685485839844,0.8960633277893066,0.5302650332450867,0.3738720118999481,293.3566589355469,297.1499938964844,293.1499938964844,0.656723141670227,-10721.197265625,304.1165466308594,0.9914129376411438,0.7116382718086243,0.6768803596496582,293.1662292480469,297.1499938964844,293.1499938964844,0.0181512869894504,-4158.50830078125,304.15087890625,0.3867638111114502,0.0525192953646183,0.2618502080440521,291.0058898925781,291.1499938964844,259.8922119140625,258.4578552246094,279.49920654296875,293.3739013671875,291.0086364746094,1.0,0.4306737184524536,0.2625042796134949,0.6499999761581421,1.0,1.0,-1.8118116855621336,0.7508964538574219,1.060915231704712,0.3351814448833465,0.0,0.0,0.755534827709198,152.92005920410156,164.0,5.196784973144531,-21025.513671875,809.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1363525390625,309.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,25014.359375,25560.0,0.0,0.0,0.457629919052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383720636367798,1.138385534286499,-1.3526270777219906e-05,0.0,0.0004644361906684,0.0,0.0,193.16458129882807,0.0,0.0,0.0,0.6592480540275574,4.0,0.0,1.0
643140,293.18975830078125,297.1499938964844,293.1499938964844,0.0993578061461448,-2280.52490234375,304.15203857421875,0.5954450368881226,0.1542030423879623,0.1439345180988311,293.48785400390625,297.1499938964844,293.1499938964844,0.0115310670807957,-714.0423583984375,302.2472839355469,0.372305303812027,0.050000000745058,0.0528321452438831,293.3540954589844,297.1499938964844,293.1499938964844,0.4510668814182281,-5886.4287109375,304.1717529296875,0.8871056437492371,0.5258310437202454,0.3709618747234344,293.3628234863281,297.1499938964844,293.1499938964844,0.6495702862739563,-10612.650390625,304.1392822265625,0.9829867482185364,0.7051295042037964,0.6704562306404114,293.16827392578125,297.1499938964844,293.1499938964844,0.0177239496260881,-4105.25537109375,304.1512756347656,0.3796950280666351,0.051687978208065,0.259115993976593,291.0381164550781,291.1499938964844,259.9397888183594,258.4947814941406,279.53375244140625,293.3800048828125,291.0399475097656,1.0,0.4333788752555847,0.3026474714279175,0.6499999761581421,1.0,1.0,-1.797147512435913,0.7442319989204407,1.0529155731201172,0.3314757049083709,0.0,0.0,0.7681432962417603,158.34283447265625,167.0,30.988012313842773,-20864.623046875,813.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442626953125,309.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,25160.953125,24480.0,0.0,0.0,0.4584185183048248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176480412483215,1.176494598388672,-1.4095110600464976e-05,0.0,0.0004652365169022,0.0,0.0,209.46749877929688,0.0,0.0,0.0,0.6615473031997681,4.0,0.0,1.0
643200,293.18975830078125,297.1499938964844,293.1499938964844,0.0993578061461448,-2280.52490234375,304.15203857421875,0.5954450368881226,0.1542030423879623,0.1439345180988311,293.48785400390625,297.1499938964844,293.1499938964844,0.0115310670807957,-714.0423583984375,302.2472839355469,0.372305303812027,0.050000000745058,0.0528321452438831,293.3540954589844,297.1499938964844,293.1499938964844,0.4510668814182281,-5886.4287109375,304.1717529296875,0.8871056437492371,0.5258310437202454,0.3709618747234344,293.3628234863281,297.1499938964844,293.1499938964844,0.6495702862739563,-10612.650390625,304.1392822265625,0.9829867482185364,0.7051295042037964,0.6704562306404114,293.16827392578125,297.1499938964844,293.1499938964844,0.0177239496260881,-4105.25537109375,304.1512756347656,0.3796950280666351,0.051687978208065,0.259115993976593,291.0381164550781,291.1499938964844,259.9397888183594,258.4947814941406,279.53375244140625,293.3800048828125,291.0399475097656,1.0,0.4333788752555847,0.3026474714279175,0.6499999761581421,1.0,1.0,-1.797147512435913,0.7442319989204407,1.0529155731201172,0.3314757049083709,0.0,0.0,0.7681432962417603,158.34283447265625,167.0,30.988012313842773,-20864.623046875,813.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442626953125,309.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,25160.953125,24480.0,0.0,0.0,0.4584185183048248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176480412483215,1.176494598388672,-1.4095110600464976e-05,0.0,0.0004652365169022,0.0,0.0,209.46749877929688,0.0,0.0,0.0,0.6615473031997681,4.0,0.0,1.0
643260,293.188232421875,297.1499938964844,293.1499938964844,0.0989520996809005,-2273.00390625,304.15203857421875,0.5909243226051331,0.1535063236951828,0.143468752503395,293.50201416015625,297.1499938964844,293.1499938964844,0.0112763661891222,-706.3602294921875,302.0896911621094,0.3693742454051971,0.050000000745058,0.053016472607851,293.3497619628906,297.1499938964844,293.1499938964844,0.446605384349823,-5840.736328125,304.1719970703125,0.8797216415405273,0.5215386152267456,0.3680983185768127,293.363037109375,297.1499938964844,293.1499938964844,0.644636332988739,-10541.0908203125,304.15106201171875,0.97585928440094,0.6996879577636719,0.6653827428817749,293.16961669921875,297.1499938964844,293.1499938964844,0.0173896104097366,-4064.78564453125,304.15142822265625,0.3738052546977997,0.0509505532681942,0.2565757036209106,291.0388488769531,291.1499938964844,259.9861755371094,258.53082275390625,279.56494140625,293.38360595703125,291.0409545898437,1.0,0.4354372918605804,0.3457216024398803,0.6499999761581421,1.0,1.0,-1.7842283248901367,0.73835688829422,1.045871376991272,0.3282516598701477,0.0,0.0,0.7832457423210144,162.71539306640625,170.0,19.01655578613281,-20655.537109375,816.6801147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,309.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,24177.775390625,24480.0,0.0,0.0,0.4594264626502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190122127532959,1.190136194229126,-1.406881074217381e-05,0.0,0.0004662594583351,0.0,0.0,213.0084228515625,0.0,0.0,0.0,0.6799238324165344,4.0,0.0,1.0
643320,293.188232421875,297.1499938964844,293.1499938964844,0.0989520996809005,-2273.00390625,304.15203857421875,0.5909243226051331,0.1535063236951828,0.143468752503395,293.50201416015625,297.1499938964844,293.1499938964844,0.0112763661891222,-706.3602294921875,302.0896911621094,0.3693742454051971,0.050000000745058,0.053016472607851,293.3497619628906,297.1499938964844,293.1499938964844,0.446605384349823,-5840.736328125,304.1719970703125,0.8797216415405273,0.5215386152267456,0.3680983185768127,293.363037109375,297.1499938964844,293.1499938964844,0.644636332988739,-10541.0908203125,304.15106201171875,0.97585928440094,0.6996879577636719,0.6653827428817749,293.16961669921875,297.1499938964844,293.1499938964844,0.0173896104097366,-4064.78564453125,304.15142822265625,0.3738052546977997,0.0509505532681942,0.2565757036209106,291.0388488769531,291.1499938964844,259.9861755371094,258.53082275390625,279.56494140625,293.38360595703125,291.0409545898437,1.0,0.4354372918605804,0.3457216024398803,0.6499999761581421,1.0,1.0,-1.7842283248901367,0.73835688829422,1.045871376991272,0.3282516598701477,0.0,0.0,0.7832457423210144,162.71539306640625,170.0,19.01655578613281,-20655.537109375,816.6801147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,309.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,24177.775390625,24480.0,0.0,0.0,0.4594264626502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190122127532959,1.190136194229126,-1.406881074217381e-05,0.0,0.0004662594583351,0.0,0.0,213.0084228515625,0.0,0.0,0.0,0.6799238324165344,4.0,0.0,1.0
643380,293.1865539550781,297.1499938964844,293.1499938964844,0.0982964262366294,-2260.297119140625,304.1524353027344,0.5870246291160583,0.1528771221637725,0.143041506409645,293.5157165527344,297.1499938964844,293.1499938964844,0.0109868021681904,-696.2599487304688,301.9342041015625,0.3669255673885345,0.050000000745058,0.0531767681241035,293.34539794921875,297.1499938964844,293.1499938964844,0.4409705698490143,-5781.9775390625,304.1740417480469,0.8732683658599854,0.517360508441925,0.365305632352829,293.3616027832031,297.1499938964844,293.1499938964844,0.6379303932189941,-10447.927734375,304.1617736816406,0.9693119525909424,0.6945787668228149,0.6607152223587036,293.17047119140625,297.1499938964844,293.1499938964844,0.0170260556042194,-4017.4609375,304.15155029296875,0.3686789572238922,0.0502794310450553,0.2542601227760315,291.0734558105469,291.1499938964844,260.0313415527344,258.5660400390625,279.5946044921875,293.386474609375,291.0758361816406,1.0,0.4371263980865478,0.3916774094104767,0.6499999761581421,1.0,1.0,-1.7721694707870483,0.7328778505325317,1.039291501045227,0.325244128704071,0.0,0.0,0.7911558747291565,166.5013427734375,173.0,40.00289916992188,-20544.744140625,818.2593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,309.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24234.87890625,24480.0,0.0,0.0,0.4607130587100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149066925048828,1.2149211168289185,-1.4443692634813488e-05,0.0,0.0004675651725847,0.0,0.0,224.20358276367188,0.0,0.0,0.0,0.6911122798919678,4.0,0.0,1.0
643440,293.1865539550781,297.1499938964844,293.1499938964844,0.0982964262366294,-2260.297119140625,304.1524353027344,0.5870246291160583,0.1528771221637725,0.143041506409645,293.5157165527344,297.1499938964844,293.1499938964844,0.0109868021681904,-696.2599487304688,301.9342041015625,0.3669255673885345,0.050000000745058,0.0531767681241035,293.34539794921875,297.1499938964844,293.1499938964844,0.4409705698490143,-5781.9775390625,304.1740417480469,0.8732683658599854,0.517360508441925,0.365305632352829,293.3616027832031,297.1499938964844,293.1499938964844,0.6379303932189941,-10447.927734375,304.1617736816406,0.9693119525909424,0.6945787668228149,0.6607152223587036,293.17047119140625,297.1499938964844,293.1499938964844,0.0170260556042194,-4017.4609375,304.15155029296875,0.3686789572238922,0.0502794310450553,0.2542601227760315,291.0734558105469,291.1499938964844,260.0313415527344,258.5660400390625,279.5946044921875,293.386474609375,291.0758361816406,1.0,0.4371263980865478,0.3916774094104767,0.6499999761581421,1.0,1.0,-1.7721694707870483,0.7328778505325317,1.039291501045227,0.325244128704071,0.0,0.0,0.7911558747291565,166.5013427734375,173.0,40.00289916992188,-20544.744140625,818.2593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,309.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,24234.87890625,24480.0,0.0,0.0,0.4607130587100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149066925048828,1.2149211168289185,-1.4443692634813488e-05,0.0,0.0004675651725847,0.0,0.0,224.20358276367188,0.0,0.0,0.0,0.6911122798919678,4.0,0.0,1.0
643500,293.1856689453125,297.1499938964844,293.1499938964844,0.0979823544621467,-2254.205322265625,304.152587890625,0.5852364897727966,0.1525858044624328,0.1428439021110534,293.5223999023437,297.1499938964844,293.1499938964844,0.0108414562419056,-691.039794921875,301.8554382324219,0.3658191561698913,0.050000000745058,0.0532511882483959,293.3432312011719,297.1499938964844,293.1499938964844,0.4381791055202484,-5752.92529296875,304.1747436523437,0.8702788949012756,0.5153114199638367,0.3639320433139801,293.36065673828125,297.1499938964844,293.1499938964844,0.6345130205154419,-10401.458984375,304.16583251953125,0.9661535620689392,0.6920892596244812,0.6584448218345642,293.1708068847656,297.1499938964844,293.1499938964844,0.0168123487383127,-3991.28515625,304.1510925292969,0.3663318157196045,0.050000000745058,0.2531892359256744,291.0907897949219,291.1499938964844,260.0534973144531,258.5833435058594,279.6090087890625,293.3878479003906,291.0931396484375,1.0,0.4378851056098938,0.4157146513462066,0.6499999761581421,1.0,1.0,-1.7663599252700806,0.7302405834197998,1.0361193418502808,0.323793351650238,0.0,0.0,0.7933646440505981,168.25503540039062,173.0,43.95112991333008,-20486.0546875,818.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,309.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,24290.75,23400.0,0.0,0.0,0.4613692462444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2230730056762695,1.2230875492095947,-1.4577226465917192e-05,0.0,0.0004682311264332,0.0,0.0,228.0756683349609,0.0,0.0,0.0,0.6798611283302307,4.0,0.0,1.0
643560,293.1847839355469,297.1499938964844,293.1499938964844,0.0978427082300186,-2251.697998046875,304.15234375,0.5836076736450195,0.1523071974515915,0.1426521390676498,293.52899169921875,297.1499938964844,293.1499938964844,0.0107091693207621,-686.6891479492188,301.77252197265625,0.3648328483104706,0.050000000745058,0.053318616002798,293.341064453125,297.1499938964844,293.1499938964844,0.436152309179306,-5732.4658203125,304.17388916015625,0.8675158619880676,0.5132919549942017,0.3625720143318176,293.3595275878906,297.1499938964844,293.1499938964844,0.6321058869361877,-10369.7451171875,304.1672668457031,0.9631643891334534,0.6896414160728455,0.6562037467956543,293.171142578125,297.1499938964844,293.1499938964844,0.016810156404972,-3990.430908203125,304.1462707519531,0.3648611009120941,0.050000000745058,0.2529530525207519,291.0890197753906,291.1499938964844,260.0753173828125,258.6004333496094,279.6224670410156,293.3891906738281,291.0882873535156,1.0,0.4386365711688995,0.4403521418571472,0.6499999761581421,1.0,1.0,-1.7616013288497925,0.7280857563018799,1.033515691757202,0.322586327791214,0.0,0.0,0.7974036335945129,169.8549041748047,176.0,15.286840438842772,-20352.251953125,819.6954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283874511719,309.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23482.248046875,23400.0,0.0,0.0,0.4618467986583709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2089029550552368,1.2089171409606934,-1.4185117834131232e-05,0.0,0.000468715763418,0.0,0.0,219.623046875,0.0,0.0,0.0,0.6858808398246765,4.0,0.0,1.0
643620,293.1829833984375,297.1499938964844,293.1499938964844,0.0973462164402008,-2242.134521484375,304.15240478515625,0.5805832147598267,0.1517941653728485,0.1422990262508392,293.5419006347656,297.1499938964844,293.1499938964844,0.0104268239811062,-676.3173217773438,301.6088562011719,0.3630160093307495,0.050000000745058,0.0534455962479114,293.3367614746094,297.1499938964844,293.1499938964844,0.4311292469501495,-5680.3623046875,304.17437744140625,0.8623265624046326,0.5093220472335815,0.3599030673503876,293.35699462890625,297.1499938964844,293.1499938964844,0.6258131265640259,-10285.9609375,304.17205810546875,0.9573610424995422,0.6848431825637817,0.6518229842185974,293.1723327636719,297.1499938964844,293.1499938964844,0.0167994853109121,-3988.8251953125,304.1351928710937,0.3630160093307495,0.050000000745058,0.2535229325294494,291.1108703613281,291.1499938964844,260.1181030273437,258.634033203125,279.64794921875,293.3919982910156,291.1131896972656,1.0,0.4401518404483795,0.4914271831512451,0.6499999761581421,1.0,1.0,-1.7535492181777954,0.72443687915802,1.0291123390197754,0.3205625116825104,0.0,0.0,0.8016137480735779,172.8898162841797,179.0,33.38261032104492,-20294.52734375,822.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,309.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,23317.986328125,23400.0,0.0,0.0,0.462613433599472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190696001052856,1.2190839052200315,-1.429786607332062e-05,0.0,0.0004694938252214,0.0,0.0,223.8091278076172,0.0,0.0,0.0,0.690142810344696,4.0,0.0,1.0
643680,293.1829833984375,297.1499938964844,293.1499938964844,0.0973462164402008,-2242.134521484375,304.15240478515625,0.5805832147598267,0.1517941653728485,0.1422990262508392,293.5419006347656,297.1499938964844,293.1499938964844,0.0104268239811062,-676.3173217773438,301.6088562011719,0.3630160093307495,0.050000000745058,0.0534455962479114,293.3367614746094,297.1499938964844,293.1499938964844,0.4311292469501495,-5680.3623046875,304.17437744140625,0.8623265624046326,0.5093220472335815,0.3599030673503876,293.35699462890625,297.1499938964844,293.1499938964844,0.6258131265640259,-10285.9609375,304.17205810546875,0.9573610424995422,0.6848431825637817,0.6518229842185974,293.1723327636719,297.1499938964844,293.1499938964844,0.0167994853109121,-3988.8251953125,304.1351928710937,0.3630160093307495,0.050000000745058,0.2535229325294494,291.1108703613281,291.1499938964844,260.1181030273437,258.634033203125,279.64794921875,293.3919982910156,291.1131896972656,1.0,0.4401518404483795,0.4914271831512451,0.6499999761581421,1.0,1.0,-1.7535492181777954,0.72443687915802,1.0291123390197754,0.3205625116825104,0.0,0.0,0.8016137480735779,172.8898162841797,179.0,33.38261032104492,-20294.52734375,822.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,309.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,23317.986328125,23400.0,0.0,0.0,0.462613433599472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190696001052856,1.2190839052200315,-1.429786607332062e-05,0.0,0.0004694938252214,0.0,0.0,223.8091278076172,0.0,0.0,0.0,0.690142810344696,4.0,0.0,1.0
643740,293.1811218261719,297.1499938964844,293.1499938964844,0.0968134030699729,-2231.755859375,304.1524963378906,0.577699601650238,0.1513348221778869,0.1419941931962967,293.5546264648437,297.1499938964844,293.1499938964844,0.0101378550752997,-665.08447265625,301.4440002441406,0.3612667918205261,0.050000000745058,0.0535713993012905,293.332763671875,297.1499938964844,293.1499938964844,0.4258240759372711,-5625.05224609375,304.1750793457031,0.8573232293128967,0.5054003596305847,0.3572704493999481,293.3545227050781,297.1499938964844,293.1499938964844,0.6189605593681335,-10195.4716796875,304.17608642578125,0.9515210390090942,0.6801034808158875,0.6475050449371338,293.17401123046875,297.1499938964844,293.1499938964844,0.0167693961411714,-3984.271728515625,304.1225891113281,0.3612667918205261,0.050000000745058,0.2541196644306183,291.1435241699219,291.1499938964844,260.1596984863281,258.6669006347656,279.67303466796875,293.395263671875,291.14569091796875,1.0,0.4416630864143371,0.5449963212013245,0.6499999761581421,1.0,1.0,-1.7457051277160645,0.7208841443061829,1.0248209238052368,0.31859290599823,0.0,0.0,0.8002703785896301,175.90072631835938,182.0,41.47286987304688,-20222.345703125,824.7293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,309.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,23399.79296875,22320.0,0.0,0.0,0.4631499648094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2207036018371582,1.2207179069519043,-1.4340575035021176e-05,0.0,0.0004700383578892,0.0,0.0,224.75845336914065,0.0,0.0,0.0,0.6758562922477722,4.0,0.0,1.0
643800,293.1811218261719,297.1499938964844,293.1499938964844,0.0968134030699729,-2231.755859375,304.1524963378906,0.577699601650238,0.1513348221778869,0.1419941931962967,293.5546264648437,297.1499938964844,293.1499938964844,0.0101378550752997,-665.08447265625,301.4440002441406,0.3612667918205261,0.050000000745058,0.0535713993012905,293.332763671875,297.1499938964844,293.1499938964844,0.4258240759372711,-5625.05224609375,304.1750793457031,0.8573232293128967,0.5054003596305847,0.3572704493999481,293.3545227050781,297.1499938964844,293.1499938964844,0.6189605593681335,-10195.4716796875,304.17608642578125,0.9515210390090942,0.6801034808158875,0.6475050449371338,293.17401123046875,297.1499938964844,293.1499938964844,0.0167693961411714,-3984.271728515625,304.1225891113281,0.3612667918205261,0.050000000745058,0.2541196644306183,291.1435241699219,291.1499938964844,260.1596984863281,258.6669006347656,279.67303466796875,293.395263671875,291.14569091796875,1.0,0.4416630864143371,0.5449963212013245,0.6499999761581421,1.0,1.0,-1.7457051277160645,0.7208841443061829,1.0248209238052368,0.31859290599823,0.0,0.0,0.8002703785896301,175.90072631835938,182.0,41.47286987304688,-20222.345703125,824.7293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,309.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,23399.79296875,22320.0,0.0,0.0,0.4631499648094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2207036018371582,1.2207179069519043,-1.4340575035021176e-05,0.0,0.0004700383578892,0.0,0.0,224.75845336914065,0.0,0.0,0.0,0.6758562922477722,4.0,0.0,1.0
643860,293.1792297363281,297.1499938964844,293.1499938964844,0.0965811014175415,-2227.482177734375,304.1520690917969,0.5749514102935791,0.1509308069944381,0.1417379528284073,293.56719970703125,297.1499938964844,293.1499938964844,0.0098737739026546,-655.1826171875,301.26904296875,0.3595776259899139,0.050000000745058,0.0536963678896427,293.32891845703125,297.1499938964844,293.1499938964844,0.4217354357242584,-5583.26416015625,304.173583984375,0.8524998426437378,0.5015552043914795,0.3546840846538543,293.3518371582031,297.1499938964844,293.1499938964844,0.6137058138847351,-10128.03515625,304.1762084960937,0.9456745982170104,0.6754622459411621,0.6432660818099976,293.1759948730469,297.1499938964844,293.1499938964844,0.0167913492769002,-3988.876953125,304.1085205078125,0.3595776259899139,0.050000000745058,0.2547124326229095,291.1447448730469,291.1499938964844,260.2001037597656,258.69903564453125,279.6976623535156,293.3988342285156,291.14654541015625,1.0,0.4431766271591186,0.60099858045578,0.6499999761581421,1.0,1.0,-1.738063931465149,0.7174257636070251,1.0206382274627686,0.3166737258434295,0.0,0.0,0.8010658025741577,178.895751953125,185.0,19.629302978515625,-20071.87890625,827.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,309.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,22425.42578125,22320.0,0.0,0.0,0.462975412607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957635879516602,1.195777416229248,-1.3754253814113326e-05,0.0,0.0004698612028732,0.0,0.0,211.193359375,0.0,0.0,0.0,0.6765900254249573,4.0,0.0,1.0
643920,293.1792297363281,297.1499938964844,293.1499938964844,0.0965811014175415,-2227.482177734375,304.1520690917969,0.5749514102935791,0.1509308069944381,0.1417379528284073,293.56719970703125,297.1499938964844,293.1499938964844,0.0098737739026546,-655.1826171875,301.26904296875,0.3595776259899139,0.050000000745058,0.0536963678896427,293.32891845703125,297.1499938964844,293.1499938964844,0.4217354357242584,-5583.26416015625,304.173583984375,0.8524998426437378,0.5015552043914795,0.3546840846538543,293.3518371582031,297.1499938964844,293.1499938964844,0.6137058138847351,-10128.03515625,304.1762084960937,0.9456745982170104,0.6754622459411621,0.6432660818099976,293.1759948730469,297.1499938964844,293.1499938964844,0.0167913492769002,-3988.876953125,304.1085205078125,0.3595776259899139,0.050000000745058,0.2547124326229095,291.1447448730469,291.1499938964844,260.2001037597656,258.69903564453125,279.6976623535156,293.3988342285156,291.14654541015625,1.0,0.4431766271591186,0.60099858045578,0.6499999761581421,1.0,1.0,-1.738063931465149,0.7174257636070251,1.0206382274627686,0.3166737258434295,0.0,0.0,0.8010658025741577,178.895751953125,185.0,19.629302978515625,-20071.87890625,827.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,309.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,22425.42578125,22320.0,0.0,0.0,0.462975412607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957635879516602,1.195777416229248,-1.3754253814113326e-05,0.0,0.0004698612028732,0.0,0.0,211.193359375,0.0,0.0,0.0,0.6765900254249573,4.0,0.0,1.0
643980,293.1773681640625,297.1499938964844,293.1499938964844,0.0961484462022781,-2219.00048828125,304.152099609375,0.5723204016685486,0.1505699157714843,0.1415233165025711,293.57958984375,297.1499938964844,293.1499938964844,0.0095931012183427,-643.541015625,301.096923828125,0.3579408526420593,0.050000000745058,0.0538208819925785,293.32525634765625,297.1499938964844,293.1499938964844,0.416715532541275,-5530.71337890625,304.174072265625,0.8478381037712097,0.4977623224258423,0.3521406948566437,293.3492431640625,297.1499938964844,293.1499938964844,0.6070604920387268,-10041.0458984375,304.17852783203125,0.9398377537727356,0.6708751916885376,0.6390945911407471,293.1781311035156,297.1499938964844,293.1499938964844,0.0167568270117044,-3984.2626953125,304.0935974121094,0.3579408526420593,0.050000000745058,0.2553030848503113,291.1745300292969,291.1499938964844,260.23931884765625,258.7304992675781,279.72186279296875,293.4027404785156,291.1765441894531,1.0,0.4446965754032135,0.658899188041687,0.6499999761581421,1.0,1.0,-1.730602502822876,0.7140505313873291,1.0165519714355469,0.3148005902767181,0.0,0.0,0.795821487903595,181.8842315673828,173.0,34.912147521972656,-20008.724609375,830.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,309.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,22435.0078125,22320.0,0.0,0.0,0.4623627662658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873849630355835,1.1873986721038818,-1.3635169125336688e-05,0.0,0.0004692394286394,0.0,0.0,207.5705108642578,0.0,0.0,0.0,0.6725387573242188,4.0,0.0,1.0
