time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644040,293.1773681640625,297.1499938964844,293.1499938964844,0.0961484462022781,-2219.00048828125,304.152099609375,0.5723204016685486,0.1505699157714843,0.1415233165025711,293.57958984375,297.1499938964844,293.1499938964844,0.0095931012183427,-643.541015625,301.096923828125,0.3579408526420593,0.050000000745058,0.0538208819925785,293.32525634765625,297.1499938964844,293.1499938964844,0.416715532541275,-5530.71337890625,304.174072265625,0.8478381037712097,0.4977623224258423,0.3521406948566437,293.3492431640625,297.1499938964844,293.1499938964844,0.6070604920387268,-10041.0458984375,304.17852783203125,0.9398377537727356,0.6708751916885376,0.6390945911407471,293.1781311035156,297.1499938964844,293.1499938964844,0.0167568270117044,-3984.2626953125,304.0935974121094,0.3579408526420593,0.050000000745058,0.2553030848503113,291.1745300292969,291.1499938964844,260.23931884765625,258.7304992675781,279.72186279296875,293.4027404785156,291.1765441894531,1.0,0.4446965754032135,0.658899188041687,0.6499999761581421,1.0,1.0,-1.730602502822876,0.7140505313873291,1.0165519714355469,0.3148005902767181,0.0,0.0,0.795821487903595,181.8842315673828,173.0,34.912147521972656,-20008.724609375,830.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,309.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,22435.0078125,22320.0,0.0,0.0,0.4623627662658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873849630355835,1.1873986721038818,-1.3635169125336688e-05,0.0,0.0004692394286394,0.0,0.0,207.5705108642578,0.0,0.0,0.0,0.6725387573242188,4.0,0.0,1.0
644100,293.1763610839844,297.1499938964844,293.1499938964844,0.095887467265129,-2213.927978515625,304.1521911621094,0.5724395513534546,0.1504166424274444,0.1413530856370926,293.585693359375,297.1499938964844,293.1499938964844,0.0094346972182393,-636.6757202148438,301.0097045898437,0.3582262396812439,0.050000000745058,0.0537989884614944,293.3234558105469,297.1499938964844,293.1499938964844,0.4141770899295807,-5504.09130859375,304.17431640625,0.8472855091094971,0.4958960115909576,0.3508218824863434,293.3479309082031,297.1499938964844,293.1499938964844,0.6036926507949829,-9997.041015625,304.1794738769531,0.9392416477203368,0.6686089634895325,0.636942446231842,293.17919921875,297.1499938964844,293.1499938964844,0.0166915338486433,-3975.9443359375,304.0860290527344,0.3582262396812439,0.050000000745058,0.2551992237567901,291.188720703125,291.1499938964844,260.25848388671875,258.7459716796875,279.7344665527344,293.4048156738281,291.19073486328125,1.0,0.4434587955474853,0.6584513783454895,0.6499999761581421,1.0,1.0,-1.7260808944702148,0.7120016813278198,1.0140790939331057,0.3136840462684631,0.0,0.0,0.7918175458908081,181.2311248779297,173.0,37.07246398925781,-19961.357421875,824.4302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,309.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,22473.017578125,21240.0,0.0,0.0,0.4618836939334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802061796188354,1.1802197694778442,-1.354055439151125e-05,0.0,0.0004687532200478,0.0,0.0,204.5746612548828,0.0,0.0,0.0,0.6542274355888367,4.0,0.0,1.0
644160,293.1752624511719,297.1499938964844,293.1499938964844,0.0957820191979408,-2212.1015625,304.1519775390625,0.5734515190124512,0.1503017991781234,0.1411638110876083,293.5916748046875,297.1499938964844,293.1499938964844,0.0092773791402578,-630.133056640625,300.91717529296875,0.3591761291027069,0.050000000745058,0.0537267625331878,293.3215637207031,297.1499938964844,293.1499938964844,0.4123543500900268,-5485.595703125,304.1731872558594,0.8477988243103027,0.4940710961818695,0.3494886457920074,293.34649658203125,297.1499938964844,293.1499938964844,0.6013257503509521,-9967.353515625,304.1783752441406,0.9400621056556702,0.666384220123291,0.6347689628601074,293.1801452636719,297.1499938964844,293.1499938964844,0.0166352614760398,-3970.378662109375,304.0783996582031,0.3591761291027069,0.050000000745058,0.2548566162586212,291.18341064453125,291.1499938964844,260.2773742675781,258.7612609863281,279.7472839355469,293.4068298339844,291.1820678710937,1.0,0.4414080381393432,0.6580137610435486,0.6499999761581421,1.0,1.0,-1.7211453914642334,0.7097681760787964,1.011377215385437,0.3124574720859527,0.0,0.0,0.7899047136306763,179.2945556640625,161.0,6.307522296905518,-19818.1953125,814.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,309.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21658.080078125,21240.0,0.0,0.0,0.4611116945743561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1508105993270874,1.1508235931396484,-1.2940159649588168e-05,0.0,0.0004679697449319,0.0,0.0,190.3515625,0.0,0.0,0.0,0.6531530022621155,4.0,0.0,1.0
644220,293.1726989746094,297.1499938964844,293.1499938964844,0.0953245535492897,-2203.312744140625,304.152099609375,0.5773289203643799,0.1501801162958145,0.1407957971096038,293.6031799316406,297.1499938964844,293.1499938964844,0.008936776779592,-614.6322021484375,300.7369689941406,0.3624309301376343,0.050000000745058,0.0534877330064773,293.31756591796875,297.1499938964844,293.1499938964844,0.4076794981956482,-5436.568359375,304.1733093261719,0.8510010838508606,0.4905362725257873,0.3468385636806488,293.34332275390625,297.1499938964844,293.1499938964844,0.5951266884803772,-9886.6103515625,304.1793212890625,0.9445359110832214,0.6620481610298157,0.6304464936256409,293.1817321777344,297.1499938964844,293.1499938964844,0.0164154209196567,-3942.837890625,304.0639038085937,0.3624309301376343,0.050000000745058,0.2537227869033813,291.1997375488281,291.1499938964844,260.31427001953125,258.7914123535156,279.7729187011719,293.4107971191406,291.2017517089844,1.0,0.4354368150234222,0.6571385264396667,0.6499999761581421,1.0,1.0,-1.710683822631836,0.7050366401672363,1.0056471824645996,0.3098589479923248,0.0,0.0,0.7826828360557556,173.01467895507812,149.0,25.879228591918945,-19726.154296875,787.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,309.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21460.845703125,21240.0,0.0,0.0,0.4590522348880768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1332918405532837,1.133304476737976,-1.2652565601456445e-05,0.0,0.0004658796533476,0.0,0.0,182.85205078125,0.0,0.0,0.0,0.6446420550346375,4.0,0.0,1.0
644280,293.1726989746094,297.1499938964844,293.1499938964844,0.0953245535492897,-2203.312744140625,304.152099609375,0.5773289203643799,0.1501801162958145,0.1407957971096038,293.6031799316406,297.1499938964844,293.1499938964844,0.008936776779592,-614.6322021484375,300.7369689941406,0.3624309301376343,0.050000000745058,0.0534877330064773,293.31756591796875,297.1499938964844,293.1499938964844,0.4076794981956482,-5436.568359375,304.1733093261719,0.8510010838508606,0.4905362725257873,0.3468385636806488,293.34332275390625,297.1499938964844,293.1499938964844,0.5951266884803772,-9886.6103515625,304.1793212890625,0.9445359110832214,0.6620481610298157,0.6304464936256409,293.1817321777344,297.1499938964844,293.1499938964844,0.0164154209196567,-3942.837890625,304.0639038085937,0.3624309301376343,0.050000000745058,0.2537227869033813,291.1997375488281,291.1499938964844,260.31427001953125,258.7914123535156,279.7729187011719,293.4107971191406,291.2017517089844,1.0,0.4354368150234222,0.6571385264396667,0.6499999761581421,1.0,1.0,-1.710683822631836,0.7050366401672363,1.0056471824645996,0.3098589479923248,0.0,0.0,0.7826828360557556,173.01467895507812,149.0,25.879228591918945,-19726.154296875,787.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,309.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21460.845703125,21240.0,0.0,0.0,0.4590522348880768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1332918405532837,1.133304476737976,-1.2652565601456445e-05,0.0,0.0004658796533476,0.0,0.0,182.85205078125,0.0,0.0,0.0,0.6446420550346375,4.0,0.0,1.0
644340,293.1698608398437,297.1499938964844,293.1499938964844,0.0948353856801986,-2193.828857421875,304.1521911621094,0.5830776691436768,0.1501799970865249,0.1404639333486557,293.6141357421875,297.1499938964844,293.1499938964844,0.0085842404514551,-597.7164306640625,300.557373046875,0.36709925532341,0.050000000745058,0.0531660392880439,293.3134460449219,297.1499938964844,293.1499938964844,0.4027877449989319,-5385.0087890625,304.1736755371094,0.8564534187316895,0.4871234595775604,0.3442133367061615,293.3400573730469,297.1499938964844,293.1499938964844,0.5885520577430725,-9800.720703125,304.18048095703125,0.9517213702201844,0.657813310623169,0.6261391639709473,293.182861328125,297.1499938964844,293.1499938964844,0.0161419287323951,-3907.272216796875,304.05029296875,0.36709925532341,0.050000000745058,0.2521967887878418,291.225341796875,291.1499938964844,260.3500061035156,258.82098388671875,279.7982482910156,293.4143981933594,291.22686767578125,1.0,0.427745908498764,0.6562632918357849,0.6499999761581421,1.0,1.0,-1.699743390083313,0.7000927329063416,0.9996507167816162,0.3071434795856476,0.0,0.0,0.7708507180213928,164.63294982910156,137.0,31.03870964050293,-19598.26953125,755.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360412597656,309.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,21517.6875,20160.0,0.0,0.0,0.4564296007156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109136700630188,1.1091490983963013,-1.2336497093201617e-05,0.0,0.0004632180207408,0.0,0.0,173.5945281982422,0.0,0.0,0.0,0.6185765266418457,4.0,0.0,1.0
644400,293.1698608398437,297.1499938964844,293.1499938964844,0.0948353856801986,-2193.828857421875,304.1521911621094,0.5830776691436768,0.1501799970865249,0.1404639333486557,293.6141357421875,297.1499938964844,293.1499938964844,0.0085842404514551,-597.7164306640625,300.557373046875,0.36709925532341,0.050000000745058,0.0531660392880439,293.3134460449219,297.1499938964844,293.1499938964844,0.4027877449989319,-5385.0087890625,304.1736755371094,0.8564534187316895,0.4871234595775604,0.3442133367061615,293.3400573730469,297.1499938964844,293.1499938964844,0.5885520577430725,-9800.720703125,304.18048095703125,0.9517213702201844,0.657813310623169,0.6261391639709473,293.182861328125,297.1499938964844,293.1499938964844,0.0161419287323951,-3907.272216796875,304.05029296875,0.36709925532341,0.050000000745058,0.2521967887878418,291.225341796875,291.1499938964844,260.3500061035156,258.82098388671875,279.7982482910156,293.4143981933594,291.22686767578125,1.0,0.427745908498764,0.6562632918357849,0.6499999761581421,1.0,1.0,-1.699743390083313,0.7000927329063416,0.9996507167816162,0.3071434795856476,0.0,0.0,0.7708507180213928,164.63294982910156,137.0,31.03870964050293,-19598.26953125,755.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360412597656,309.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,21517.6875,20160.0,0.0,0.0,0.4564296007156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109136700630188,1.1091490983963013,-1.2336497093201617e-05,0.0,0.0004632180207408,0.0,0.0,173.5945281982422,0.0,0.0,0.0,0.6185765266418457,4.0,0.0,1.0
644460,293.166748046875,297.1499938964844,293.1499938964844,0.0947219580411911,-2192.00146484375,304.15167236328125,0.5902891159057617,0.1503045260906219,0.1401931792497635,293.6233215332031,297.1499938964844,293.1499938964844,0.0082606431096792,-582.358154296875,300.3678283691406,0.3729373812675476,0.050000000745058,0.0527946911752224,293.3090515136719,297.1499938964844,293.1499938964844,0.399385541677475,-5350.20703125,304.1715087890625,0.8638149499893188,0.4838749766349792,0.3416576087474823,293.3363647460937,297.1499938964844,293.1499938964844,0.5840315222740173,-9743.8466796875,304.1779479980469,0.9608184099197388,0.6537459492683411,0.6219215989112854,293.1835021972656,297.1499938964844,293.1499938964844,0.0159161929041147,-3880.489501953125,304.0371398925781,0.3729373812675476,0.050000000745058,0.2504352629184723,291.2109680175781,291.1499938964844,260.38360595703125,258.8489685058594,279.82208251953125,293.4167175292969,291.2118225097656,1.0,0.4189291894435882,0.6554474234580994,0.6499999761581421,1.0,1.0,-1.6887251138687134,0.6951161026954651,0.9936089515686036,0.3044182658195495,0.0,0.0,0.7638108134269714,154.9942626953125,125.0,1.2668349742889404,-19376.181640625,718.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071228027344,309.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20484.38671875,20160.0,0.0,0.0,0.4528357088565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0632632970809937,1.0632747411727903,-1.1497660125314724e-05,0.0,0.0004595706705003,0.0,0.0,154.48074340820312,0.0,0.0,0.0,0.6096601486206055,4.0,0.0,1.0
644520,293.166748046875,297.1499938964844,293.1499938964844,0.0947219580411911,-2192.00146484375,304.15167236328125,0.5902891159057617,0.1503045260906219,0.1401931792497635,293.6233215332031,297.1499938964844,293.1499938964844,0.0082606431096792,-582.358154296875,300.3678283691406,0.3729373812675476,0.050000000745058,0.0527946911752224,293.3090515136719,297.1499938964844,293.1499938964844,0.399385541677475,-5350.20703125,304.1715087890625,0.8638149499893188,0.4838749766349792,0.3416576087474823,293.3363647460937,297.1499938964844,293.1499938964844,0.5840315222740173,-9743.8466796875,304.1779479980469,0.9608184099197388,0.6537459492683411,0.6219215989112854,293.1835021972656,297.1499938964844,293.1499938964844,0.0159161929041147,-3880.489501953125,304.0371398925781,0.3729373812675476,0.050000000745058,0.2504352629184723,291.2109680175781,291.1499938964844,260.38360595703125,258.8489685058594,279.82208251953125,293.4167175292969,291.2118225097656,1.0,0.4189291894435882,0.6554474234580994,0.6499999761581421,1.0,1.0,-1.6887251138687134,0.6951161026954651,0.9936089515686036,0.3044182658195495,0.0,0.0,0.7638108134269714,154.9942626953125,125.0,1.2668349742889404,-19376.181640625,718.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071228027344,309.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20484.38671875,20160.0,0.0,0.0,0.4528357088565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0632632970809937,1.0632747411727903,-1.1497660125314724e-05,0.0,0.0004595706705003,0.0,0.0,154.48074340820312,0.0,0.0,0.0,0.6096601486206055,4.0,0.0,1.0
644580,293.16357421875,297.1499938964844,293.1499938964844,0.09442138671875,-2186.182861328125,304.151611328125,0.5987063646316528,0.1505250930786132,0.1399932205677032,293.6312255859375,297.1499938964844,293.1499938964844,0.0079324785619974,-565.5199584960938,300.1874694824219,0.3798311352729797,0.050000000745058,0.0523942671716213,293.3046264648437,297.1499938964844,293.1499938964844,0.3950843214988708,-5304.81787109375,304.1715087890625,0.8729546070098877,0.4807435274124145,0.3391744196414947,293.3326110839844,297.1499938964844,293.1499938964844,0.5781979560852051,-9667.7099609375,304.1783447265625,0.9711994528770448,0.6497849225997925,0.6177987456321716,293.1837158203125,297.1499938964844,293.1499938964844,0.0156305581331253,-3842.7724609375,304.0252990722656,0.3798311352729797,0.050000000745058,0.2485358417034149,291.2267761230469,291.1499938964844,260.4143371582031,258.87457275390625,279.84454345703125,293.4186706542969,291.2276916503906,1.0,0.4093341827392578,0.6546315550804138,0.6499999761581421,1.0,1.0,-1.677792191505432,0.690177857875824,0.9876142740249634,0.3017350435256958,0.0,0.0,0.7525017261505127,144.62362670898438,113.0,14.831438064575195,-19247.806640625,681.1254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8634338378906,309.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,20445.986328125,20160.0,0.0,0.0,0.4487241804599762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383241176605225,1.0383353233337402,-1.1170705874974374e-05,0.0,0.0004553979961201,0.0,0.0,145.8031005859375,0.0,0.0,0.0,0.5981595516204834,4.0,0.0,1.0
644640,293.16357421875,297.1499938964844,293.1499938964844,0.09442138671875,-2186.182861328125,304.151611328125,0.5987063646316528,0.1505250930786132,0.1399932205677032,293.6312255859375,297.1499938964844,293.1499938964844,0.0079324785619974,-565.5199584960938,300.1874694824219,0.3798311352729797,0.050000000745058,0.0523942671716213,293.3046264648437,297.1499938964844,293.1499938964844,0.3950843214988708,-5304.81787109375,304.1715087890625,0.8729546070098877,0.4807435274124145,0.3391744196414947,293.3326110839844,297.1499938964844,293.1499938964844,0.5781979560852051,-9667.7099609375,304.1783447265625,0.9711994528770448,0.6497849225997925,0.6177987456321716,293.1837158203125,297.1499938964844,293.1499938964844,0.0156305581331253,-3842.7724609375,304.0252990722656,0.3798311352729797,0.050000000745058,0.2485358417034149,291.2267761230469,291.1499938964844,260.4143371582031,258.87457275390625,279.84454345703125,293.4186706542969,291.2276916503906,1.0,0.4093341827392578,0.6546315550804138,0.6499999761581421,1.0,1.0,-1.677792191505432,0.690177857875824,0.9876142740249634,0.3017350435256958,0.0,0.0,0.7525017261505127,144.62362670898438,113.0,14.831438064575195,-19247.806640625,681.1254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8634338378906,309.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,20445.986328125,20160.0,0.0,0.0,0.4487241804599762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383241176605225,1.0383353233337402,-1.1170705874974374e-05,0.0,0.0004553979961201,0.0,0.0,145.8031005859375,0.0,0.0,0.0,0.5981595516204834,4.0,0.0,1.0
644700,293.1620178222656,297.1499938964844,293.1499938964844,0.0943060293793678,-2183.96875,304.1515197753906,0.6032951474189758,0.1506586819887161,0.139910027384758,293.635009765625,297.1499938964844,293.1499938964844,0.0077730016782879,-557.1654663085938,300.09619140625,0.3836599588394165,0.050000000745058,0.0521873719990253,293.30242919921875,297.1499938964844,293.1499938964844,0.393054723739624,-5283.45556640625,304.1712951660156,0.8781850934028625,0.479215532541275,0.3379535377025604,293.33074951171875,297.1499938964844,293.1499938964844,0.5754303932189941,-9631.740234375,304.17822265625,0.9766994714736938,0.6478371024131775,0.6157594323158264,293.1836853027344,297.1499938964844,293.1499938964844,0.0154912294819951,-3824.3212890625,304.0196228027344,0.3836599588394165,0.050000000745058,0.2475544214248657,291.23223876953125,291.1499938964844,260.4286499023437,258.88653564453125,279.8553771972656,293.4196472167969,291.2328491210937,1.0,0.4043090045452118,0.6542236804962158,0.6499999761581421,1.0,1.0,-1.6723511219024658,0.6877202987670898,0.984630823135376,0.3004069626331329,0.0,0.0,0.7464582920074463,139.27052307128906,113.0,14.067668914794922,-19171.7890625,661.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9351501464844,309.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20455.537109375,19080.0,0.0,0.0,0.4465075433254242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245654582977295,1.0245764255523682,-1.1000512131431606e-05,0.0,0.0004531483864411,0.0,0.0,141.2340545654297,0.0,0.0,0.0,0.5769670605659485,4.0,0.0,1.0
644760,293.1604919433594,297.1499938964844,293.1499938964844,0.0944080874323844,-2186.23583984375,304.15106201171875,0.6081181168556213,0.1508060991764068,0.1398365944623947,293.6387023925781,297.1499938964844,293.1499938964844,0.0076247691176831,-549.7784423828125,299.9967956542969,0.3877463340759277,0.050000000745058,0.051977414637804,293.3002014160156,297.1499938964844,293.1499938964844,0.3919152915477752,-5272.2880859375,304.16943359375,0.8838767409324646,0.4777190685272217,0.336749255657196,293.328857421875,297.1499938964844,293.1499938964844,0.5739145278930664,-9613.693359375,304.17578125,0.9823357462882996,0.6459230184555054,0.6137414574623108,293.1836242675781,297.1499938964844,293.1499938964844,0.015392942354083,-3813.3447265625,304.0137939453125,0.3877463340759277,0.050000000745058,0.2465584725141525,291.2135925292969,291.1499938964844,260.4423217773437,258.89794921875,279.86590576171875,293.42059326171875,291.2098999023437,1.0,0.3991548418998718,0.6538368463516235,0.6499999761581421,1.0,1.0,-1.666946291923523,0.6852791905403137,0.9816671013832092,0.2990922331809997,0.0,0.0,0.7438228726387024,133.8411407470703,101.0,-25.436429977416992,-18992.51171875,642.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0188293457031,309.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,19591.326171875,19080.0,0.0,0.0,0.4440186321735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9913806319236756,0.9913910627365112,-1.0398829545010813e-05,0.0,0.0004506224649958,0.0,0.0,128.8433074951172,0.0,0.0,0.0,0.5741645097732544,4.0,0.0,1.0
644820,293.15753173828125,297.1499938964844,293.1499938964844,0.0943365544080734,-2184.975830078125,304.1508483886719,0.6182518005371094,0.1511376798152923,0.1397187858819961,293.6459655761719,297.1499938964844,293.1499938964844,0.0073273098096251,-533.785888671875,299.8061828613281,0.3961202800273895,0.050000000745058,0.0515510253608226,293.2958068847656,297.1499938964844,293.1499938964844,0.3885219991207123,-5236.6923828125,304.1687316894531,0.8967429399490356,0.474806010723114,0.3343997299671173,293.3249816894531,297.1499938964844,293.1499938964844,0.569305419921875,-9553.9921875,304.1750183105469,0.9938223361968994,0.6421784162521362,0.6097936630249023,293.1833190917969,297.1499938964844,293.1499938964844,0.0151376510038971,-3780.000732421875,304.0030212402344,0.3961202800273895,0.050000000745058,0.2445358633995056,291.2079162597656,291.1499938964844,260.4678039550781,258.9192810058594,279.8861999511719,293.4225769042969,291.2085876464844,1.0,0.3885024785995483,0.653063178062439,0.6499999761581421,1.0,1.0,-1.6563037633895874,0.6804725527763367,0.9758312702178956,0.2965175807476043,0.0,0.0,0.7371358275413513,122.8237533569336,89.0,-2.6953320503234863,-18882.564453125,604.1921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1658020019531,309.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,19311.69921875,19080.0,0.0,0.0,0.4387635886669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9720786213874816,0.9720887541770936,-1.0105452020070516e-05,0.0,0.0004452892753761,0.0,0.0,122.41134643554688,0.0,0.0,0.0,0.5648725628852844,4.0,0.0,1.0
644880,293.15753173828125,297.1499938964844,293.1499938964844,0.0943365544080734,-2184.975830078125,304.1508483886719,0.6182518005371094,0.1511376798152923,0.1397187858819961,293.6459655761719,297.1499938964844,293.1499938964844,0.0073273098096251,-533.785888671875,299.8061828613281,0.3961202800273895,0.050000000745058,0.0515510253608226,293.2958068847656,297.1499938964844,293.1499938964844,0.3885219991207123,-5236.6923828125,304.1687316894531,0.8967429399490356,0.474806010723114,0.3343997299671173,293.3249816894531,297.1499938964844,293.1499938964844,0.569305419921875,-9553.9921875,304.1750183105469,0.9938223361968994,0.6421784162521362,0.6097936630249023,293.1833190917969,297.1499938964844,293.1499938964844,0.0151376510038971,-3780.000732421875,304.0030212402344,0.3961202800273895,0.050000000745058,0.2445358633995056,291.2079162597656,291.1499938964844,260.4678039550781,258.9192810058594,279.8861999511719,293.4225769042969,291.2085876464844,1.0,0.3885024785995483,0.653063178062439,0.6499999761581421,1.0,1.0,-1.6563037633895874,0.6804725527763367,0.9758312702178956,0.2965175807476043,0.0,0.0,0.7371358275413513,122.8237533569336,89.0,-2.6953320503234863,-18882.564453125,604.1921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1658020019531,309.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,19311.69921875,19080.0,0.0,0.0,0.4387635886669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9720786213874816,0.9720887541770936,-1.0105452020070516e-05,0.0,0.0004452892753761,0.0,0.0,122.41134643554688,0.0,0.0,0.0,0.5648725628852844,4.0,0.0,1.0
644940,293.1546325683594,297.1499938964844,293.1499938964844,0.0942020118236541,-2182.27685546875,304.1507873535156,0.6278048753738403,0.1515372395515442,0.1396938264369964,293.6531677246094,297.1499938964844,293.1499938964844,0.0070390445180237,-517.4935913085938,299.6195373535156,0.4035451710224151,0.050000000745058,0.0511690191924572,293.29150390625,297.1499938964844,293.1499938964844,0.3846934139728546,-5195.94970703125,304.1688842773437,0.9099993705749512,0.4719858467578888,0.3321423530578613,293.31707763671875,297.1499938964844,293.1499938964844,0.5540204644203186,-9340.3466796875,304.1937866210937,0.9990000128746032,0.6393099427223206,0.5958724617958069,293.1827087402344,297.1499938964844,293.1499938964844,0.0148865804076194,-3745.240234375,303.9933166503906,0.4035451710224151,0.050000000745058,0.2427237927913665,291.2206115722656,291.1499938964844,260.49102783203125,258.938720703125,279.9144897460937,293.4241638183594,291.22332763671875,1.0,0.3770617842674255,0.6522894501686096,0.6499999761581421,1.0,1.0,-1.6342618465423584,0.6704841256141663,0.9637777805328368,0.2913793623447418,0.0,0.0,0.7270925045013428,112.70672607421876,77.0,20.737869262695312,-18661.44921875,561.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2778015136719,309.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19315.728515625,18000.0,0.0,0.0,0.433353066444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950783908367157,0.9507937431335448,-9.857713848759886e-06,0.0,0.0004397982556838,0.0,0.0,116.18034362792967,0.0,0.0,0.0,0.5403205752372742,4.0,0.0,1.0
645000,293.1546325683594,297.1499938964844,293.1499938964844,0.0942020118236541,-2182.27685546875,304.1507873535156,0.6278048753738403,0.1515372395515442,0.1396938264369964,293.6531677246094,297.1499938964844,293.1499938964844,0.0070390445180237,-517.4935913085938,299.6195373535156,0.4035451710224151,0.050000000745058,0.0511690191924572,293.29150390625,297.1499938964844,293.1499938964844,0.3846934139728546,-5195.94970703125,304.1688842773437,0.9099993705749512,0.4719858467578888,0.3321423530578613,293.31707763671875,297.1499938964844,293.1499938964844,0.5540204644203186,-9340.3466796875,304.1937866210937,0.9990000128746032,0.6393099427223206,0.5958724617958069,293.1827087402344,297.1499938964844,293.1499938964844,0.0148865804076194,-3745.240234375,303.9933166503906,0.4035451710224151,0.050000000745058,0.2427237927913665,291.2206115722656,291.1499938964844,260.49102783203125,258.938720703125,279.9144897460937,293.4241638183594,291.22332763671875,1.0,0.3770617842674255,0.6522894501686096,0.6499999761581421,1.0,1.0,-1.6342618465423584,0.6704841256141663,0.9637777805328368,0.2913793623447418,0.0,0.0,0.7270925045013428,112.70672607421876,77.0,20.737869262695312,-18661.44921875,561.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2778015136719,309.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19315.728515625,18000.0,0.0,0.0,0.433353066444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950783908367157,0.9507937431335448,-9.857713848759886e-06,0.0,0.0004397982556838,0.0,0.0,116.18034362792967,0.0,0.0,0.0,0.5403205752372742,4.0,0.0,1.0
645060,293.1518249511719,297.1499938964844,293.1499938964844,0.0941537320613861,-2181.201416015625,304.150634765625,0.6374193429946899,0.1519899517297744,0.1397693902254104,293.6603698730469,297.1499938964844,293.1499938964844,0.006766349542886,-501.6409606933594,299.4307861328125,0.4108203947544098,0.050000000745058,0.0508275032043457,293.287353515625,297.1499938964844,293.1499938964844,0.3810160458087921,-5156.8154296875,304.1687927246094,0.9244784712791444,0.4692389070987701,0.3299795985221863,293.2835693359375,297.1499938964844,293.1499938964844,0.5238374471664429,-8918.9912109375,304.2294006347656,0.9990000128746032,0.6418167948722839,0.5680360794067383,293.1814880371094,297.1499938964844,293.1499938964844,0.0146671338006854,-3714.236572265625,303.98553466796875,0.4108203947544098,0.050000000745058,0.2411037981510162,291.2333679199219,291.1499938964844,260.5121765136719,258.9564819335937,279.95269775390625,293.4214782714844,291.2369689941406,1.0,0.364218145608902,0.6515926122665405,0.6499999761581421,1.0,1.0,-1.5959508419036863,0.6532683968544006,0.9426825046539308,0.2820767760276794,0.0,0.0,0.715429961681366,103.29015350341795,65.0,29.5598373413086,-18198.375,511.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45147705078125,309.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18376.470703125,18000.0,0.0,0.0,0.4267759919166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025053977966307,0.9025145173072816,-9.101971045311076e-06,0.0,0.00043312337948,0.0,0.0,101.16494750976562,0.0,0.0,0.0,0.5303852558135986,4.0,0.0,1.0
645120,293.1518249511719,297.1499938964844,293.1499938964844,0.0941537320613861,-2181.201416015625,304.150634765625,0.6374193429946899,0.1519899517297744,0.1397693902254104,293.6603698730469,297.1499938964844,293.1499938964844,0.006766349542886,-501.6409606933594,299.4307861328125,0.4108203947544098,0.050000000745058,0.0508275032043457,293.287353515625,297.1499938964844,293.1499938964844,0.3810160458087921,-5156.8154296875,304.1687927246094,0.9244784712791444,0.4692389070987701,0.3299795985221863,293.2835693359375,297.1499938964844,293.1499938964844,0.5238374471664429,-8918.9912109375,304.2294006347656,0.9990000128746032,0.6418167948722839,0.5680360794067383,293.1814880371094,297.1499938964844,293.1499938964844,0.0146671338006854,-3714.236572265625,303.98553466796875,0.4108203947544098,0.050000000745058,0.2411037981510162,291.2333679199219,291.1499938964844,260.5121765136719,258.9564819335937,279.95269775390625,293.4214782714844,291.2369689941406,1.0,0.364218145608902,0.6515926122665405,0.6499999761581421,1.0,1.0,-1.5959508419036863,0.6532683968544006,0.9426825046539308,0.2820767760276794,0.0,0.0,0.715429961681366,103.29015350341795,65.0,29.5598373413086,-18198.375,511.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45147705078125,309.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18376.470703125,18000.0,0.0,0.0,0.4267759919166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025053977966307,0.9025145173072816,-9.101971045311076e-06,0.0,0.00043312337948,0.0,0.0,101.16494750976562,0.0,0.0,0.0,0.5303852558135986,4.0,0.0,1.0
645180,293.1490478515625,297.1499938964844,293.1499938964844,0.0938157141208648,-2174.0927734375,304.1509704589844,0.6490541696548462,0.1525081545114517,0.1398811042308807,293.66766357421875,297.1499938964844,293.1499938964844,0.0064873732626438,-484.2407531738281,299.2549133300781,0.4198071360588074,0.050000000745058,0.0504726432263851,293.2834777832031,297.1499938964844,293.1499938964844,0.3760966956615448,-5103.306640625,304.1706848144531,0.942030906677246,0.4665507972240448,0.3278438746929168,293.2304992675781,297.1499938964844,293.1499938964844,0.4885680973529815,-8427.451171875,304.2615051269531,0.9990000128746032,0.6491559147834778,0.5375861525535583,293.1793518066406,297.1499938964844,293.1499938964844,0.0143963079899549,-3671.978759765625,303.9813232421875,0.4198071360588074,0.050000000745058,0.2394204884767532,291.2859802246094,291.1499938964844,260.5314636230469,258.9727478027344,279.99566650390625,293.4234313964844,291.2895812988281,1.0,0.3503037691116333,0.6508957147598267,0.6499999761581421,1.0,1.0,-1.554518222808838,0.6347060799598694,0.9198120832443236,0.2721058130264282,0.0,0.0,0.6937435865402222,93.498779296875,68.0,59.17073440551758,-17760.931640625,460.5894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6625671386719,309.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18470.02734375,18000.0,0.0,0.0,0.4190503358840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8607584834098816,0.860767126083374,-8.676127436046954e-06,0.0,0.000425282807555,0.0,0.0,90.8610382080078,0.0,0.0,0.0,0.5120624303817749,4.0,0.0,1.0
645240,293.1490478515625,297.1499938964844,293.1499938964844,0.0938157141208648,-2174.0927734375,304.1509704589844,0.6490541696548462,0.1525081545114517,0.1398811042308807,293.66766357421875,297.1499938964844,293.1499938964844,0.0064873732626438,-484.2407531738281,299.2549133300781,0.4198071360588074,0.050000000745058,0.0504726432263851,293.2834777832031,297.1499938964844,293.1499938964844,0.3760966956615448,-5103.306640625,304.1706848144531,0.942030906677246,0.4665507972240448,0.3278438746929168,293.2304992675781,297.1499938964844,293.1499938964844,0.4885680973529815,-8427.451171875,304.2615051269531,0.9990000128746032,0.6491559147834778,0.5375861525535583,293.1793518066406,297.1499938964844,293.1499938964844,0.0143963079899549,-3671.978759765625,303.9813232421875,0.4198071360588074,0.050000000745058,0.2394204884767532,291.2859802246094,291.1499938964844,260.5314636230469,258.9727478027344,279.99566650390625,293.4234313964844,291.2895812988281,1.0,0.3503037691116333,0.6508957147598267,0.6499999761581421,1.0,1.0,-1.554518222808838,0.6347060799598694,0.9198120832443236,0.2721058130264282,0.0,0.0,0.6937435865402222,93.498779296875,68.0,59.17073440551758,-17760.931640625,460.5894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6625671386719,309.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18470.02734375,18000.0,0.0,0.0,0.4190503358840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8607584834098816,0.860767126083374,-8.676127436046954e-06,0.0,0.000425282807555,0.0,0.0,90.8610382080078,0.0,0.0,0.0,0.5120624303817749,4.0,0.0,1.0
645300,293.1477355957031,297.1499938964844,293.1499938964844,0.0937529355287551,-2172.655029296875,304.1509094238281,0.6540544033050537,0.1527725607156753,0.1399969607591629,293.6713562011719,297.1499938964844,293.1499938964844,0.0063578411936759,-476.1328430175781,299.1639709472656,0.4237095713615417,0.050000000745058,0.0503404475748539,293.2816162109375,297.1499938964844,293.1499938964844,0.3739314079284668,-5079.98193359375,304.1708679199219,0.9488049745559692,0.4652248024940491,0.3268254399299621,293.1993408203125,297.1499938964844,293.1499938964844,0.4744403064250946,-8233.5283203125,304.2667541503906,0.9990000128746032,0.654254138469696,0.5257899761199951,293.1780700683594,297.1499938964844,293.1499938964844,0.0142975887283682,-3656.445556640625,303.9798889160156,0.4237095713615417,0.050000000745058,0.2387934178113937,291.3058166503906,291.1499938964844,260.5404968261719,258.9803466796875,280.0168151855469,293.43023681640625,291.3076477050781,1.0,0.3452681303024292,0.6505472660064697,0.6499999761581421,1.0,1.0,-1.5383532047271729,0.6275027394294739,0.910850465297699,0.2681570947170257,0.0,0.0,0.6813098788261414,89.8412094116211,68.0,51.29624176025391,-17539.435546875,441.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7845153808594,309.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18527.783203125,18000.0,0.0,0.0,0.4146850109100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344513177871704,0.8344597816467285,-8.418380275543313e-06,0.0,0.0004208525642752,0.0,0.0,84.78262329101562,0.0,0.0,0.0,0.5008265376091003,4.0,0.0,1.0
645360,293.1466064453125,297.1499938964844,293.1499938964844,0.0938219651579856,-2173.907470703125,304.1506042480469,0.658209502696991,0.1530245989561081,0.1401325017213821,293.6750793457031,297.1499938964844,293.1499938964844,0.0062397494912147,-468.8865661621094,299.0670471191406,0.4269638657569885,0.050000000745058,0.0502389147877693,293.27978515625,297.1499938964844,293.1499938964844,0.3722675442695617,-5062.435546875,304.1700744628906,0.9539270997047424,0.4639142155647278,0.3258363008499145,293.168701171875,297.1499938964844,293.1499938964844,0.4634543657302856,-8084.93359375,304.26544189453125,0.9990000128746032,0.6596484780311584,0.5165471434593201,293.17681884765625,297.1499938964844,293.1499938964844,0.0142356641590595,-3647.28271484375,303.9784240722656,0.4269638657569885,0.050000000745058,0.2383117824792862,291.3114624023437,291.1499938964844,260.5491027832031,258.9876708984375,280.03790283203125,293.4418029785156,291.31134033203125,1.0,0.3411718606948852,0.650393545627594,0.6499999761581421,1.0,1.0,-1.5255292654037476,0.6217861175537109,0.9037431478500366,0.2650700509548187,0.0,0.0,0.6699104309082031,87.0281982421875,86.0,29.730024337768555,-17331.15625,427.4636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91131591796875,309.7859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18539.2734375,18000.0,0.0,0.0,0.4100199937820434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075172901153564,0.8075254559516907,-8.152423106366768e-06,0.0,0.0004161181859672,0.0,0.0,78.80197143554688,0.0,0.0,0.0,0.4894555211067199,4.0,0.0,1.0
645420,293.14508056640625,297.1499938964844,293.1499938964844,0.0943951308727264,-2185.21044921875,304.1494445800781,0.6593428254127502,0.1534240990877151,0.1405117064714431,293.68267822265625,297.1499938964844,293.1499938964844,0.0060452688485383,-457.5399169921875,298.8536376953125,0.4274020493030548,0.050000000745058,0.0502258576452732,293.2764587402344,297.1499938964844,293.1499938964844,0.3705332577228546,-5045.541015625,304.1661682128906,0.9527954459190368,0.4613023698329925,0.3240132331848144,293.12274169921875,297.1499938964844,293.1499938964844,0.4605161547660827,-8064.85986328125,304.2309875488281,0.9990000128746032,0.6685537695884705,0.5153412818908691,293.174560546875,297.1499938964844,293.1499938964844,0.0142660150304436,-3654.693115234375,303.974609375,0.4274020493030548,0.050000000745058,0.2382498383522033,291.2807006835937,291.1499938964844,260.5653076171875,259.0014038085937,280.0625915527344,293.46685791015625,291.2756042480469,1.0,0.3411030173301697,0.6500861048698425,0.6499999761581421,1.0,1.0,-1.522241711616516,0.6203411817550659,0.9019004702568054,0.264205664396286,0.0,0.0,0.6537635922431946,86.63265991210938,104.0,-38.53729248046875,-17090.921875,424.6556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14111328125,309.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18414.91015625,18000.0,0.0,0.0,0.4001941084861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624794840812683,0.7624871730804443,-7.694917258049827e-06,0.0,0.000406146136811,0.0,0.0,69.28630065917969,0.0,0.0,0.0,0.4705585837364197,4.0,0.0,1.0
645480,293.14508056640625,297.1499938964844,293.1499938964844,0.0943951308727264,-2185.21044921875,304.1494445800781,0.6593428254127502,0.1534240990877151,0.1405117064714431,293.68267822265625,297.1499938964844,293.1499938964844,0.0060452688485383,-457.5399169921875,298.8536376953125,0.4274020493030548,0.050000000745058,0.0502258576452732,293.2764587402344,297.1499938964844,293.1499938964844,0.3705332577228546,-5045.541015625,304.1661682128906,0.9527954459190368,0.4613023698329925,0.3240132331848144,293.12274169921875,297.1499938964844,293.1499938964844,0.4605161547660827,-8064.85986328125,304.2309875488281,0.9990000128746032,0.6685537695884705,0.5153412818908691,293.174560546875,297.1499938964844,293.1499938964844,0.0142660150304436,-3654.693115234375,303.974609375,0.4274020493030548,0.050000000745058,0.2382498383522033,291.2807006835937,291.1499938964844,260.5653076171875,259.0014038085937,280.0625915527344,293.46685791015625,291.2756042480469,1.0,0.3411030173301697,0.6500861048698425,0.6499999761581421,1.0,1.0,-1.522241711616516,0.6203411817550659,0.9019004702568054,0.264205664396286,0.0,0.0,0.6537635922431946,86.63265991210938,104.0,-38.53729248046875,-17090.921875,424.6556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14111328125,309.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18414.91015625,18000.0,0.0,0.0,0.4001941084861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624794840812683,0.7624871730804443,-7.694917258049827e-06,0.0,0.000406146136811,0.0,0.0,69.28630065917969,0.0,0.0,0.0,0.4705585837364197,4.0,0.0,1.0
645540,293.1442565917969,297.1499938964844,293.1499938964844,0.09538035094738,-2204.85498046875,304.1479797363281,0.6539031863212585,0.1537143290042877,0.1409436464309692,293.69049072265625,297.1499938964844,293.1499938964844,0.0058886352926492,-449.1120300292969,298.6166076660156,0.4223831295967102,0.050000000745058,0.0503841675817966,293.2734680175781,297.1499938964844,293.1499938964844,0.3704690635204315,-5047.3740234375,304.160888671875,0.941239893436432,0.4587063491344452,0.3223282098770141,293.1131286621094,297.1499938964844,293.1499938964844,0.4758552312850952,-8305.357421875,304.1781921386719,0.9990000128746032,0.67127525806427,0.5297093391418457,293.1733093261719,297.1499938964844,293.1499938964844,0.0144393080845475,-3686.456787109375,303.968017578125,0.4223831295967102,0.050000000745058,0.2390007972717285,291.2042541503906,291.1499938964844,260.5802917480469,259.01416015625,280.0598449707031,293.4742126464844,291.197509765625,1.0,0.347629576921463,0.6497786641120911,0.6499999761581421,1.0,1.0,-1.5390690565109253,0.6278361678123474,0.911232888698578,0.2682754397392273,0.0,0.0,0.6513890027999878,90.95821380615234,122.0,-92.29952239990234,-17104.73828125,445.1877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2526550292969,309.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18144.328125,18000.0,0.0,0.0,0.3908371329307556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439860701560974,0.7439935207366943,-7.464548161806306e-06,0.0,0.0003966500225942,0.0,0.0,65.29926300048828,0.0,0.0,0.0,0.4625303447246551,4.0,0.0,1.0
645600,293.1442565917969,297.1499938964844,293.1499938964844,0.09538035094738,-2204.85498046875,304.1479797363281,0.6539031863212585,0.1537143290042877,0.1409436464309692,293.69049072265625,297.1499938964844,293.1499938964844,0.0058886352926492,-449.1120300292969,298.6166076660156,0.4223831295967102,0.050000000745058,0.0503841675817966,293.2734680175781,297.1499938964844,293.1499938964844,0.3704690635204315,-5047.3740234375,304.160888671875,0.941239893436432,0.4587063491344452,0.3223282098770141,293.1131286621094,297.1499938964844,293.1499938964844,0.4758552312850952,-8305.357421875,304.1781921386719,0.9990000128746032,0.67127525806427,0.5297093391418457,293.1733093261719,297.1499938964844,293.1499938964844,0.0144393080845475,-3686.456787109375,303.968017578125,0.4223831295967102,0.050000000745058,0.2390007972717285,291.2042541503906,291.1499938964844,260.5802917480469,259.01416015625,280.0598449707031,293.4742126464844,291.197509765625,1.0,0.347629576921463,0.6497786641120911,0.6499999761581421,1.0,1.0,-1.5390690565109253,0.6278361678123474,0.911232888698578,0.2682754397392273,0.0,0.0,0.6513890027999878,90.95821380615234,122.0,-92.29952239990234,-17104.73828125,445.1877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2526550292969,309.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18144.328125,18000.0,0.0,0.0,0.3908371329307556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439860701560974,0.7439935207366943,-7.464548161806306e-06,0.0,0.0003966500225942,0.0,0.0,65.29926300048828,0.0,0.0,0.0,0.4625303447246551,4.0,0.0,1.0
645660,293.1439514160156,297.1499938964844,293.1499938964844,0.0965175107121467,-2227.456787109375,304.1467590332031,0.6445727944374084,0.1539248973131179,0.1414269208908081,293.6987609863281,297.1499938964844,293.1499938964844,0.0057499008253216,-441.8457946777344,298.36749267578125,0.4144598245620727,0.050000000745058,0.0506749637424945,293.27105712890625,297.1499938964844,293.1499938964844,0.3709717690944671,-5055.09423828125,304.1564636230469,0.9225090742111206,0.4560681283473968,0.3207225203514099,293.1409912109375,297.1499938964844,293.1499938964844,0.5042983293533325,-8725.8193359375,304.12139892578125,0.9990000128746032,0.6666370034217834,0.5551364421844482,293.1742248535156,297.1499938964844,293.1499938964844,0.0146840242668986,-3729.76171875,303.9557189941406,0.4144598245620727,0.050000000745058,0.2403802126646042,291.115234375,291.1499938964844,260.5942687988281,259.026123046875,280.0340576171875,293.4629211425781,291.1083068847656,1.0,0.3590194582939148,0.6490695476531982,0.6499999761581421,1.0,1.0,-1.570246338844299,0.6417521834373474,0.9284940958023072,0.2758531868457794,0.0,0.0,0.661916196346283,98.92093658447266,140.0,-116.00016021728516,-17333.705078125,484.1389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1671447753906,309.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17864.380859375,18000.0,0.0,0.0,0.3833808004856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541147470474243,0.754122257232666,-7.49338050809456e-06,0.0,0.000389082764741,0.0,0.0,66.80104064941406,0.0,0.0,0.0,0.4662644863128662,4.0,0.0,1.0
645720,293.1439514160156,297.1499938964844,293.1499938964844,0.0965175107121467,-2227.456787109375,304.1467590332031,0.6445727944374084,0.1539248973131179,0.1414269208908081,293.6987609863281,297.1499938964844,293.1499938964844,0.0057499008253216,-441.8457946777344,298.36749267578125,0.4144598245620727,0.050000000745058,0.0506749637424945,293.27105712890625,297.1499938964844,293.1499938964844,0.3709717690944671,-5055.09423828125,304.1564636230469,0.9225090742111206,0.4560681283473968,0.3207225203514099,293.1409912109375,297.1499938964844,293.1499938964844,0.5042983293533325,-8725.8193359375,304.12139892578125,0.9990000128746032,0.6666370034217834,0.5551364421844482,293.1742248535156,297.1499938964844,293.1499938964844,0.0146840242668986,-3729.76171875,303.9557189941406,0.4144598245620727,0.050000000745058,0.2403802126646042,291.115234375,291.1499938964844,260.5942687988281,259.026123046875,280.0340576171875,293.4629211425781,291.1083068847656,1.0,0.3590194582939148,0.6490695476531982,0.6499999761581421,1.0,1.0,-1.570246338844299,0.6417521834373474,0.9284940958023072,0.2758531868457794,0.0,0.0,0.661916196346283,98.92093658447266,140.0,-116.00016021728516,-17333.705078125,484.1389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1671447753906,309.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17864.380859375,18000.0,0.0,0.0,0.3833808004856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541147470474243,0.754122257232666,-7.49338050809456e-06,0.0,0.000389082764741,0.0,0.0,66.80104064941406,0.0,0.0,0.0,0.4662644863128662,4.0,0.0,1.0
