time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645780,293.14422607421875,297.1499938964844,293.1499938964844,0.0976692885160446,-2250.24365234375,304.1459350585937,0.6334787607192993,0.1540212929248809,0.1419226974248886,293.7079467773437,297.1499938964844,293.1499938964844,0.0056183137930929,-434.8538208007813,298.1104736328125,0.4054861664772033,0.050000000745058,0.0510738678276538,293.2693786621094,297.1499938964844,293.1499938964844,0.3715352714061737,-5062.98046875,304.1534118652344,0.901305854320526,0.4533403813838959,0.3191402852535248,293.2015686035156,297.1499938964844,293.1499938964844,0.5423471331596375,-9270.5556640625,304.0676574707031,0.9990000128746032,0.6546415686607361,0.5882308483123779,293.1776428222656,297.1499938964844,293.1499938964844,0.0149673819541931,-3778.85107421875,303.9360656738281,0.4054861664772033,0.050000000745058,0.2422724366188049,291.02691650390625,291.1499938964844,260.6074523925781,259.03741455078125,279.99737548828125,293.4471435546875,291.02056884765625,1.0,0.3738369047641754,0.6483604907989502,0.6499999761581421,1.0,1.0,-1.6114197969436646,0.6601949334144592,0.9512248039245604,0.285897821187973,0.0,0.0,0.684273362159729,109.83533477783205,143.0,-119.70077514648438,-17712.21875,538.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8514709472656,309.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17594.392578125,18000.0,0.0,0.0,0.3790290653705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910043001174927,0.7910120487213135,-7.778447070450056e-06,0.0,0.0003846663166768,0.0,0.0,73.75060272216797,0.0,0.0,0.0,0.4813361465930938,4.0,0.0,1.0
645840,293.14422607421875,297.1499938964844,293.1499938964844,0.0976692885160446,-2250.24365234375,304.1459350585937,0.6334787607192993,0.1540212929248809,0.1419226974248886,293.7079467773437,297.1499938964844,293.1499938964844,0.0056183137930929,-434.8538208007813,298.1104736328125,0.4054861664772033,0.050000000745058,0.0510738678276538,293.2693786621094,297.1499938964844,293.1499938964844,0.3715352714061737,-5062.98046875,304.1534118652344,0.901305854320526,0.4533403813838959,0.3191402852535248,293.2015686035156,297.1499938964844,293.1499938964844,0.5423471331596375,-9270.5556640625,304.0676574707031,0.9990000128746032,0.6546415686607361,0.5882308483123779,293.1776428222656,297.1499938964844,293.1499938964844,0.0149673819541931,-3778.85107421875,303.9360656738281,0.4054861664772033,0.050000000745058,0.2422724366188049,291.02691650390625,291.1499938964844,260.6074523925781,259.03741455078125,279.99737548828125,293.4471435546875,291.02056884765625,1.0,0.3738369047641754,0.6483604907989502,0.6499999761581421,1.0,1.0,-1.6114197969436646,0.6601949334144592,0.9512248039245604,0.285897821187973,0.0,0.0,0.684273362159729,109.83533477783205,143.0,-119.70077514648438,-17712.21875,538.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8514709472656,309.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17594.392578125,18000.0,0.0,0.0,0.3790290653705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910043001174927,0.7910120487213135,-7.778447070450056e-06,0.0,0.0003846663166768,0.0,0.0,73.75060272216797,0.0,0.0,0.0,0.4813361465930938,4.0,0.0,1.0
645900,293.14459228515625,297.1499938964844,293.1499938964844,0.0981498137116432,-2259.734130859375,304.14581298828125,0.628965437412262,0.154022604227066,0.1421067267656326,293.7128601074219,297.1499938964844,293.1499938964844,0.0055470094084739,-430.8096008300781,297.981201171875,0.4018585681915283,0.050000000745058,0.0512541681528091,293.26873779296875,297.1499938964844,293.1499938964844,0.3716098070144653,-5064.37548828125,304.1526794433594,0.8930707573890686,0.4519587159156799,0.3183150291442871,293.240234375,297.1499938964844,293.1499938964844,0.5597869753837585,-9513.05078125,304.05108642578125,0.9990000128746032,0.6464002132415771,0.6025946140289307,293.1800537109375,297.1499938964844,293.1499938964844,0.0150857893750071,-3799.79296875,303.9239501953125,0.4018585681915283,0.050000000745058,0.243127703666687,290.98779296875,291.1499938964844,260.6138000488281,259.0428771972656,279.9848937988281,293.4451904296875,290.9831237792969,1.0,0.3799184560775757,0.6480059027671814,0.6499999761581421,1.0,1.0,-1.6291446685791016,0.6681338548660278,0.961010754108429,0.2903226017951965,0.0,0.0,0.6990583539009094,114.76224517822266,143.0,-108.88247680664062,-17900.416015625,563.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122131347656,309.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17467.73046875,18000.0,0.0,0.0,0.3782508671283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818526566028595,0.8185346126556396,-8.018801054276992e-06,0.0,0.0003838765260297,0.0,0.0,79.4172134399414,0.0,0.0,0.0,0.4928959906101227,4.0,0.0,1.0
645960,293.14501953125,297.1499938964844,293.1499938964844,0.0985074564814567,-2266.703125,304.1459350585937,0.624327540397644,0.1540094166994094,0.142281949520111,293.71783447265625,297.1499938964844,293.1499938964844,0.0054744067601859,-426.4029846191406,297.85675048828125,0.3980736136436462,0.050000000745058,0.0514493435621261,293.2680358886719,297.1499938964844,293.1499938964844,0.3712581396102905,-5060.771484375,304.15283203125,0.8847182989120483,0.4505879878997803,0.3175003230571747,293.27740478515625,297.1499938964844,293.1499938964844,0.5687366724014282,-9630.392578125,304.0535888671875,0.9965312480926514,0.637947142124176,0.6088341474533081,293.18280029296875,297.1499938964844,293.1499938964844,0.0151882991194725,-3817.466064453125,303.9106750488281,0.3980736136436462,0.050000000745058,0.2440535426139831,290.96246337890625,291.1499938964844,260.6200561523437,259.0482788085937,279.9842224121094,293.4499206542969,290.9601745605469,1.0,0.3851606249809265,0.6473948955535889,0.6499999761581421,1.0,1.0,-1.6369887590408323,0.6715728044509888,0.9654159545898438,0.2925955355167389,0.0,0.0,0.7141799330711365,119.87713623046876,146.0,-82.72386932373047,-18019.947265625,583.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.334228515625,309.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17380.4921875,18000.0,0.0,0.0,0.3783826828002929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849680483341217,0.8496888279914856,-8.31466695672134e-06,0.0,0.0003840103163383,0.0,0.0,86.32284545898438,0.0,0.0,0.0,0.506197988986969,4.0,0.0,1.0
646020,293.1461181640625,297.1499938964844,293.1499938964844,0.0985777750611305,-2267.41015625,304.1471862792969,0.6149857640266418,0.1539159566164016,0.142621099948883,293.7283935546875,297.1499938964844,293.1499938964844,0.00530736008659,-414.75579833984375,297.64044189453125,0.3900134265422821,0.050000000745058,0.0518650412559509,293.26708984375,297.1499938964844,293.1499938964844,0.3681631982326507,-5025.89501953125,304.1571044921875,0.8686263561248779,0.4477951228618622,0.31589275598526,293.31329345703125,297.1499938964844,293.1499938964844,0.5587295293807983,-9464.59765625,304.1017150878906,0.9781171679496764,0.6273534893989563,0.597374677658081,293.1888122558594,297.1499938964844,293.1499938964844,0.0152811640873551,-3831.464599609375,303.8829040527344,0.3900134265422821,0.050000000745058,0.2460254281759262,290.98883056640625,291.1499938964844,260.6322631835937,259.0588073730469,280.00885009765625,293.46563720703125,290.9911499023437,1.0,0.3927400410175323,0.6461727619171143,0.6499999761581421,1.0,1.0,-1.6248232126235962,0.6660944819450378,0.9587287306785583,0.2896495163440704,0.0,0.0,0.7345864772796631,130.15721130371094,149.0,10.296029090881348,-17994.431640625,603.4500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7752990722656,309.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17472.37109375,18000.0,0.0,0.0,0.3803692162036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042988419532776,0.9043077230453492,-8.917186278267764e-06,0.0,0.0003860263968817,0.0,0.0,99.95774841308594,0.0,0.0,0.0,0.5300820469856262,4.0,0.0,1.0
646080,293.1461181640625,297.1499938964844,293.1499938964844,0.0985777750611305,-2267.41015625,304.1471862792969,0.6149857640266418,0.1539159566164016,0.142621099948883,293.7283935546875,297.1499938964844,293.1499938964844,0.00530736008659,-414.75579833984375,297.64044189453125,0.3900134265422821,0.050000000745058,0.0518650412559509,293.26708984375,297.1499938964844,293.1499938964844,0.3681631982326507,-5025.89501953125,304.1571044921875,0.8686263561248779,0.4477951228618622,0.31589275598526,293.31329345703125,297.1499938964844,293.1499938964844,0.5587295293807983,-9464.59765625,304.1017150878906,0.9781171679496764,0.6273534893989563,0.597374677658081,293.1888122558594,297.1499938964844,293.1499938964844,0.0152811640873551,-3831.464599609375,303.8829040527344,0.3900134265422821,0.050000000745058,0.2460254281759262,290.98883056640625,291.1499938964844,260.6322631835937,259.0588073730469,280.00885009765625,293.46563720703125,290.9911499023437,1.0,0.3927400410175323,0.6461727619171143,0.6499999761581421,1.0,1.0,-1.6248232126235962,0.6660944819450378,0.9587287306785583,0.2896495163440704,0.0,0.0,0.7345864772796631,130.15721130371094,149.0,10.296029090881348,-17994.431640625,603.4500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7752990722656,309.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17472.37109375,18000.0,0.0,0.0,0.3803692162036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042988419532776,0.9043077230453492,-8.917186278267764e-06,0.0,0.0003860263968817,0.0,0.0,99.95774841308594,0.0,0.0,0.0,0.5300820469856262,4.0,0.0,1.0
646140,293.14715576171875,297.1499938964844,293.1499938964844,0.0985631942749023,-2266.70703125,304.14813232421875,0.6083344221115112,0.1538028717041015,0.1427930295467376,293.7397766113281,297.1499938964844,293.1499938964844,0.0051199956797063,-401.5548400878906,297.4164733886719,0.384133905172348,0.050000000745058,0.0521630235016346,293.2664489746094,297.1499938964844,293.1499938964844,0.3650286793708801,-4991.1298828125,304.159912109375,0.8577455282211304,0.4449544548988342,0.3141385018825531,293.3232421875,297.1499938964844,293.1499938964844,0.5528393387794495,-9369.939453125,304.127197265625,0.9647606015205384,0.6211761832237244,0.5911989212036133,293.1945495605469,297.1499938964844,293.1499938964844,0.0153184719383716,-3838.530029296875,303.8537902832031,0.384133905172348,0.050000000745058,0.2474389225244522,291.0101623535156,291.1499938964844,260.6443176269531,259.0692749023437,280.0274353027344,293.4778747558594,291.0115051269531,1.0,0.3982346653938293,0.6449506878852844,0.6499999761581421,1.0,1.0,-1.617562174797058,0.6628072261810303,0.9547548890113832,0.2879728972911834,0.0,0.0,0.7516581416130066,137.55892944335938,152.0,22.60223197937012,-17921.529296875,618.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912292480469,308.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17568.390625,18000.0,0.0,0.0,0.3837077915668487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447186589241028,0.9447280764579772,-9.392741048941389e-06,0.0,0.0003894146357197,0.0,0.0,111.06291198730467,0.0,0.0,0.0,0.5483126044273376,4.0,0.0,1.0
646200,293.14715576171875,297.1499938964844,293.1499938964844,0.0985631942749023,-2266.70703125,304.14813232421875,0.6083344221115112,0.1538028717041015,0.1427930295467376,293.7397766113281,297.1499938964844,293.1499938964844,0.0051199956797063,-401.5548400878906,297.4164733886719,0.384133905172348,0.050000000745058,0.0521630235016346,293.2664489746094,297.1499938964844,293.1499938964844,0.3650286793708801,-4991.1298828125,304.159912109375,0.8577455282211304,0.4449544548988342,0.3141385018825531,293.3232421875,297.1499938964844,293.1499938964844,0.5528393387794495,-9369.939453125,304.127197265625,0.9647606015205384,0.6211761832237244,0.5911989212036133,293.1945495605469,297.1499938964844,293.1499938964844,0.0153184719383716,-3838.530029296875,303.8537902832031,0.384133905172348,0.050000000745058,0.2474389225244522,291.0101623535156,291.1499938964844,260.6443176269531,259.0692749023437,280.0274353027344,293.4778747558594,291.0115051269531,1.0,0.3982346653938293,0.6449506878852844,0.6499999761581421,1.0,1.0,-1.617562174797058,0.6628072261810303,0.9547548890113832,0.2879728972911834,0.0,0.0,0.7516581416130066,137.55892944335938,152.0,22.60223197937012,-17921.529296875,618.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912292480469,308.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17568.390625,18000.0,0.0,0.0,0.3837077915668487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447186589241028,0.9447280764579772,-9.392741048941389e-06,0.0,0.0003894146357197,0.0,0.0,111.06291198730467,0.0,0.0,0.0,0.5483126044273376,4.0,0.0,1.0
646260,293.14752197265625,297.1499938964844,293.1499938964844,0.0985639840364456,-2266.510986328125,304.1485290527344,0.6052019596099854,0.1537732034921646,0.1428923457860946,293.7466735839844,297.1499938964844,293.1499938964844,0.0050047147087752,-393.33013916015625,297.2792663574219,0.381420224905014,0.050000000745058,0.0523077808320522,293.26593017578125,297.1499938964844,293.1499938964844,0.3631756603717804,-4970.7255859375,304.1611022949219,0.8526126146316528,0.4432881772518158,0.3130800724029541,293.3251647949219,297.1499938964844,293.1499938964844,0.5499144792556763,-9324.666015625,304.13726806640625,0.9581680297851562,0.6181614398956299,0.5883718132972717,293.19757080078125,297.1499938964844,293.1499938964844,0.0153259364888072,-3840.82763671875,303.83648681640625,0.381420224905014,0.050000000745058,0.2481255978345871,291.0208435058594,291.1499938964844,260.65155029296875,259.0755310058594,280.0374450683594,293.4844055175781,291.0221862792969,1.0,0.4008696675300598,0.6444787979125977,0.6499999761581421,1.0,1.0,-1.6140143871307373,0.661198079586029,0.952816367149353,0.2871689796447754,0.0,0.0,0.7609931230545044,141.155029296875,152.0,24.386680603027344,-17885.244140625,626.4381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,308.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17601.259765625,18000.0,0.0,0.0,0.3861226439476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666849970817566,0.9666946530342102,-9.655136636865793e-06,0.0,0.000391865381971,0.0,0.0,117.41902160644533,0.0,0.0,0.0,0.5582321286201477,4.0,0.0,1.0
646320,293.1476745605469,297.1499938964844,293.1499938964844,0.0985661596059799,-2266.413818359375,304.14874267578125,0.6033762693405151,0.1537689715623855,0.1429638415575027,293.751220703125,297.1499938964844,293.1499938964844,0.0049266051501035,-387.7017211914063,297.1873474121094,0.3798392415046692,0.050000000745058,0.0523945018649101,293.2655029296875,297.1499938964844,293.1499938964844,0.3619341254234314,-4957.0859375,304.1617431640625,0.8495794534683228,0.4421961903572082,0.3123798966407776,293.3257141113281,297.1499938964844,293.1499938964844,0.5480027198791504,-9295.828125,304.1427001953125,0.954157054424286,0.6162790060043335,0.5866389274597168,293.1994323730469,297.1499938964844,293.1499938964844,0.0153255444020032,-3841.5859375,303.8251037597656,0.3798392415046692,0.050000000745058,0.2485369592905044,291.0281677246094,291.1499938964844,260.65643310546875,259.07977294921875,280.0439453125,293.48858642578125,291.0295715332031,1.0,0.4024262130260467,0.6441642045974731,0.6499999761581421,1.0,1.0,-1.6117769479751587,0.6601828336715698,0.9515941143035888,0.2866645157337188,0.0,0.0,0.7667099237442017,143.3073272705078,140.0,25.309959411621094,-17863.447265625,630.8131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023742675781,308.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17624.08203125,18000.0,0.0,0.0,0.3878419101238251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802207350730896,0.9802305698394777,-9.820325431064704e-06,0.0,0.0003936102439183,0.0,0.0,121.46929931640624,0.0,0.0,0.0,0.5643709301948547,4.0,0.0,1.0
646380,293.14752197265625,297.1499938964844,293.1499938964844,0.0984091982245445,-2263.076171875,304.1494140625,0.6037250757217407,0.1538531929254531,0.1429935544729232,293.7622985839844,297.1499938964844,293.1499938964844,0.0047083124518394,-371.68365478515625,296.95831298828125,0.3800860345363617,0.050000000745058,0.0523809194564819,293.2640380859375,297.1499938964844,293.1499938964844,0.358536422252655,-4919.69140625,304.1635131835937,0.848324716091156,0.439567357301712,0.3105195164680481,293.3255615234375,297.1499938964844,293.1499938964844,0.5428367257118225,-9220.28125,304.1536560058594,0.9521207213401794,0.6118564605712891,0.5823957920074463,293.20330810546875,297.1499938964844,293.1499938964844,0.0151998456567525,-3825.6611328125,303.7977905273437,0.3800860345363617,0.050000000745058,0.2484725266695022,291.0506286621094,291.1499938964844,260.6687927246094,259.0904846191406,280.0614929199219,293.4987487792969,291.0526733398437,1.0,0.4008152484893799,0.6433776617050171,0.6499999761581421,1.0,1.0,-1.6043927669525146,0.6568384170532227,0.947554349899292,0.2849818766117096,0.0,0.0,0.778556764125824,142.81930541992188,128.0,32.10782241821289,-17803.97265625,624.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6146850585937,308.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17693.466796875,18000.0,0.0,0.0,0.3923180997371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009514093399048,1.0095242261886597,-1.0189957720285747e-05,0.0,0.0003981530026067,0.0,0.0,130.61929321289062,0.0,0.0,0.0,0.5777192115783691,4.0,0.0,1.0
646440,293.14752197265625,297.1499938964844,293.1499938964844,0.0984091982245445,-2263.076171875,304.1494140625,0.6037250757217407,0.1538531929254531,0.1429935544729232,293.7622985839844,297.1499938964844,293.1499938964844,0.0047083124518394,-371.68365478515625,296.95831298828125,0.3800860345363617,0.050000000745058,0.0523809194564819,293.2640380859375,297.1499938964844,293.1499938964844,0.358536422252655,-4919.69140625,304.1635131835937,0.848324716091156,0.439567357301712,0.3105195164680481,293.3255615234375,297.1499938964844,293.1499938964844,0.5428367257118225,-9220.28125,304.1536560058594,0.9521207213401794,0.6118564605712891,0.5823957920074463,293.20330810546875,297.1499938964844,293.1499938964844,0.0151998456567525,-3825.6611328125,303.7977905273437,0.3800860345363617,0.050000000745058,0.2484725266695022,291.0506286621094,291.1499938964844,260.6687927246094,259.0904846191406,280.0614929199219,293.4987487792969,291.0526733398437,1.0,0.4008152484893799,0.6433776617050171,0.6499999761581421,1.0,1.0,-1.6043927669525146,0.6568384170532227,0.947554349899292,0.2849818766117096,0.0,0.0,0.778556764125824,142.81930541992188,128.0,32.10782241821289,-17803.97265625,624.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6146850585937,308.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17693.466796875,18000.0,0.0,0.0,0.3923180997371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009514093399048,1.0095242261886597,-1.0189957720285747e-05,0.0,0.0003981530026067,0.0,0.0,130.61929321289062,0.0,0.0,0.0,0.5777192115783691,4.0,0.0,1.0
646500,293.1471862792969,297.1499938964844,293.1499938964844,0.0982926487922668,-2260.660888671875,304.1497497558594,0.6054021716117859,0.1539532840251922,0.1429951786994934,293.7676696777344,297.1499938964844,293.1499938964844,0.0045930985361337,-363.0770263671875,296.84490966796875,0.3814554512500763,0.050000000745058,0.0523060038685798,293.2630615234375,297.1499938964844,293.1499938964844,0.3567239940166473,-4899.7236328125,304.1643371582031,0.8495760560035706,0.4383134245872497,0.3095803260803222,293.3249206542969,297.1499938964844,293.1499938964844,0.5400436520576477,-9180.3984375,304.1580505371094,0.9535234570503236,0.6097539067268372,0.5803219079971313,293.2048645019531,297.1499938964844,293.1499938964844,0.0150993280112743,-3812.03125,303.7848815917969,0.3814554512500763,0.050000000745058,0.2481171488761901,291.0649719238281,291.1499938964844,260.6751403808594,259.09600830078125,280.07061767578125,293.503662109375,291.0672607421875,1.0,0.3986353576183319,0.6429844498634338,0.6499999761581421,1.0,1.0,-1.6002609729766846,0.6549712419509888,0.9452897310256958,0.2840279936790466,0.0,0.0,0.7827945351600647,140.8415985107422,128.0,36.6156005859375,-17773.65625,616.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5101928710937,308.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17739.28515625,18000.0,0.0,0.0,0.3945431113243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021022915840149,1.0210331678390503,-1.0342228051740676e-05,0.0,0.0004004110815003,0.0,0.0,134.38446044921875,0.0,0.0,0.0,0.5829948782920837,4.0,0.0,1.0
646560,293.1466979980469,297.1499938964844,293.1499938964844,0.098164178431034,-2258.006591796875,304.1500244140625,0.6078101396560669,0.1540865153074264,0.1429989337921142,293.7728881835937,297.1499938964844,293.1499938964844,0.0044757244177162,-354.21942138671875,296.7320556640625,0.3834384083747864,0.050000000745058,0.0521998479962348,293.261962890625,297.1499938964844,293.1499938964844,0.354865550994873,-4879.24365234375,304.16510009765625,0.851762592792511,0.4370970129966736,0.3086448311805725,293.3240661621094,297.1499938964844,293.1499938964844,0.5371447801589966,-9139.47265625,304.161865234375,0.9560858011245728,0.6077074408531189,0.5782737731933594,293.2061767578125,297.1499938964844,293.1499938964844,0.0149825112894177,-3795.826904296875,303.7724304199219,0.3834384083747864,0.050000000745058,0.2476135939359665,291.08087158203125,291.1499938964844,260.681640625,259.1016540527344,280.07989501953125,293.5085144042969,291.0834045410156,1.0,0.3957717418670654,0.6426195502281189,0.6499999761581421,1.0,1.0,-1.5959515571594238,0.6530255675315857,0.942925989627838,0.2830293774604797,0.0,0.0,0.7858181595802307,138.06944274902344,116.0,40.95851135253906,-17743.083984375,605.7838745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313049316406,308.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17789.990234375,18000.0,0.0,0.0,0.3966943025588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0301527976989746,1.030163288116455,-1.0467414540471507e-05,0.0,0.000402594305342,0.0,0.0,137.45591735839844,0.0,0.0,0.0,0.5871964693069458,4.0,0.0,1.0
646620,293.1453857421875,297.1499938964844,293.1499938964844,0.0978870093822479,-2252.281982421875,304.1504821777344,0.6143226027488708,0.1544361859560012,0.143021672964096,293.782958984375,297.1499938964844,293.1499938964844,0.0042375093325972,-336.00152587890625,296.5077819824219,0.3889350295066833,0.050000000745058,0.0519190840423107,293.25946044921875,297.1499938964844,293.1499938964844,0.3510608077049255,-4837.30419921875,304.1664123535156,0.8585336208343506,0.4347677230834961,0.3067975640296936,293.32177734375,297.1499938964844,293.1499938964844,0.5311113595962524,-9055.3623046875,304.1679077148437,0.963897168636322,0.6037591695785522,0.5742523074150085,293.2081298828125,297.1499938964844,293.1499938964844,0.014715701341629,-3757.835693359375,303.7488098144531,0.3889350295066833,0.050000000745058,0.2462817877531051,291.1163635253906,291.1499938964844,260.6951599121094,259.1133728027344,280.0987548828125,293.5180053710937,291.1192321777344,1.0,0.3884826600551605,0.6418898105621338,0.6499999761581421,1.0,1.0,-1.5869972705841064,0.6489876508712769,0.9380096197128296,0.2809460163116455,0.0,0.0,0.7879690527915955,130.78585815429688,104.0,48.2182731628418,-17680.3984375,580.1390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.346923828125,308.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.9921875,18000.0,0.0,0.0,0.4006111025810241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0407110452651978,1.0407216548919678,-1.0625517461448908e-05,0.0,0.0004065693356096,0.0,0.0,141.18284606933594,0.0,0.0,0.0,0.5920884609222412,4.0,0.0,1.0
646680,293.1453857421875,297.1499938964844,293.1499938964844,0.0978870093822479,-2252.281982421875,304.1504821777344,0.6143226027488708,0.1544361859560012,0.143021672964096,293.782958984375,297.1499938964844,293.1499938964844,0.0042375093325972,-336.00152587890625,296.5077819824219,0.3889350295066833,0.050000000745058,0.0519190840423107,293.25946044921875,297.1499938964844,293.1499938964844,0.3510608077049255,-4837.30419921875,304.1664123535156,0.8585336208343506,0.4347677230834961,0.3067975640296936,293.32177734375,297.1499938964844,293.1499938964844,0.5311113595962524,-9055.3623046875,304.1679077148437,0.963897168636322,0.6037591695785522,0.5742523074150085,293.2081298828125,297.1499938964844,293.1499938964844,0.014715701341629,-3757.835693359375,303.7488098144531,0.3889350295066833,0.050000000745058,0.2462817877531051,291.1163635253906,291.1499938964844,260.6951599121094,259.1133728027344,280.0987548828125,293.5180053710937,291.1192321777344,1.0,0.3884826600551605,0.6418898105621338,0.6499999761581421,1.0,1.0,-1.5869972705841064,0.6489876508712769,0.9380096197128296,0.2809460163116455,0.0,0.0,0.7879690527915955,130.78585815429688,104.0,48.2182731628418,-17680.3984375,580.1390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.346923828125,308.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.9921875,18000.0,0.0,0.0,0.4006111025810241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0407110452651978,1.0407216548919678,-1.0625517461448908e-05,0.0,0.0004065693356096,0.0,0.0,141.18284606933594,0.0,0.0,0.0,0.5920884609222412,4.0,0.0,1.0
646740,293.143798828125,297.1499938964844,293.1499938964844,0.0976082533597946,-2246.508544921875,304.1507873535156,0.6223541498184204,0.1548730581998825,0.1430709213018417,293.7925720214844,297.1499938964844,293.1499938964844,0.003998605068773,-317.4685363769531,296.2841491699219,0.3956350088119507,0.050000000745058,0.0515770986676216,293.25665283203125,297.1499938964844,293.1499938964844,0.3472341001033783,-4795.12548828125,304.16729736328125,0.8681740164756775,0.432562381029129,0.304993987083435,293.3189697265625,297.1499938964844,293.1499938964844,0.5249288082122803,-8970.2021484375,304.17218017578125,0.9742729067802428,0.5999796390533447,0.57033371925354,293.2093811035156,297.1499938964844,293.1499938964844,0.0144246639683842,-3715.275146484375,303.7265930175781,0.3956350088119507,0.050000000745058,0.2446595579385757,291.154541015625,291.1499938964844,260.7095947265625,259.1258544921875,280.1180725097656,293.5272827148437,291.1575012207031,1.0,0.3796774744987488,0.6411600112915039,0.6499999761581421,1.0,1.0,-1.5778284072875977,0.6448590755462646,0.9329693913459778,0.2788043916225433,0.0,0.0,0.7848150134086609,121.94869995117188,92.0,52.087547302246094,-17612.40234375,550.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3520202636719,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.765625,18000.0,0.0,0.0,0.4037880003452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404090881347656,1.0404198169708252,-1.064878779288847e-05,0.0,0.0004097934870515,0.0,0.0,141.33758544921875,0.0,0.0,0.0,0.5920084714889526,4.0,0.0,1.0
646800,293.143798828125,297.1499938964844,293.1499938964844,0.0976082533597946,-2246.508544921875,304.1507873535156,0.6223541498184204,0.1548730581998825,0.1430709213018417,293.7925720214844,297.1499938964844,293.1499938964844,0.003998605068773,-317.4685363769531,296.2841491699219,0.3956350088119507,0.050000000745058,0.0515770986676216,293.25665283203125,297.1499938964844,293.1499938964844,0.3472341001033783,-4795.12548828125,304.16729736328125,0.8681740164756775,0.432562381029129,0.304993987083435,293.3189697265625,297.1499938964844,293.1499938964844,0.5249288082122803,-8970.2021484375,304.17218017578125,0.9742729067802428,0.5999796390533447,0.57033371925354,293.2093811035156,297.1499938964844,293.1499938964844,0.0144246639683842,-3715.275146484375,303.7265930175781,0.3956350088119507,0.050000000745058,0.2446595579385757,291.154541015625,291.1499938964844,260.7095947265625,259.1258544921875,280.1180725097656,293.5272827148437,291.1575012207031,1.0,0.3796774744987488,0.6411600112915039,0.6499999761581421,1.0,1.0,-1.5778284072875977,0.6448590755462646,0.9329693913459778,0.2788043916225433,0.0,0.0,0.7848150134086609,121.94869995117188,92.0,52.087547302246094,-17612.40234375,550.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3520202636719,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.765625,18000.0,0.0,0.0,0.4037880003452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404090881347656,1.0404198169708252,-1.064878779288847e-05,0.0,0.0004097934870515,0.0,0.0,141.33758544921875,0.0,0.0,0.0,0.5920084714889526,4.0,0.0,1.0
646860,293.14208984375,297.1499938964844,293.1499938964844,0.0973583981394767,-2241.303955078125,304.15093994140625,0.6318649649620056,0.1553737521171569,0.1431473493576049,293.80181884765625,297.1499938964844,293.1499938964844,0.0037611376028507,-298.8625793457031,296.05914306640625,0.4029738903045654,0.050000000745058,0.0511982925236225,293.253662109375,297.1499938964844,293.1499938964844,0.3435092568397522,-4754.10546875,304.167724609375,0.8805968165397644,0.4304668307304382,0.3032415509223938,293.31573486328125,297.1499938964844,293.1499938964844,0.5188122391700745,-8886.6806640625,304.1749572753906,0.986215889453888,0.5963500142097473,0.5665221214294434,293.21014404296875,297.1499938964844,293.1499938964844,0.0141270495951175,-3670.888916015625,303.70538330078125,0.4029738903045654,0.050000000745058,0.242862656712532,291.1918029785156,291.1499938964844,260.7251281738281,259.1392517089844,280.13775634765625,293.5364990234375,291.194580078125,1.0,0.3698054850101471,0.6404802799224854,0.6499999761581421,1.0,1.0,-1.568628191947937,0.6407220363616943,0.9279062151908876,0.2766488492488861,0.0,0.0,0.7767164707183838,112.17950439453124,80.0,51.3670654296875,-17534.056640625,518.5784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43414306640625,308.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.095703125,18000.0,0.0,0.0,0.4060152471065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029240608215332,1.0292510986328125,-1.0535183719184715e-05,0.0,0.0004120538651477,0.0,0.0,137.89622497558594,0.0,0.0,0.0,0.5869623422622681,4.0,0.0,1.0
646920,293.14208984375,297.1499938964844,293.1499938964844,0.0973583981394767,-2241.303955078125,304.15093994140625,0.6318649649620056,0.1553737521171569,0.1431473493576049,293.80181884765625,297.1499938964844,293.1499938964844,0.0037611376028507,-298.8625793457031,296.05914306640625,0.4029738903045654,0.050000000745058,0.0511982925236225,293.253662109375,297.1499938964844,293.1499938964844,0.3435092568397522,-4754.10546875,304.167724609375,0.8805968165397644,0.4304668307304382,0.3032415509223938,293.31573486328125,297.1499938964844,293.1499938964844,0.5188122391700745,-8886.6806640625,304.1749572753906,0.986215889453888,0.5963500142097473,0.5665221214294434,293.21014404296875,297.1499938964844,293.1499938964844,0.0141270495951175,-3670.888916015625,303.70538330078125,0.4029738903045654,0.050000000745058,0.242862656712532,291.1918029785156,291.1499938964844,260.7251281738281,259.1392517089844,280.13775634765625,293.5364990234375,291.194580078125,1.0,0.3698054850101471,0.6404802799224854,0.6499999761581421,1.0,1.0,-1.568628191947937,0.6407220363616943,0.9279062151908876,0.2766488492488861,0.0,0.0,0.7767164707183838,112.17950439453124,80.0,51.3670654296875,-17534.056640625,518.5784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43414306640625,308.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.095703125,18000.0,0.0,0.0,0.4060152471065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029240608215332,1.0292510986328125,-1.0535183719184715e-05,0.0,0.0004120538651477,0.0,0.0,137.89622497558594,0.0,0.0,0.0,0.5869623422622681,4.0,0.0,1.0
646980,293.140380859375,297.1499938964844,293.1499938964844,0.0971666425466537,-2237.2626953125,304.15093994140625,0.6433485150337219,0.1559216678142547,0.1432495713233947,293.81072998046875,297.1499938964844,293.1499938964844,0.0035279195290058,-280.4757995605469,295.8303527832031,0.4114935398101806,0.050000000745058,0.0507986508309841,293.25054931640625,297.1499938964844,293.1499938964844,0.3400051295757293,-4715.59521484375,304.1676330566406,0.8959103226661682,0.4284720718860626,0.3015448451042175,293.31219482421875,297.1499938964844,293.1499938964844,0.5127254128456116,-8804.6142578125,304.1767883300781,0.998784065246582,0.5928710699081421,0.5626725554466248,293.21051025390625,297.1499938964844,293.1499938964844,0.013835322111845,-3626.80029296875,303.68487548828125,0.4114935398101806,0.050000000745058,0.2409669309854507,291.2246398925781,291.1499938964844,260.74200439453125,259.1537780761719,280.1581726074219,293.5457763671875,291.2269287109375,1.0,0.3591193854808807,0.6398005485534668,0.6499999761581421,1.0,1.0,-1.559220314025879,0.6364954113960266,0.9227248430252076,0.2744462788105011,0.0,0.0,0.7645068168640137,101.8800277709961,68.0,45.971641540527344,-17438.765625,485.56353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.580322265625,308.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18246.466796875,18000.0,0.0,0.0,0.4071402847766876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008021116256714,1.0080314874649048,-1.029672785080038e-05,0.0,0.0004131956375204,0.0,0.0,131.29141235351562,0.0,0.0,0.0,0.5773652791976929,4.0,0.0,1.0
647040,293.140380859375,297.1499938964844,293.1499938964844,0.0971666425466537,-2237.2626953125,304.15093994140625,0.6433485150337219,0.1559216678142547,0.1432495713233947,293.81072998046875,297.1499938964844,293.1499938964844,0.0035279195290058,-280.4757995605469,295.8303527832031,0.4114935398101806,0.050000000745058,0.0507986508309841,293.25054931640625,297.1499938964844,293.1499938964844,0.3400051295757293,-4715.59521484375,304.1676330566406,0.8959103226661682,0.4284720718860626,0.3015448451042175,293.31219482421875,297.1499938964844,293.1499938964844,0.5127254128456116,-8804.6142578125,304.1767883300781,0.998784065246582,0.5928710699081421,0.5626725554466248,293.21051025390625,297.1499938964844,293.1499938964844,0.013835322111845,-3626.80029296875,303.68487548828125,0.4114935398101806,0.050000000745058,0.2409669309854507,291.2246398925781,291.1499938964844,260.74200439453125,259.1537780761719,280.1581726074219,293.5457763671875,291.2269287109375,1.0,0.3591193854808807,0.6398005485534668,0.6499999761581421,1.0,1.0,-1.559220314025879,0.6364954113960266,0.9227248430252076,0.2744462788105011,0.0,0.0,0.7645068168640137,101.8800277709961,68.0,45.971641540527344,-17438.765625,485.56353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.580322265625,308.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18246.466796875,18000.0,0.0,0.0,0.4071402847766876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008021116256714,1.0080314874649048,-1.029672785080038e-05,0.0,0.0004131956375204,0.0,0.0,131.29141235351562,0.0,0.0,0.0,0.5773652791976929,4.0,0.0,1.0
647100,293.139404296875,297.1499938964844,293.1499938964844,0.0970924943685531,-2235.600830078125,304.1509094238281,0.648741602897644,0.156235471367836,0.1433595120906829,293.81494140625,297.1499938964844,293.1499938964844,0.0034162118099629,-271.5848388671875,295.7173767089844,0.415451318025589,0.050000000745058,0.0506356097757816,293.2488708496094,297.1499938964844,293.1499938964844,0.3382475674152374,-4696.189453125,304.1676330566406,0.9027559757232666,0.4275307953357696,0.3007562458515167,293.306640625,297.1499938964844,293.1499938964844,0.500812828540802,-8633.158203125,304.19384765625,0.9990000128746032,0.5918979048728943,0.5517581701278687,293.2104187011719,297.1499938964844,293.1499938964844,0.0137074198573827,-3606.82861328125,303.6753234863281,0.415451318025589,0.050000000745058,0.2401935309171676,291.24322509765625,291.1499938964844,260.7510070800781,259.1614990234375,280.1776733398437,293.5516967773437,291.2475280761719,1.0,0.3532134592533111,0.6394606828689575,0.6499999761581421,1.0,1.0,-1.5442792177200315,0.6297808885574341,0.9144982695579528,0.2709907293319702,0.0,0.0,0.7564901113510132,97.470458984375,68.0,56.35433578491211,-17314.525390625,465.2203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6784973144531,308.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.173828125,18000.0,0.0,0.0,0.4072030186653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9939047694206238,0.9939149022102356,-1.0137039680557793e-05,0.0,0.0004132592875976,0.0,0.0,126.9937515258789,0.0,0.0,0.0,0.5709751844406128,4.0,0.0,1.0
647160,293.13836669921875,297.1499938964844,293.1499938964844,0.0969119891524314,-2231.703857421875,304.15106201171875,0.654494047164917,0.1565735191106796,0.1435006707906723,293.8191223144531,297.1499938964844,293.1499938964844,0.0033035022206604,-262.4379272460937,295.6146545410156,0.4197160005569458,0.050000000745058,0.050476137548685,293.24725341796875,297.1499938964844,293.1499938964844,0.3360640704631805,-4671.689453125,304.1684265136719,0.9101966023445128,0.4265960156917572,0.2999895215034485,293.29266357421875,297.1499938964844,293.1499938964844,0.484984278678894,-8406.625,304.2146301269531,0.9990000128746032,0.5926492810249329,0.537874162197113,293.2101745605469,297.1499938964844,293.1499938964844,0.013563685119152,-3582.90576171875,303.6669311523437,0.4197160005569458,0.050000000745058,0.2394370585680008,291.2776794433594,291.1499938964844,260.7604064941406,259.1695861816406,280.2015991210937,293.5597839355469,291.2837829589844,1.0,0.346895694732666,0.6391607522964478,0.6499999761581421,1.0,1.0,-1.525791049003601,0.6215302348136902,0.904260754585266,0.2665532529354095,0.0,0.0,0.7445910573005676,93.08297729492188,56.0,78.79547119140625,-17153.86328125,443.3269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8042907714844,308.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18402.9609375,18000.0,0.0,0.0,0.4067666232585907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748244285583496,0.9748343229293824,-9.932403372658882e-06,0.0,0.0004128164146095,0.0,0.0,121.41732025146484,0.0,0.0,0.0,0.5623324513435364,4.0,0.0,1.0
647220,293.1358947753906,297.1499938964844,293.1499938964844,0.0965804159641265,-2224.423828125,304.1512451171875,0.6681910753250122,0.1573696583509445,0.143861249089241,293.8273620605469,297.1499938964844,293.1499938964844,0.003076392924413,-243.954330444336,295.4132080078125,0.4302632808685303,0.050000000745058,0.0501433461904525,293.24420166015625,297.1499938964844,293.1499938964844,0.3315904438495636,-4621.45458984375,304.1697082519531,0.9287848472595216,0.4247458577156067,0.298454999923706,293.2451171875,297.1499938964844,293.1499938964844,0.450229674577713,-7911.21728515625,304.25079345703125,0.9990000128746032,0.5986235737800598,0.5076774954795837,293.20880126953125,297.1499938964844,293.1499938964844,0.0132775381207466,-3534.076171875,303.6529541015625,0.4302632808685303,0.050000000745058,0.2378584444522857,291.3522033691406,291.1499938964844,260.7805480957031,259.1867980957031,280.2616577148437,293.59130859375,291.3577880859375,1.0,0.3332587778568268,0.6385608911514282,0.6499999761581421,1.0,1.0,-1.4858371019363403,0.6037579774856567,0.8820791244506836,0.2569833695888519,0.0,0.0,0.7125630378723145,83.9172592163086,59.0,94.75617980957033,-16733.138671875,398.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,308.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18674.86328125,18000.0,0.0,0.0,0.4040985405445099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151836037635804,0.9151929020881652,-9.309393135481514e-06,0.0,0.0004101086524315,0.0,0.0,105.07295989990234,0.0,0.0,0.0,0.5359821319580078,4.0,0.0,1.0
647280,293.1358947753906,297.1499938964844,293.1499938964844,0.0965804159641265,-2224.423828125,304.1512451171875,0.6681910753250122,0.1573696583509445,0.143861249089241,293.8273620605469,297.1499938964844,293.1499938964844,0.003076392924413,-243.954330444336,295.4132080078125,0.4302632808685303,0.050000000745058,0.0501433461904525,293.24420166015625,297.1499938964844,293.1499938964844,0.3315904438495636,-4621.45458984375,304.1697082519531,0.9287848472595216,0.4247458577156067,0.298454999923706,293.2451171875,297.1499938964844,293.1499938964844,0.450229674577713,-7911.21728515625,304.25079345703125,0.9990000128746032,0.5986235737800598,0.5076774954795837,293.20880126953125,297.1499938964844,293.1499938964844,0.0132775381207466,-3534.076171875,303.6529541015625,0.4302632808685303,0.050000000745058,0.2378584444522857,291.3522033691406,291.1499938964844,260.7805480957031,259.1867980957031,280.2616577148437,293.59130859375,291.3577880859375,1.0,0.3332587778568268,0.6385608911514282,0.6499999761581421,1.0,1.0,-1.4858371019363403,0.6037579774856567,0.8820791244506836,0.2569833695888519,0.0,0.0,0.7125630378723145,83.9172592163086,59.0,94.75617980957033,-16733.138671875,398.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,308.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18674.86328125,18000.0,0.0,0.0,0.4040985405445099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151836037635804,0.9151929020881652,-9.309393135481514e-06,0.0,0.0004101086524315,0.0,0.0,105.07295989990234,0.0,0.0,0.0,0.5359821319580078,4.0,0.0,1.0
647340,293.1333923339844,297.1499938964844,293.1499938964844,0.0966616794466972,-2225.347900390625,304.1506652832031,0.6792541742324829,0.1582358479499817,0.1444280594587326,293.8354187011719,297.1499938964844,293.1499938964844,0.0028592813760042,-226.5082397460937,295.1925964355469,0.4389011561870575,0.050000000745058,0.0499212741851806,293.241455078125,297.1499938964844,293.1499938964844,0.3281144201755523,-4583.03076171875,304.1688232421875,0.9424451589584352,0.4229209423065185,0.2970217764377594,293.183837890625,297.1499938964844,293.1499938964844,0.4250827431678772,-7558.986328125,304.2583312988281,0.9990000128746032,0.608632504940033,0.48648202419281,293.206298828125,297.1499938964844,293.1499938964844,0.0130919832736253,-3502.515869140625,303.6414489746094,0.4389011561870575,0.050000000745058,0.2368050217628479,291.3985595703125,291.1499938964844,260.8026428222656,259.2056884765625,280.3324890136719,293.6558532714844,291.3997802734375,1.0,0.3242297768592834,0.6379610896110535,0.6499999761581421,1.0,1.0,-1.457810640335083,0.5913655161857605,0.8664450645446777,0.2501948773860931,0.0,0.0,0.6756746172904968,77.78559875488281,62.0,58.139747619628906,-16294.373046875,368.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59478759765625,308.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18834.447265625,18000.0,0.0,0.0,0.3987501561641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351151943206787,0.8351236581802368,-8.494462235830724e-06,0.0,0.0004046807007398,0.0,0.0,85.45962524414062,0.0,0.0,0.0,0.5015264749526978,4.0,0.0,1.0
647400,293.1333923339844,297.1499938964844,293.1499938964844,0.0966616794466972,-2225.347900390625,304.1506652832031,0.6792541742324829,0.1582358479499817,0.1444280594587326,293.8354187011719,297.1499938964844,293.1499938964844,0.0028592813760042,-226.5082397460937,295.1925964355469,0.4389011561870575,0.050000000745058,0.0499212741851806,293.241455078125,297.1499938964844,293.1499938964844,0.3281144201755523,-4583.03076171875,304.1688232421875,0.9424451589584352,0.4229209423065185,0.2970217764377594,293.183837890625,297.1499938964844,293.1499938964844,0.4250827431678772,-7558.986328125,304.2583312988281,0.9990000128746032,0.608632504940033,0.48648202419281,293.206298828125,297.1499938964844,293.1499938964844,0.0130919832736253,-3502.515869140625,303.6414489746094,0.4389011561870575,0.050000000745058,0.2368050217628479,291.3985595703125,291.1499938964844,260.8026428222656,259.2056884765625,280.3324890136719,293.6558532714844,291.3997802734375,1.0,0.3242297768592834,0.6379610896110535,0.6499999761581421,1.0,1.0,-1.457810640335083,0.5913655161857605,0.8664450645446777,0.2501948773860931,0.0,0.0,0.6756746172904968,77.78559875488281,62.0,58.139747619628906,-16294.373046875,368.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59478759765625,308.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18834.447265625,18000.0,0.0,0.0,0.3987501561641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351151943206787,0.8351236581802368,-8.494462235830724e-06,0.0,0.0004046807007398,0.0,0.0,85.45962524414062,0.0,0.0,0.0,0.5015264749526978,4.0,0.0,1.0
647460,293.1318664550781,297.1499938964844,293.1499938964844,0.0971849262714386,-2235.302490234375,304.1495666503906,0.6869895458221436,0.1589645743370056,0.1449989080429077,293.8427734375,297.1499938964844,293.1499938964844,0.0026564155705273,-210.5816650390625,294.93511962890625,0.4449382424354553,0.050000000745058,0.0497860163450241,293.2387084960937,297.1499938964844,293.1499938964844,0.3262905478477478,-4564.00732421875,304.1655578613281,0.9507160782814026,0.4211582243442535,0.2956866323947906,293.1283874511719,297.1499938964844,293.1499938964844,0.4096959233283996,-7349.30322265625,304.2475280761719,0.9990000128746032,0.6190350651741028,0.4731074571609497,293.2024841308594,297.1499938964844,293.1499938964844,0.0130207985639572,-3492.6630859375,303.632080078125,0.4449382424354553,0.050000000745058,0.2361634373664856,291.392578125,291.1499938964844,260.8269348144531,259.226318359375,280.4007263183594,293.7289733886719,291.3902893066406,1.0,0.3184372186660766,0.637705385684967,0.6499999761581421,1.0,1.0,-1.4399003982543943,0.5834604501724243,0.8564399480819702,0.2458947002887725,0.0,0.0,0.6432701945304871,74.04244995117188,80.0,-0.1597793400287628,-15899.46875,350.8782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1006164550781,309.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18762.046875,18000.0,0.0,0.0,0.390906274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568013072013855,0.7568090558052063,-7.721036126895342e-06,0.0,0.0003967201919294,0.0,0.0,68.71233367919922,0.0,0.0,0.0,0.4686846435070038,4.0,0.0,1.0
