time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647520,293.1318664550781,297.1499938964844,293.1499938964844,0.0971849262714386,-2235.302490234375,304.1495666503906,0.6869895458221436,0.1589645743370056,0.1449989080429077,293.8427734375,297.1499938964844,293.1499938964844,0.0026564155705273,-210.5816650390625,294.93511962890625,0.4449382424354553,0.050000000745058,0.0497860163450241,293.2387084960937,297.1499938964844,293.1499938964844,0.3262905478477478,-4564.00732421875,304.1655578613281,0.9507160782814026,0.4211582243442535,0.2956866323947906,293.1283874511719,297.1499938964844,293.1499938964844,0.4096959233283996,-7349.30322265625,304.2475280761719,0.9990000128746032,0.6190350651741028,0.4731074571609497,293.2024841308594,297.1499938964844,293.1499938964844,0.0130207985639572,-3492.6630859375,303.632080078125,0.4449382424354553,0.050000000745058,0.2361634373664856,291.392578125,291.1499938964844,260.8269348144531,259.226318359375,280.4007263183594,293.7289733886719,291.3902893066406,1.0,0.3184372186660766,0.637705385684967,0.6499999761581421,1.0,1.0,-1.4399003982543943,0.5834604501724243,0.8564399480819702,0.2458947002887725,0.0,0.0,0.6432701945304871,74.04244995117188,80.0,-0.1597793400287628,-15899.46875,350.8782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1006164550781,309.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18762.046875,18000.0,0.0,0.0,0.390906274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568013072013855,0.7568090558052063,-7.721036126895342e-06,0.0,0.0003967201919294,0.0,0.0,68.71233367919922,0.0,0.0,0.0,0.4686846435070038,4.0,0.0,1.0
647580,293.1319274902344,297.1499938964844,293.1499938964844,0.098100833594799,-2253.338134765625,304.1481628417969,0.6855283975601196,0.159418374300003,0.1455093771219253,293.8495178222656,297.1499938964844,293.1499938964844,0.0024668904952704,-196.03619384765625,294.6389465332031,0.4428495168685913,0.050000000745058,0.0498312674462795,293.2362365722656,297.1499938964844,293.1499938964844,0.3261915743350982,-4565.10595703125,304.16046142578125,0.9459714889526368,0.4194158315658569,0.2945101857185364,293.0946655273437,297.1499938964844,293.1499938964844,0.4139084219932556,-7430.009765625,304.207275390625,0.9990000128746032,0.626494824886322,0.477618396282196,293.1986083984375,297.1499938964844,293.1499938964844,0.013092627748847,-3509.705810546875,303.6221008300781,0.4428495168685913,0.050000000745058,0.2363780736923217,291.3359375,291.1499938964844,260.85357666015625,259.2489624023437,280.4288330078125,293.7649230957031,291.32830810546875,1.0,0.320952296257019,0.6374496817588806,0.6499999761581421,1.0,1.0,-1.4448133707046509,0.5856572985649109,0.85915607213974,0.2469623386859893,0.0,0.0,0.6214597821235657,75.2708969116211,98.0,-74.69775390625,-15708.369140625,356.2626342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.581787109375,309.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18537.55078125,18000.0,0.0,0.0,0.3813014030456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966801881790161,0.6966872811317444,-7.13962253939826e-06,0.0,0.0003869724459946,0.0,0.0,57.370487213134766,0.0,0.0,0.0,0.4440676867961883,4.0,0.0,1.0
647640,293.1319274902344,297.1499938964844,293.1499938964844,0.098100833594799,-2253.338134765625,304.1481628417969,0.6855283975601196,0.159418374300003,0.1455093771219253,293.8495178222656,297.1499938964844,293.1499938964844,0.0024668904952704,-196.03619384765625,294.6389465332031,0.4428495168685913,0.050000000745058,0.0498312674462795,293.2362365722656,297.1499938964844,293.1499938964844,0.3261915743350982,-4565.10595703125,304.16046142578125,0.9459714889526368,0.4194158315658569,0.2945101857185364,293.0946655273437,297.1499938964844,293.1499938964844,0.4139084219932556,-7430.009765625,304.207275390625,0.9990000128746032,0.626494824886322,0.477618396282196,293.1986083984375,297.1499938964844,293.1499938964844,0.013092627748847,-3509.705810546875,303.6221008300781,0.4428495168685913,0.050000000745058,0.2363780736923217,291.3359375,291.1499938964844,260.85357666015625,259.2489624023437,280.4288330078125,293.7649230957031,291.32830810546875,1.0,0.320952296257019,0.6374496817588806,0.6499999761581421,1.0,1.0,-1.4448133707046509,0.5856572985649109,0.85915607213974,0.2469623386859893,0.0,0.0,0.6214597821235657,75.2708969116211,98.0,-74.69775390625,-15708.369140625,356.2626342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.581787109375,309.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18537.55078125,18000.0,0.0,0.0,0.3813014030456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966801881790161,0.6966872811317444,-7.13962253939826e-06,0.0,0.0003869724459946,0.0,0.0,57.370487213134766,0.0,0.0,0.0,0.4440676867961883,4.0,0.0,1.0
647700,293.13214111328125,297.1499938964844,293.1499938964844,0.098718374967575,-2265.595458984375,304.1473693847656,0.6818954944610596,0.1596046239137649,0.1457583457231521,293.852783203125,297.1499938964844,293.1499938964844,0.0023771098349243,-189.2572631835937,294.4746398925781,0.4392719268798828,0.050000000745058,0.0499126240611076,293.2350769042969,297.1499938964844,293.1499938964844,0.3267667889595032,-4572.8642578125,304.15753173828125,0.939363181591034,0.4185473322868347,0.2939668297767639,293.0917358398437,297.1499938964844,293.1499938964844,0.422688215970993,-7567.57275390625,304.1808776855469,0.9990000128746032,0.6277809739112854,0.4856299757957458,293.19732666015625,297.1499938964844,293.1499938964844,0.0131740076467394,-3527.108154296875,303.6149597167969,0.4392719268798828,0.050000000745058,0.23676398396492,291.28790283203125,291.1499938964844,260.8678894042969,259.26104736328125,280.4259338378906,293.76397705078125,291.27947998046875,1.0,0.3246018588542938,0.6373218297958374,0.6499999761581421,1.0,1.0,-1.4546343088150024,0.5900015234947205,0.8646328449249268,0.249286487698555,0.0,0.0,0.6170493960380554,77.50411987304688,98.0,-104.6727294921875,-15719.708984375,366.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7749328613281,309.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18368.97265625,18000.0,0.0,0.0,0.3763059079647064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795167922973633,0.679523766040802,-6.958065114304191e-06,0.0,0.0003819026751443,0.0,0.0,54.25574493408203,0.0,0.0,0.0,0.4369595050811767,4.0,0.0,1.0
647760,293.13232421875,297.1499938964844,293.1499938964844,0.0993837341666221,-2278.755859375,304.1466369628906,0.6769372224807739,0.1597942262887954,0.1460353285074234,293.8563537597656,297.1499938964844,293.1499938964844,0.0022876982111483,-182.4939880371093,294.3058776855469,0.4346164166927337,0.050000000745058,0.0500268228352069,293.23406982421875,297.1499938964844,293.1499938964844,0.3274622857570648,-4581.87451171875,304.1549072265625,0.9306008219718932,0.4176696240901947,0.2934451103210449,293.0984191894531,297.1499938964844,293.1499938964844,0.4348722398281097,-7753.31494140625,304.1531066894531,0.9990000128746032,0.6272109746932983,0.4966584742069244,293.1968078613281,297.1499938964844,293.1499938964844,0.0132688973098993,-3546.98388671875,303.6058959960937,0.4346164166927337,0.050000000745058,0.2373057007789611,291.237060546875,291.1499938964844,260.8828430175781,259.2737121582031,280.4143981933594,293.75341796875,291.2286071777344,1.0,0.329569548368454,0.6370271444320679,0.6499999761581421,1.0,1.0,-1.468363642692566,0.5960792303085327,0.8722844123840332,0.252553790807724,0.0,0.0,0.6163304448127747,80.64071655273438,116.0,-122.57540130615234,-15797.083984375,381.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9170227050781,309.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18205.560546875,18000.0,0.0,0.0,0.3714839220046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710218191146851,0.6710286736488342,-6.851441412436543e-06,0.0,0.0003770089533645,0.0,0.0,52.649261474609375,0.0,0.0,0.0,0.4332723319530487,4.0,0.0,1.0
647820,293.1329040527344,297.1499938964844,293.1499938964844,0.1007759869098663,-2306.123779296875,304.1454467773437,0.664447546005249,0.1601279824972152,0.1466547399759292,293.865234375,297.1499938964844,293.1499938964844,0.0021056227851659,-168.6121826171875,293.9588928222656,0.4236533045768738,0.050000000745058,0.0503426641225814,293.23248291015625,297.1499938964844,293.1499938964844,0.3289321064949035,-4600.37353515625,304.1508483886719,0.90915447473526,0.4158594310283661,0.292433351278305,293.1390686035156,297.1499938964844,293.1499938964844,0.4676515758037567,-8239.6416015625,304.0975036621094,0.9990000128746032,0.6203511357307434,0.5259575247764587,293.198486328125,297.1499938964844,293.1499938964844,0.0134807033464312,-3590.712158203125,303.58038330078125,0.4236533045768738,0.050000000745058,0.2388039231300354,291.1358337402344,291.1499938964844,260.9149169921875,259.30078125,280.3707580566406,293.7091979980469,291.1278991699219,1.0,0.3427061140537262,0.6364377737045288,0.6499999761581421,1.0,1.0,-1.505238056182861,0.6124445199966431,0.8927934765815735,0.2613746225833893,0.0,0.0,0.6250147223472595,89.3099594116211,134.0,-134.9713592529297,-16108.15234375,422.37310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0106811523437,309.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.91015625,18000.0,0.0,0.0,0.3632073402404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766808032989502,0.6766876578330994,-6.832249709987082e-06,0.0,0.0003686092968564,0.0,0.0,53.16304016113281,0.0,0.0,0.0,0.434903472661972,4.0,0.0,1.0
647880,293.1329040527344,297.1499938964844,293.1499938964844,0.1007759869098663,-2306.123779296875,304.1454467773437,0.664447546005249,0.1601279824972152,0.1466547399759292,293.865234375,297.1499938964844,293.1499938964844,0.0021056227851659,-168.6121826171875,293.9588928222656,0.4236533045768738,0.050000000745058,0.0503426641225814,293.23248291015625,297.1499938964844,293.1499938964844,0.3289321064949035,-4600.37353515625,304.1508483886719,0.90915447473526,0.4158594310283661,0.292433351278305,293.1390686035156,297.1499938964844,293.1499938964844,0.4676515758037567,-8239.6416015625,304.0975036621094,0.9990000128746032,0.6203511357307434,0.5259575247764587,293.198486328125,297.1499938964844,293.1499938964844,0.0134807033464312,-3590.712158203125,303.58038330078125,0.4236533045768738,0.050000000745058,0.2388039231300354,291.1358337402344,291.1499938964844,260.9149169921875,259.30078125,280.3707580566406,293.7091979980469,291.1278991699219,1.0,0.3427061140537262,0.6364377737045288,0.6499999761581421,1.0,1.0,-1.505238056182861,0.6124445199966431,0.8927934765815735,0.2613746225833893,0.0,0.0,0.6250147223472595,89.3099594116211,134.0,-134.9713592529297,-16108.15234375,422.37310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0106811523437,309.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.91015625,18000.0,0.0,0.0,0.3632073402404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766808032989502,0.6766876578330994,-6.832249709987082e-06,0.0,0.0003686092968564,0.0,0.0,53.16304016113281,0.0,0.0,0.0,0.434903472661972,4.0,0.0,1.0
647940,293.13482666015625,297.1499938964844,293.1499938964844,0.1020460054278373,-2330.98974609375,304.1448669433594,0.6503055095672607,0.1601731181144714,0.1471806466579437,293.87603759765625,297.1499938964844,293.1499938964844,0.0019169753650203,-154.0443878173828,293.6048889160156,0.4123962223529815,0.050000000745058,0.0507602952420711,293.2314453125,297.1499938964844,293.1499938964844,0.3302871584892273,-4617.048828125,304.1483459472656,0.8872469663619995,0.4139852225780487,0.2914476692676544,293.2113342285156,297.1499938964844,293.1499938964844,0.5092073082923889,-8838.7275390625,304.0458984375,0.9990000128746032,0.606033444404602,0.5623598694801331,293.2039489746094,297.1499938964844,293.1499938964844,0.0137053169310092,-3636.73095703125,303.5439147949219,0.4123962223529815,0.050000000745058,0.2407849729061126,291.04150390625,291.1499938964844,260.95001220703125,259.330322265625,280.3114624023437,293.648681640625,291.03466796875,1.0,0.3590226173400879,0.6358484625816345,0.6499999761581421,1.0,1.0,-1.5512629747390747,0.6329610347747803,0.9183019399642944,0.2724403738975525,0.0,0.0,0.6458780169487,100.75100708007812,137.0,-129.4818878173828,-16568.595703125,477.8960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8238830566406,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17654.12109375,18000.0,0.0,0.0,0.3579186201095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094968557357788,0.7095038890838623,-7.049277428450296e-06,0.0,0.0003632419102359,0.0,0.0,58.30941390991211,0.0,0.0,0.0,0.4475631415843963,4.0,0.0,1.0
648000,293.13482666015625,297.1499938964844,293.1499938964844,0.1020460054278373,-2330.98974609375,304.1448669433594,0.6503055095672607,0.1601731181144714,0.1471806466579437,293.87603759765625,297.1499938964844,293.1499938964844,0.0019169753650203,-154.0443878173828,293.6048889160156,0.4123962223529815,0.050000000745058,0.0507602952420711,293.2314453125,297.1499938964844,293.1499938964844,0.3302871584892273,-4617.048828125,304.1483459472656,0.8872469663619995,0.4139852225780487,0.2914476692676544,293.2113342285156,297.1499938964844,293.1499938964844,0.5092073082923889,-8838.7275390625,304.0458984375,0.9990000128746032,0.606033444404602,0.5623598694801331,293.2039489746094,297.1499938964844,293.1499938964844,0.0137053169310092,-3636.73095703125,303.5439147949219,0.4123962223529815,0.050000000745058,0.2407849729061126,291.04150390625,291.1499938964844,260.95001220703125,259.330322265625,280.3114624023437,293.648681640625,291.03466796875,1.0,0.3590226173400879,0.6358484625816345,0.6499999761581421,1.0,1.0,-1.5512629747390747,0.6329610347747803,0.9183019399642944,0.2724403738975525,0.0,0.0,0.6458780169487,100.75100708007812,137.0,-129.4818878173828,-16568.595703125,477.8960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8238830566406,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17654.12109375,18000.0,0.0,0.0,0.3579186201095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094968557357788,0.7095038890838623,-7.049277428450296e-06,0.0,0.0003632419102359,0.0,0.0,58.30941390991211,0.0,0.0,0.0,0.4475631415843963,4.0,0.0,1.0
648060,293.1335754394531,297.1499938964844,293.1499938964844,0.1031407117843627,-2351.547119140625,304.14483642578125,0.6372605562210083,0.1608266830444336,0.1481404900550842,293.8818359375,297.1499938964844,293.1499938964844,0.0017406778642907,-140.0337677001953,293.3059387207031,0.4018767476081848,0.050000000745058,0.0512538664042949,293.225341796875,297.1499938964844,293.1499938964844,0.3307215869426727,-4622.09619140625,304.1484069824219,0.8664057850837708,0.413169652223587,0.2910991609096527,293.2774963378906,297.1499938964844,293.1499938964844,0.513455331325531,-8888.1953125,304.07745361328125,0.9827497005462646,0.5909681916236877,0.563639760017395,293.2052001953125,297.1499938964844,293.1499938964844,0.0139233209192752,-3674.69873046875,303.5197448730469,0.4018767476081848,0.050000000745058,0.2431262731552124,291.0063171386719,291.1499938964844,260.98883056640625,259.36309814453125,280.3067932128906,293.61932373046875,291.0106201171875,1.0,0.370686799287796,0.6347059011459351,0.6499999761581421,1.0,1.0,-1.5549170970916748,0.6344367861747742,0.9204803109169006,0.2739275395870209,0.0,0.0,0.6692410707473755,113.34043884277344,140.0,-31.802568435668945,-16785.072265625,514.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065246582031,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17511.236328125,18000.0,0.0,0.0,0.35618856549263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611621022224426,0.7611696124076843,-7.478363386326237e-06,0.0,0.0003614861052483,0.0,0.0,67.61697387695312,0.0,0.0,0.0,0.4683423340320587,4.0,0.0,1.0
648120,293.1335754394531,297.1499938964844,293.1499938964844,0.1031407117843627,-2351.547119140625,304.14483642578125,0.6372605562210083,0.1608266830444336,0.1481404900550842,293.8818359375,297.1499938964844,293.1499938964844,0.0017406778642907,-140.0337677001953,293.3059387207031,0.4018767476081848,0.050000000745058,0.0512538664042949,293.225341796875,297.1499938964844,293.1499938964844,0.3307215869426727,-4622.09619140625,304.1484069824219,0.8664057850837708,0.413169652223587,0.2910991609096527,293.2774963378906,297.1499938964844,293.1499938964844,0.513455331325531,-8888.1953125,304.07745361328125,0.9827497005462646,0.5909681916236877,0.563639760017395,293.2052001953125,297.1499938964844,293.1499938964844,0.0139233209192752,-3674.69873046875,303.5197448730469,0.4018767476081848,0.050000000745058,0.2431262731552124,291.0063171386719,291.1499938964844,260.98883056640625,259.36309814453125,280.3067932128906,293.61932373046875,291.0106201171875,1.0,0.370686799287796,0.6347059011459351,0.6499999761581421,1.0,1.0,-1.5549170970916748,0.6344367861747742,0.9204803109169006,0.2739275395870209,0.0,0.0,0.6692410707473755,113.34043884277344,140.0,-31.802568435668945,-16785.072265625,514.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065246582031,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17511.236328125,18000.0,0.0,0.0,0.35618856549263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611621022224426,0.7611696124076843,-7.478363386326237e-06,0.0,0.0003614861052483,0.0,0.0,67.61697387695312,0.0,0.0,0.0,0.4683423340320587,4.0,0.0,1.0
648180,293.1360168457031,297.1499938964844,293.1499938964844,0.1031851321458816,-2351.5869140625,304.1464538574219,0.6281618475914001,0.1607454270124435,0.1485424190759658,293.8909912109375,297.1499938964844,293.1499938964844,0.0015301447128877,-122.92996978759766,293.0561828613281,0.3943538963794708,0.050000000745058,0.0516440048813819,293.2233581542969,297.1499938964844,293.1499938964844,0.3288412988185882,-4599.92724609375,304.1520080566406,0.852068305015564,0.4116654694080353,0.2904407978057861,293.2993469238281,297.1499938964844,293.1499938964844,0.5071314573287964,-8769.3388671875,304.1119384765625,0.9633035063743592,0.5832520127296448,0.5553825497627258,293.20880126953125,297.1499938964844,293.1499938964844,0.0139781069010496,-3683.286865234375,303.4924621582031,0.3943538963794708,0.050000000745058,0.2449769228696823,291.0445861816406,291.1499938964844,261.0317687988281,259.3995361328125,280.3335876464844,293.62725830078125,291.0460205078125,1.0,0.378849595785141,0.6335633397102356,0.6499999761581421,1.0,1.0,-1.549435257911682,0.6320805549621582,0.9173546433448792,0.2722454965114593,0.0,0.0,0.6802501082420349,123.10271453857422,143.0,19.16112518310547,-16741.357421875,535.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95465087890625,308.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17694.17578125,18000.0,0.0,0.0,0.3565963506698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924976944923401,0.7925055027008057,-7.815373464836739e-06,0.0,0.0003618999617174,0.0,0.0,74.22319030761719,0.0,0.0,0.0,0.4818418323993683,4.0,0.0,1.0
648240,293.1360168457031,297.1499938964844,293.1499938964844,0.1031851321458816,-2351.5869140625,304.1464538574219,0.6281618475914001,0.1607454270124435,0.1485424190759658,293.8909912109375,297.1499938964844,293.1499938964844,0.0015301447128877,-122.92996978759766,293.0561828613281,0.3943538963794708,0.050000000745058,0.0516440048813819,293.2233581542969,297.1499938964844,293.1499938964844,0.3288412988185882,-4599.92724609375,304.1520080566406,0.852068305015564,0.4116654694080353,0.2904407978057861,293.2993469238281,297.1499938964844,293.1499938964844,0.5071314573287964,-8769.3388671875,304.1119384765625,0.9633035063743592,0.5832520127296448,0.5553825497627258,293.20880126953125,297.1499938964844,293.1499938964844,0.0139781069010496,-3683.286865234375,303.4924621582031,0.3943538963794708,0.050000000745058,0.2449769228696823,291.0445861816406,291.1499938964844,261.0317687988281,259.3995361328125,280.3335876464844,293.62725830078125,291.0460205078125,1.0,0.378849595785141,0.6335633397102356,0.6499999761581421,1.0,1.0,-1.549435257911682,0.6320805549621582,0.9173546433448792,0.2722454965114593,0.0,0.0,0.6802501082420349,123.10271453857422,143.0,19.16112518310547,-16741.357421875,535.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95465087890625,308.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17694.17578125,18000.0,0.0,0.0,0.3565963506698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924976944923401,0.7925055027008057,-7.815373464836739e-06,0.0,0.0003618999617174,0.0,0.0,74.22319030761719,0.0,0.0,0.0,0.4818418323993683,4.0,0.0,1.0
648300,293.1372985839844,297.1499938964844,293.1499938964844,0.1031955704092979,-2351.567138671875,304.1470947265625,0.6246637105941772,0.1606725752353668,0.1486287415027618,293.8962097167969,297.1499938964844,293.1499938964844,0.0014218669384717,-114.19597625732422,292.9197998046875,0.3912733495235443,0.050000000745058,0.0518022887408733,293.222900390625,297.1499938964844,293.1499938964844,0.328003466129303,-4590.25732421875,304.15313720703125,0.8466152548789978,0.4108271896839142,0.2899890542030334,293.30322265625,297.1499938964844,293.1499938964844,0.5047233700752258,-8729.9443359375,304.1231689453125,0.955533504486084,0.5805961489677429,0.5527680516242981,293.21075439453125,297.1499938964844,293.1499938964844,0.0139996949583292,-3687.583984375,303.47735595703125,0.3912733495235443,0.050000000745058,0.2457277476787567,291.0530090332031,291.1499938964844,261.0546875,259.41900634765625,280.3489074707031,293.634033203125,291.0542907714844,1.0,0.3820571303367615,0.6329920887947083,0.6499999761581421,1.0,1.0,-1.5469485521316528,0.6309741735458374,0.9159744381904602,0.2716294229030609,0.0,0.0,0.6858654618263245,127.06262969970705,143.0,21.74176406860352,-16705.201171875,544.6600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459411621094,308.7869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17720.658203125,18000.0,0.0,0.0,0.3572877049446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057171106338501,0.8057250380516052,-7.949658538564108e-06,0.0,0.000362601596862,0.0,0.0,77.06041717529297,0.0,0.0,0.0,0.487537682056427,4.0,0.0,1.0
648360,293.138427734375,297.1499938964844,293.1499938964844,0.1031934022903442,-2351.332275390625,304.1476135253906,0.6216878294944763,0.1606107056140899,0.1486997753381729,293.9016418457031,297.1499938964844,293.1499938964844,0.0013117690104991,-105.32207489013672,292.7818908691406,0.3884999454021454,0.050000000745058,0.0519410446286201,293.2225341796875,297.1499938964844,293.1499938964844,0.3271191418170929,-4580.11181640625,304.1541748046875,0.8419796228408813,0.409974068403244,0.2895041406154632,293.3050842285156,297.1499938964844,293.1499938964844,0.5025957822799683,-8695.8896484375,304.13189697265625,0.9487453103065492,0.5782907009124756,0.5505882501602173,293.21270751953125,297.1499938964844,293.1499938964844,0.0140117863193154,-3690.475341796875,303.4620056152344,0.3884999454021454,0.050000000745058,0.2463859617710113,291.0611267089844,291.1499938964844,261.0784912109375,259.4393005371094,280.3647155761719,293.6415100097656,291.0623779296875,1.0,0.3848448395729065,0.6326236128807068,0.6499999761581421,1.0,1.0,-1.544791340827942,0.6300147175788879,0.9147765636444092,0.2710944414138794,0.0,0.0,0.6909730434417725,130.5345916748047,131.0,22.65187644958496,-16669.7734375,552.4436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521545410156,308.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17740.68359375,18000.0,0.0,0.0,0.3582334816455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8181172609329224,0.8181253671646118,-8.076462108874694e-06,0.0,0.0003635614411905,0.0,0.0,79.78519439697266,0.0,0.0,0.0,0.4928672909736633,4.0,0.0,1.0
648420,293.1400451660156,297.1499938964844,293.1499938964844,0.1030285954475402,-2347.8955078125,304.148681640625,0.6208851933479309,0.1605718582868576,0.1486691087484359,293.91259765625,297.1499938964844,293.1499938964844,0.0010825903154909,-86.86504364013672,292.50445556640625,0.3877997398376465,0.050000000745058,0.0519760102033615,293.22174072265625,297.1499938964844,293.1499938964844,0.3250591158866882,-4556.57958984375,304.1562194824219,0.8399040699005127,0.4082995057106018,0.2883572578430176,293.3056640625,297.1499938964844,293.1499938964844,0.4983707368373871,-8630.869140625,304.14483642578125,0.9448528289794922,0.5742365121841431,0.5466645956039429,293.21612548828125,297.1499938964844,293.1499938964844,0.0139228999614715,-3678.80078125,303.4317932128906,0.3877997398376465,0.050000000745058,0.24655182659626,291.0785217285156,291.1499938964844,261.128662109375,259.4821472167969,280.3992004394531,293.65740966796875,291.080078125,1.0,0.3844347596168518,0.6318867206573486,0.6499999761581421,1.0,1.0,-1.5389095544815063,0.6273938417434692,0.911515772342682,0.2696596682071686,0.0,0.0,0.6993882060050964,131.30760192871094,119.0,25.43367576599121,-16586.17578125,550.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,308.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17787.1640625,18000.0,0.0,0.0,0.3606579601764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394772410392761,0.8394855260848999,-8.301976777147502e-06,0.0,0.0003660219954326,0.0,0.0,84.66407775878906,0.0,0.0,0.0,0.5021118521690369,4.0,0.0,1.0
648480,293.1400451660156,297.1499938964844,293.1499938964844,0.1030285954475402,-2347.8955078125,304.148681640625,0.6208851933479309,0.1605718582868576,0.1486691087484359,293.91259765625,297.1499938964844,293.1499938964844,0.0010825903154909,-86.86504364013672,292.50445556640625,0.3877997398376465,0.050000000745058,0.0519760102033615,293.22174072265625,297.1499938964844,293.1499938964844,0.3250591158866882,-4556.57958984375,304.1562194824219,0.8399040699005127,0.4082995057106018,0.2883572578430176,293.3056640625,297.1499938964844,293.1499938964844,0.4983707368373871,-8630.869140625,304.14483642578125,0.9448528289794922,0.5742365121841431,0.5466645956039429,293.21612548828125,297.1499938964844,293.1499938964844,0.0139228999614715,-3678.80078125,303.4317932128906,0.3877997398376465,0.050000000745058,0.24655182659626,291.0785217285156,291.1499938964844,261.128662109375,259.4821472167969,280.3992004394531,293.65740966796875,291.080078125,1.0,0.3844347596168518,0.6318867206573486,0.6499999761581421,1.0,1.0,-1.5389095544815063,0.6273938417434692,0.911515772342682,0.2696596682071686,0.0,0.0,0.6993882060050964,131.30760192871094,119.0,25.43367576599121,-16586.17578125,550.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,308.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17787.1640625,18000.0,0.0,0.0,0.3606579601764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394772410392761,0.8394855260848999,-8.301976777147502e-06,0.0,0.0003660219954326,0.0,0.0,84.66407775878906,0.0,0.0,0.0,0.5021118521690369,4.0,0.0,1.0
648540,293.1408386230469,297.1499938964844,293.1499938964844,0.1027811169624328,-2342.91650390625,304.1495361328125,0.6239866614341736,0.1606649309396743,0.1485859453678131,293.9234619140625,297.1499938964844,293.1499938964844,0.0008476117509417,-67.95732116699219,292.227783203125,0.3907253444194793,0.050000000745058,0.0518301613628864,293.2206115722656,297.1499938964844,293.1499938964844,0.3227617144584656,-4530.4453125,304.157958984375,0.8431026935577393,0.4067112505435943,0.2871317863464355,293.3041687011719,297.1499938964844,293.1499938964844,0.4939368367195129,-8565.33203125,304.15386962890625,0.9482534527778624,0.5705907344818115,0.543023407459259,293.21875,297.1499938964844,293.1499938964844,0.0137506844475865,-3653.66259765625,303.4029541015625,0.3907253444194793,0.050000000745058,0.2458599656820297,291.0997009277344,291.1499938964844,261.18194580078125,259.5277404785156,280.4359436035156,293.673583984375,291.1015014648437,1.0,0.3801627457141876,0.6311498284339905,0.6499999761581421,1.0,1.0,-1.5319619178771973,0.6243024468421936,0.9076594710350036,0.2679566740989685,0.0,0.0,0.7047103643417358,127.48193359375,107.0,29.371925354003903,-16493.53125,536.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,308.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.3634155392646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547394871711731,0.854748010635376,-8.473471098113805e-06,0.0,0.0003688205615617,0.0,0.0,88.33493041992188,0.0,0.0,0.0,0.5087943077087402,4.0,0.0,1.0
648600,293.1408386230469,297.1499938964844,293.1499938964844,0.1027811169624328,-2342.91650390625,304.1495361328125,0.6239866614341736,0.1606649309396743,0.1485859453678131,293.9234619140625,297.1499938964844,293.1499938964844,0.0008476117509417,-67.95732116699219,292.227783203125,0.3907253444194793,0.050000000745058,0.0518301613628864,293.2206115722656,297.1499938964844,293.1499938964844,0.3227617144584656,-4530.4453125,304.157958984375,0.8431026935577393,0.4067112505435943,0.2871317863464355,293.3041687011719,297.1499938964844,293.1499938964844,0.4939368367195129,-8565.33203125,304.15386962890625,0.9482534527778624,0.5705907344818115,0.543023407459259,293.21875,297.1499938964844,293.1499938964844,0.0137506844475865,-3653.66259765625,303.4029541015625,0.3907253444194793,0.050000000745058,0.2458599656820297,291.0997009277344,291.1499938964844,261.18194580078125,259.5277404785156,280.4359436035156,293.673583984375,291.1015014648437,1.0,0.3801627457141876,0.6311498284339905,0.6499999761581421,1.0,1.0,-1.5319619178771973,0.6243024468421936,0.9076594710350036,0.2679566740989685,0.0,0.0,0.7047103643417358,127.48193359375,107.0,29.371925354003903,-16493.53125,536.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,308.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.3634155392646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547394871711731,0.854748010635376,-8.473471098113805e-06,0.0,0.0003688205615617,0.0,0.0,88.33493041992188,0.0,0.0,0.0,0.5087943077087402,4.0,0.0,1.0
648660,293.1410217285156,297.1499938964844,293.1499938964844,0.1024981066584587,-2337.271484375,304.150146484375,0.6297520399093628,0.1608578860759735,0.1484950184822082,293.9339294433594,297.1499938964844,293.1499938964844,0.0006106530199758,-48.915489196777344,291.951904296875,0.3957072496414184,0.050000000745058,0.0515738502144813,293.21923828125,297.1499938964844,293.1499938964844,0.3203290998935699,-4502.8525390625,304.15936279296875,0.8500286340713501,0.4051981568336487,0.2858799993991852,293.3016662597656,297.1499938964844,293.1499938964844,0.4893091320991516,-8498.6728515625,304.16021728515625,0.9564129710197448,0.5671924352645874,0.539530873298645,293.2206115722656,297.1499938964844,293.1499938964844,0.013531687669456,-3620.435302734375,303.3755798339844,0.3957072496414184,0.050000000745058,0.2446441352367401,291.12371826171875,291.1499938964844,261.2380065917969,259.5757751464844,280.4741516113281,293.68951416015625,291.125732421875,1.0,0.3733233213424682,0.6304909586906433,0.6499999761581421,1.0,1.0,-1.5243898630142212,0.6209366917610168,0.9034532308578492,0.2660991251468658,0.0,0.0,0.7066347599029541,120.84800720214844,95.0,33.094722747802734,-16395.8828125,514.5900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062744140625,308.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.28515625,18000.0,0.0,0.0,0.366112619638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8628749251365662,0.8628835082054138,-8.57531267683953e-06,0.0,0.0003715577477123,0.0,0.0,90.41027069091795,0.0,0.0,0.0,0.5124132633209229,4.0,0.0,1.0
648720,293.1410217285156,297.1499938964844,293.1499938964844,0.1024981066584587,-2337.271484375,304.150146484375,0.6297520399093628,0.1608578860759735,0.1484950184822082,293.9339294433594,297.1499938964844,293.1499938964844,0.0006106530199758,-48.915489196777344,291.951904296875,0.3957072496414184,0.050000000745058,0.0515738502144813,293.21923828125,297.1499938964844,293.1499938964844,0.3203290998935699,-4502.8525390625,304.15936279296875,0.8500286340713501,0.4051981568336487,0.2858799993991852,293.3016662597656,297.1499938964844,293.1499938964844,0.4893091320991516,-8498.6728515625,304.16021728515625,0.9564129710197448,0.5671924352645874,0.539530873298645,293.2206115722656,297.1499938964844,293.1499938964844,0.013531687669456,-3620.435302734375,303.3755798339844,0.3957072496414184,0.050000000745058,0.2446441352367401,291.12371826171875,291.1499938964844,261.2380065917969,259.5757751464844,280.4741516113281,293.68951416015625,291.125732421875,1.0,0.3733233213424682,0.6304909586906433,0.6499999761581421,1.0,1.0,-1.5243898630142212,0.6209366917610168,0.9034532308578492,0.2660991251468658,0.0,0.0,0.7066347599029541,120.84800720214844,95.0,33.094722747802734,-16395.8828125,514.5900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062744140625,308.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.28515625,18000.0,0.0,0.0,0.366112619638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8628749251365662,0.8628835082054138,-8.57531267683953e-06,0.0,0.0003715577477123,0.0,0.0,90.41027069091795,0.0,0.0,0.0,0.5124132633209229,4.0,0.0,1.0
648780,293.1408386230469,297.1499938964844,293.1499938964844,0.1022021099925041,-2331.385986328125,304.15057373046875,0.6377629041671753,0.1611231416463852,0.1484098136425018,293.9440612792969,297.1499938964844,293.1499938964844,0.0004747590865008,-31.858932495117188,291.676025390625,0.4019782543182373,0.050000000745058,0.0512490980327129,293.2177734375,297.1499938964844,293.1499938964844,0.3178230822086334,-4474.484375,304.160400390625,0.860151469707489,0.4037388861179352,0.2846188843250274,293.2985534667969,297.1499938964844,293.1499938964844,0.4845782518386841,-8431.6484375,304.1646423339844,0.9678231477737428,0.5639793872833252,0.5361546874046326,293.2218322753906,297.1499938964844,293.1499938964844,0.0132878934964537,-3582.4287109375,303.34942626953125,0.4019782543182373,0.050000000745058,0.2431036531925201,291.14947509765625,291.1499938964844,261.2965087890625,259.6259765625,280.5133056640625,293.7049255371094,291.15155029296875,1.0,0.3647436201572418,0.6298320293426514,0.6499999761581421,1.0,1.0,-1.5164812803268433,0.6174249053001404,0.8990563154220581,0.264157623052597,0.0,0.0,0.7049851417541504,112.47553253173828,83.0,35.39946365356445,-16293.1103515625,488.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73065185546875,308.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.3684214949607849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631937503814697,0.8632023334503174,-8.597180567448959e-06,0.0,0.0003739009844139,0.0,0.0,90.63204193115234,0.0,0.0,0.0,0.5126411318778992,4.0,0.0,1.0
648840,293.1408386230469,297.1499938964844,293.1499938964844,0.1022021099925041,-2331.385986328125,304.15057373046875,0.6377629041671753,0.1611231416463852,0.1484098136425018,293.9440612792969,297.1499938964844,293.1499938964844,0.0004747590865008,-31.858932495117188,291.676025390625,0.4019782543182373,0.050000000745058,0.0512490980327129,293.2177734375,297.1499938964844,293.1499938964844,0.3178230822086334,-4474.484375,304.160400390625,0.860151469707489,0.4037388861179352,0.2846188843250274,293.2985534667969,297.1499938964844,293.1499938964844,0.4845782518386841,-8431.6484375,304.1646423339844,0.9678231477737428,0.5639793872833252,0.5361546874046326,293.2218322753906,297.1499938964844,293.1499938964844,0.0132878934964537,-3582.4287109375,303.34942626953125,0.4019782543182373,0.050000000745058,0.2431036531925201,291.14947509765625,291.1499938964844,261.2965087890625,259.6259765625,280.5133056640625,293.7049255371094,291.15155029296875,1.0,0.3647436201572418,0.6298320293426514,0.6499999761581421,1.0,1.0,-1.5164812803268433,0.6174249053001404,0.8990563154220581,0.264157623052597,0.0,0.0,0.7049851417541504,112.47553253173828,83.0,35.39946365356445,-16293.1103515625,488.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73065185546875,308.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.3684214949607849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631937503814697,0.8632023334503174,-8.597180567448959e-06,0.0,0.0003739009844139,0.0,0.0,90.63204193115234,0.0,0.0,0.0,0.5126411318778992,4.0,0.0,1.0
648900,293.1406555175781,297.1499938964844,293.1499938964844,0.1020563766360282,-2328.491455078125,304.1507568359375,0.6426297426223755,0.1612762510776519,0.1483712494373321,293.948974609375,297.1499938964844,293.1499938964844,0.0004268135526217,-22.22519493103028,291.5376281738281,0.40558722615242,0.050000000745058,0.0510698221623897,293.2170715332031,297.1499938964844,293.1499938964844,0.3165637254714966,-4460.2490234375,304.1607971191406,0.8663869500160217,0.4030230939388275,0.2839867770671844,293.2968444824219,297.1499938964844,293.1499938964844,0.4822137057781219,-8398.447265625,304.1662902832031,0.9743713140487672,0.5624321103096008,0.5345076322555542,293.2222595214844,297.1499938964844,293.1499938964844,0.0131615325808525,-3562.40966796875,303.33673095703125,0.40558722615242,0.050000000745058,0.2422532588243484,291.16241455078125,291.1499938964844,261.3265686035156,259.6517639160156,280.5331420898437,293.71246337890625,291.1644897460937,1.0,0.3599681258201599,0.6295025944709778,0.6499999761581421,1.0,1.0,-1.5124627351760864,0.6156419515609741,0.8968207240104675,0.2631706595420837,0.0,0.0,0.7028546929359436,107.8604736328125,83.0,35.67961120605469,-16239.2724609375,474.0184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230834960937,308.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.462890625,18000.0,0.0,0.0,0.3693462610244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8603703379631042,0.8603789210319519,-8.576960681239143e-06,0.0,0.0003748394956346,0.0,0.0,90.02580261230469,0.0,0.0,0.0,0.5114596486091614,4.0,0.0,1.0
648960,293.1404113769531,297.1499938964844,293.1499938964844,0.1019157245755195,-2325.7001953125,304.15087890625,0.6481302976608276,0.161440372467041,0.1483357399702072,293.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.4095987677574157,0.050000000745058,0.050882514566183,293.2163391113281,297.1499938964844,293.1499938964844,0.3153112828731537,-4446.1064453125,304.1611022949219,0.8734357357025146,0.4023136496543884,0.2833538353443146,293.2950744628906,297.1499938964844,293.1499938964844,0.4798713326454162,-8365.7138671875,304.1675720214844,0.9813014268875122,0.560920774936676,0.5328873991966248,293.2225952148437,297.1499938964844,293.1499938964844,0.0130340494215488,-3542.031494140625,303.3241882324219,0.4095987677574157,0.050000000745058,0.2413647472858429,291.175048828125,291.1499938964844,261.35711669921875,259.6780090332031,280.5531311035156,293.71990966796875,291.1770324707031,1.0,0.3549284040927887,0.6291967034339905,0.6499999761581421,1.0,1.0,-1.5084234476089478,0.6138508319854736,0.8945726752281189,0.2621784210205078,0.0,0.0,0.6999083161354065,103.04181671142578,71.0,35.27142333984375,-16183.4326171875,459.33587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73419189453125,308.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18089.57421875,18000.0,0.0,0.0,0.3700805008411407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556106686592102,0.8556191921234131,-8.536435416317545e-06,0.0,0.0003755846701096,0.0,0.0,88.95960235595703,0.0,0.0,0.0,0.5094401836395264,4.0,0.0,1.0
649020,293.1398620605469,297.1499938964844,293.1499938964844,0.1016591340303421,-2320.61474609375,304.1510009765625,0.6612859964370728,0.161794513463974,0.1482742130756378,293.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.4193068444728851,0.050000000745058,0.0504910424351692,293.2149963378906,297.1499938964844,293.1499938964844,0.3128572404384613,-4418.4423828125,304.1614990234375,0.8901312947273254,0.4009056985378265,0.2820851504802704,293.2913818359375,297.1499938964844,293.1499938964844,0.4753103256225586,-8302.3505859375,304.1692810058594,0.9957705140113832,0.5579966306686401,0.5297249555587769,293.2230529785156,297.1499938964844,293.1499938964844,0.0127798141911625,-3500.94482421875,303.29949951171875,0.4193068444728851,0.050000000745058,0.2395077645778656,291.1983337402344,291.1499938964844,261.41949462890625,259.7315979003906,280.5936279296875,293.7347717285156,291.2000427246094,1.0,0.3441876173019409,0.6285849213600159,0.6499999761581421,1.0,1.0,-1.5003308057785034,0.6102651357650757,0.8900656700134277,0.260189801454544,0.0,0.0,0.69187331199646,92.97808837890624,59.0,32.37928771972656,-16064.8564453125,429.0983581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,308.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18162.572265625,18000.0,0.0,0.0,0.3709006607532501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840798556804657,0.8408069610595703,-8.400357728532981e-06,0.0,0.0003764170105569,0.0,0.0,85.61494445800781,0.0,0.0,0.0,0.5031290054321289,4.0,0.0,1.0
649080,293.1398620605469,297.1499938964844,293.1499938964844,0.1016591340303421,-2320.61474609375,304.1510009765625,0.6612859964370728,0.161794513463974,0.1482742130756378,293.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.4193068444728851,0.050000000745058,0.0504910424351692,293.2149963378906,297.1499938964844,293.1499938964844,0.3128572404384613,-4418.4423828125,304.1614990234375,0.8901312947273254,0.4009056985378265,0.2820851504802704,293.2913818359375,297.1499938964844,293.1499938964844,0.4753103256225586,-8302.3505859375,304.1692810058594,0.9957705140113832,0.5579966306686401,0.5297249555587769,293.2230529785156,297.1499938964844,293.1499938964844,0.0127798141911625,-3500.94482421875,303.29949951171875,0.4193068444728851,0.050000000745058,0.2395077645778656,291.1983337402344,291.1499938964844,261.41949462890625,259.7315979003906,280.5936279296875,293.7347717285156,291.2000427246094,1.0,0.3441876173019409,0.6285849213600159,0.6499999761581421,1.0,1.0,-1.5003308057785034,0.6102651357650757,0.8900656700134277,0.260189801454544,0.0,0.0,0.69187331199646,92.97808837890624,59.0,32.37928771972656,-16064.8564453125,429.0983581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,308.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18162.572265625,18000.0,0.0,0.0,0.3709006607532501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840798556804657,0.8408069610595703,-8.400357728532981e-06,0.0,0.0003764170105569,0.0,0.0,85.61494445800781,0.0,0.0,0.0,0.5031290054321289,4.0,0.0,1.0
649140,293.1389465332031,297.1499938964844,293.1499938964844,0.1013550981879234,-2314.39306640625,304.15118408203125,0.6746799945831299,0.1622373014688491,0.1483289897441864,293.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30535888671875,0.4296677112579345,0.050000000745058,0.0501602850854396,293.2136535644531,297.1499938964844,293.1499938964844,0.3100522756576538,-4386.4541015625,304.16241455078125,0.906513214111328,0.3995300829410553,0.2808825969696045,293.27655029296875,297.1499938964844,293.1499938964844,0.452984482049942,-7977.17431640625,304.2015075683594,0.9990000128746032,0.5573499202728271,0.5092454552650452,293.22296142578125,297.1499938964844,293.1499938964844,0.0125427404418587,-3460.399169921875,303.277099609375,0.4296677112579345,0.050000000745058,0.2379388064146042,291.236083984375,291.1499938964844,261.4833374023437,259.78643798828125,280.6598815917969,293.7645263671875,291.2420959472656,1.0,0.3320299983024597,0.6279730796813965,0.6499999761581421,1.0,1.0,-1.472102403640747,0.5977191925048828,0.8743832111358643,0.2535071671009063,0.0,0.0,0.6785117387771606,84.09156036376953,47.0,63.34739303588867,-15800.6611328125,391.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,308.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18261.603515625,18000.0,0.0,0.0,0.3705738186836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8180333375930786,0.8180415034294128,-8.193434041459113e-06,0.0,0.0003760853142011,0.0,0.0,80.64027404785156,0.0,0.0,0.0,0.4933919608592987,4.0,0.0,1.0
649200,293.1389465332031,297.1499938964844,293.1499938964844,0.1013550981879234,-2314.39306640625,304.15118408203125,0.6746799945831299,0.1622373014688491,0.1483289897441864,293.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30535888671875,0.4296677112579345,0.050000000745058,0.0501602850854396,293.2136535644531,297.1499938964844,293.1499938964844,0.3100522756576538,-4386.4541015625,304.16241455078125,0.906513214111328,0.3995300829410553,0.2808825969696045,293.27655029296875,297.1499938964844,293.1499938964844,0.452984482049942,-7977.17431640625,304.2015075683594,0.9990000128746032,0.5573499202728271,0.5092454552650452,293.22296142578125,297.1499938964844,293.1499938964844,0.0125427404418587,-3460.399169921875,303.277099609375,0.4296677112579345,0.050000000745058,0.2379388064146042,291.236083984375,291.1499938964844,261.4833374023437,259.78643798828125,280.6598815917969,293.7645263671875,291.2420959472656,1.0,0.3320299983024597,0.6279730796813965,0.6499999761581421,1.0,1.0,-1.472102403640747,0.5977191925048828,0.8743832111358643,0.2535071671009063,0.0,0.0,0.6785117387771606,84.09156036376953,47.0,63.34739303588867,-15800.6611328125,391.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,308.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18261.603515625,18000.0,0.0,0.0,0.3705738186836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8180333375930786,0.8180415034294128,-8.193434041459113e-06,0.0,0.0003760853142011,0.0,0.0,80.64027404785156,0.0,0.0,0.0,0.4933919608592987,4.0,0.0,1.0
