time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649260,293.1370849609375,297.1499938964844,293.1499938964844,0.1008620336651802,-2304.09765625,304.151611328125,0.6901684403419495,0.1628879904747009,0.1485523581504821,293.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.4424647092819214,0.050000000745058,0.0498398207128047,293.2128295898437,297.1499938964844,293.1499938964844,0.3062145113945007,-4342.0537109375,304.1646423339844,0.9266968369483948,0.3980888426303863,0.2796609699726105,293.2289733886719,297.1499938964844,293.1499938964844,0.4183321893215179,-7473.65234375,304.2418518066406,0.9990000128746032,0.5637256503105164,0.4784634709358215,293.2215576171875,297.1499938964844,293.1499938964844,0.0122837591916322,-3411.952392578125,303.2611389160156,0.4424647092819214,0.050000000745058,0.2364186495542526,291.3131408691406,291.1499938964844,261.5482788085937,259.8422241210937,280.7685852050781,293.8479309082031,291.3193664550781,1.0,0.3182249963283539,0.627485454082489,0.6499999761581421,1.0,1.0,-1.4317426681518557,0.5798980593681335,0.8518446683883667,0.2438196539878845,0.0,0.0,0.6515925526618958,75.25898742675781,50.0,94.43801879882812,-15345.6259765625,349.9462280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,308.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18518.9140625,18000.0,0.0,0.0,0.368187814950943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7701466679573059,0.7701544761657715,-7.789794835844077e-06,0.0,0.0003736638172995,0.0,0.0,70.97412109375,0.0,0.0,0.0,0.4735468626022339,4.0,0.0,1.0
649320,293.1370849609375,297.1499938964844,293.1499938964844,0.1008620336651802,-2304.09765625,304.151611328125,0.6901684403419495,0.1628879904747009,0.1485523581504821,293.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.4424647092819214,0.050000000745058,0.0498398207128047,293.2128295898437,297.1499938964844,293.1499938964844,0.3062145113945007,-4342.0537109375,304.1646423339844,0.9266968369483948,0.3980888426303863,0.2796609699726105,293.2289733886719,297.1499938964844,293.1499938964844,0.4183321893215179,-7473.65234375,304.2418518066406,0.9990000128746032,0.5637256503105164,0.4784634709358215,293.2215576171875,297.1499938964844,293.1499938964844,0.0122837591916322,-3411.952392578125,303.2611389160156,0.4424647092819214,0.050000000745058,0.2364186495542526,291.3131408691406,291.1499938964844,261.5482788085937,259.8422241210937,280.7685852050781,293.8479309082031,291.3193664550781,1.0,0.3182249963283539,0.627485454082489,0.6499999761581421,1.0,1.0,-1.4317426681518557,0.5798980593681335,0.8518446683883667,0.2438196539878845,0.0,0.0,0.6515925526618958,75.25898742675781,50.0,94.43801879882812,-15345.6259765625,349.9462280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,308.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18518.9140625,18000.0,0.0,0.0,0.368187814950943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7701466679573059,0.7701544761657715,-7.789794835844077e-06,0.0,0.0003736638172995,0.0,0.0,70.97412109375,0.0,0.0,0.0,0.4735468626022339,4.0,0.0,1.0
649380,293.1347961425781,297.1499938964844,293.1499938964844,0.1008083894848823,-2302.3818359375,304.151123046875,0.702621579170227,0.1636853367090225,0.1490540206432342,293.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633117675781,0.4530971944332123,0.050000000745058,0.049623504281044,293.2125244140625,297.1499938964844,293.1499938964844,0.3030465245246887,-4305.87451171875,304.1649475097656,0.9421035051345824,0.3965600132942199,0.2784565985202789,293.1644897460937,297.1499938964844,293.1499938964844,0.3927971422672272,-7107.7548828125,304.25299072265625,0.9990000128746032,0.574791669845581,0.4565102159976959,293.2178649902344,297.1499938964844,293.1499938964844,0.0121128568425774,-3379.447509765625,303.2504577636719,0.4530971944332123,0.050000000745058,0.235392540693283,291.3674011230469,291.1499938964844,261.614013671875,259.898681640625,280.8995666503906,293.9844055175781,291.36944580078125,1.0,0.3089475035667419,0.6269978284835815,0.6499999761581421,1.0,1.0,-1.4030439853668213,0.5673094391822815,0.8357345461845398,0.2368498742580413,0.0,0.0,0.6183792948722839,69.28123474121094,53.0,66.45542907714844,-14852.1005859375,322.1781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62213134765625,308.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18667.2734375,18000.0,0.0,0.0,0.363117516040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701669454574585,0.7016766667366028,-7.211325737443985e-06,0.0,0.0003685181145556,0.0,0.0,58.41523361206055,0.0,0.0,0.0,0.4460257887840271,4.0,0.0,1.0
649440,293.1347961425781,297.1499938964844,293.1499938964844,0.1008083894848823,-2302.3818359375,304.151123046875,0.702621579170227,0.1636853367090225,0.1490540206432342,293.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633117675781,0.4530971944332123,0.050000000745058,0.049623504281044,293.2125244140625,297.1499938964844,293.1499938964844,0.3030465245246887,-4305.87451171875,304.1649475097656,0.9421035051345824,0.3965600132942199,0.2784565985202789,293.1644897460937,297.1499938964844,293.1499938964844,0.3927971422672272,-7107.7548828125,304.25299072265625,0.9990000128746032,0.574791669845581,0.4565102159976959,293.2178649902344,297.1499938964844,293.1499938964844,0.0121128568425774,-3379.447509765625,303.2504577636719,0.4530971944332123,0.050000000745058,0.235392540693283,291.3674011230469,291.1499938964844,261.614013671875,259.898681640625,280.8995666503906,293.9844055175781,291.36944580078125,1.0,0.3089475035667419,0.6269978284835815,0.6499999761581421,1.0,1.0,-1.4030439853668213,0.5673094391822815,0.8357345461845398,0.2368498742580413,0.0,0.0,0.6183792948722839,69.28123474121094,53.0,66.45542907714844,-14852.1005859375,322.1781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62213134765625,308.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18667.2734375,18000.0,0.0,0.0,0.363117516040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701669454574585,0.7016766667366028,-7.211325737443985e-06,0.0,0.0003685181145556,0.0,0.0,58.41523361206055,0.0,0.0,0.0,0.4460257887840271,4.0,0.0,1.0
649500,293.1369323730469,297.1499938964844,293.1499938964844,0.1008674576878547,-2303.485107421875,304.1508178710937,0.707048237323761,0.1634644567966461,0.1491378992795944,294.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37066650390625,0.4571996033191681,0.050000000745058,0.0495489761233329,293.21246337890625,297.1499938964844,293.1499938964844,0.3021405637264251,-4296.01220703125,304.16387939453125,0.947483241558075,0.3957760035991668,0.2778611779212951,293.1338195800781,297.1499938964844,293.1499938964844,0.3840087950229645,-6984.04541015625,304.25018310546875,0.9990000128746032,0.5806334614753723,0.4486972987651825,293.2154541015625,297.1499938964844,293.1499938964844,0.0120702572166919,-3372.510009765625,303.245361328125,0.4571996033191681,0.050000000745058,0.2350389957427978,291.37017822265625,291.1499938964844,261.64703369140625,259.92706298828125,280.9130554199219,293.97283935546875,291.36798095703125,1.0,0.3055639564990997,0.6267539858818054,0.6499999761581421,1.0,1.0,-1.3925352096557615,0.5627080202102661,0.8298271894454956,0.2343163043260574,0.0,0.0,0.603290319442749,67.21405792236328,53.0,25.52044486999512,-14645.6201171875,312.5433959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8562927246094,308.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18648.982421875,18000.0,0.0,0.0,0.3595975935459137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671393513679504,0.6671462655067444,-6.920172381796874e-06,0.0,0.0003649458230938,0.0,0.0,52.63436126708984,0.0,0.0,0.0,0.432459145784378,4.0,0.0,1.0
649560,293.142578125,297.1499938964844,293.1499938964844,0.1005143299698829,-2297.18603515625,304.1513366699219,0.7093043923377991,0.1625222712755203,0.1485024839639663,294.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565368652344,0.4604443907737732,0.050000000745058,0.0494929701089859,293.21246337890625,297.1499938964844,293.1499938964844,0.3017766773700714,-4292.671875,304.1620178222656,0.9514328837394714,0.3949852287769317,0.2772734761238098,293.1060485839844,297.1499938964844,293.1499938964844,0.3777290284633636,-6897.70947265625,304.24334716796875,0.9990000128746032,0.5862969756126404,0.4427350163459778,293.2133483886719,297.1499938964844,293.1499938964844,0.0120550859719514,-3371.9892578125,303.2383117675781,0.4604443907737732,0.050000000745058,0.2347733378410339,291.3519897460937,291.1499938964844,261.68017578125,259.9554748535156,280.92596435546875,293.9598693847656,291.3482666015625,1.0,0.3028669655323028,0.626652717590332,0.6499999761581421,1.0,1.0,-1.3835220336914062,0.558766782283783,0.8247552514076233,0.2321451306343078,0.0,0.0,0.5916010737419128,65.64282989501953,71.0,-12.463107109069824,-14471.869140625,304.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.096923828125,308.6822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18559.37109375,18000.0,0.0,0.0,0.3555361330509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378085017204285,0.6378151774406433,-6.667481102340389e-06,0.0,0.0003608239931054,0.0,0.0,47.972537994384766,0.0,0.0,0.0,0.4210343062877655,4.0,0.0,1.0
649620,293.14996337890625,297.1499938964844,293.1499938964844,0.0998062565922737,-2284.82666015625,304.1519775390625,0.7043914198875427,0.1611891388893127,0.1471018195152282,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4579344391822815,0.050000000745058,0.0495361499488353,293.2129211425781,297.1499938964844,293.1499938964844,0.3015386462211609,-4291.61767578125,304.15838623046875,0.9463980793952942,0.3933128416538238,0.276166707277298,293.07135009765625,297.1499938964844,293.1499938964844,0.3818553686141968,-6976.13037109375,304.2047119140625,0.9990000128746032,0.5945243239402771,0.4473313391208648,293.21026611328125,297.1499938964844,293.1499938964844,0.0120952175930142,-3384.520263671875,303.2211303710937,0.4579344391822815,0.050000000745058,0.2349781692028045,291.3013000488281,291.1499938964844,261.7464294433594,260.0123596191406,280.9553527832031,293.9677734375,291.2951965332031,1.0,0.3051229417324066,0.6264501810073853,0.6499999761581421,1.0,1.0,-1.3863126039505005,0.560036838054657,0.8262757658958435,0.2326355725526809,0.0,0.0,0.5744406580924988,66.77761840820312,89.0,-64.12718963623047,-14312.2861328125,308.75933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5411376953125,308.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18363.6953125,18000.0,0.0,0.0,0.3463875949382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951704382896423,0.5951766967773438,-6.303986538114259e-06,0.0,0.0003515393473207,0.0,0.0,41.667850494384766,0.0,0.0,0.0,0.4045343101024627,4.0,0.0,1.0
649680,293.14996337890625,297.1499938964844,293.1499938964844,0.0998062565922737,-2284.82666015625,304.1519775390625,0.7043914198875427,0.1611891388893127,0.1471018195152282,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4579344391822815,0.050000000745058,0.0495361499488353,293.2129211425781,297.1499938964844,293.1499938964844,0.3015386462211609,-4291.61767578125,304.15838623046875,0.9463980793952942,0.3933128416538238,0.276166707277298,293.07135009765625,297.1499938964844,293.1499938964844,0.3818553686141968,-6976.13037109375,304.2047119140625,0.9990000128746032,0.5945243239402771,0.4473313391208648,293.21026611328125,297.1499938964844,293.1499938964844,0.0120952175930142,-3384.520263671875,303.2211303710937,0.4579344391822815,0.050000000745058,0.2349781692028045,291.3013000488281,291.1499938964844,261.7464294433594,260.0123596191406,280.9553527832031,293.9677734375,291.2951965332031,1.0,0.3051229417324066,0.6264501810073853,0.6499999761581421,1.0,1.0,-1.3863126039505005,0.560036838054657,0.8262757658958435,0.2326355725526809,0.0,0.0,0.5744406580924988,66.77761840820312,89.0,-64.12718963623047,-14312.2861328125,308.75933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5411376953125,308.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18363.6953125,18000.0,0.0,0.0,0.3463875949382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951704382896423,0.5951766967773438,-6.303986538114259e-06,0.0,0.0003515393473207,0.0,0.0,41.667850494384766,0.0,0.0,0.0,0.4045343101024627,4.0,0.0,1.0
649740,293.14849853515625,297.1499938964844,293.1499938964844,0.1005027070641517,-2299.082275390625,304.1501159667969,0.6941380500793457,0.1614712476730346,0.147166445851326,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345886230469,0.4481322467327118,0.050000000745058,0.0497201085090637,293.21392822265625,297.1499938964844,293.1499938964844,0.3020199239253998,-4298.8984375,304.1548156738281,0.9299315214157104,0.3915137946605682,0.2750750184059143,293.0748291015625,297.1499938964844,293.1499938964844,0.401847630739212,-7287.87841796875,304.1529846191406,0.9990000128746032,0.5958908796310425,0.4664280116558075,293.2090759277344,297.1499938964844,293.1499938964844,0.0122075863182544,-3411.982666015625,303.1978759765625,0.4481322467327118,0.050000000745058,0.2358507812023162,291.2252502441406,291.1499938964844,261.8125,260.0689697265625,280.9823303222656,293.9989929199219,291.2184753417969,1.0,0.3136430084705353,0.6262475848197937,0.6499999761581421,1.0,1.0,-1.4092637300491333,0.5701414942741394,0.8391222953796387,0.2379663288593292,0.0,0.0,0.5693860054016113,71.82208251953125,107.0,-96.50920104980467,-14373.654296875,331.1061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8465270996094,308.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18147.791015625,18000.0,0.0,0.0,0.337097555398941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759223103523254,0.5759283900260925,-6.1182781792012975e-06,0.0,0.0003421111614443,0.0,0.0,38.879207611083984,0.0,0.0,0.0,0.3969225883483886,4.0,0.0,1.0
649800,293.14849853515625,297.1499938964844,293.1499938964844,0.1005027070641517,-2299.082275390625,304.1501159667969,0.6941380500793457,0.1614712476730346,0.147166445851326,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345886230469,0.4481322467327118,0.050000000745058,0.0497201085090637,293.21392822265625,297.1499938964844,293.1499938964844,0.3020199239253998,-4298.8984375,304.1548156738281,0.9299315214157104,0.3915137946605682,0.2750750184059143,293.0748291015625,297.1499938964844,293.1499938964844,0.401847630739212,-7287.87841796875,304.1529846191406,0.9990000128746032,0.5958908796310425,0.4664280116558075,293.2090759277344,297.1499938964844,293.1499938964844,0.0122075863182544,-3411.982666015625,303.1978759765625,0.4481322467327118,0.050000000745058,0.2358507812023162,291.2252502441406,291.1499938964844,261.8125,260.0689697265625,280.9823303222656,293.9989929199219,291.2184753417969,1.0,0.3136430084705353,0.6262475848197937,0.6499999761581421,1.0,1.0,-1.4092637300491333,0.5701414942741394,0.8391222953796387,0.2379663288593292,0.0,0.0,0.5693860054016113,71.82208251953125,107.0,-96.50920104980467,-14373.654296875,331.1061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8465270996094,308.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18147.791015625,18000.0,0.0,0.0,0.337097555398941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759223103523254,0.5759283900260925,-6.1182781792012975e-06,0.0,0.0003421111614443,0.0,0.0,38.879207611083984,0.0,0.0,0.0,0.3969225883483886,4.0,0.0,1.0
649860,293.140380859375,297.1499938964844,293.1499938964844,0.102436177432537,-2336.2958984375,304.1468200683594,0.681640625,0.1631458401679992,0.1486817896366119,294.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.4349313080310821,0.050000000745058,0.0500189736485481,293.21551513671875,297.1499938964844,293.1499938964844,0.3025924265384674,-4306.92822265625,304.1522827148437,0.9070594310760498,0.3895783722400665,0.2739749550819397,293.1143798828125,297.1499938964844,293.1499938964844,0.4334803223609924,-7763.26611328125,304.09930419921875,0.9990000128746032,0.5898478627204895,0.4958909749984741,293.2103881835937,297.1499938964844,293.1499938964844,0.0123537648469209,-3446.008056640625,303.1677551269531,0.4349313080310821,0.050000000745058,0.2372684776782989,291.1466979980469,291.1499938964844,261.87799072265625,260.12506103515625,280.9875183105469,294.0160827636719,291.1397399902344,1.0,0.3269104659557342,0.6256265640258789,0.6499999761581421,1.0,1.0,-1.4471851587295532,0.586875855922699,0.8603093028068542,0.2468954622745514,0.0,0.0,0.5750606656074524,80.04691314697266,125.0,-108.52378845214844,-14623.294921875,369.1778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9374084472656,308.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.56640625,18000.0,0.0,0.0,0.3291428685188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786004066467285,0.5786064863204956,-6.094260243116878e-06,0.0,0.0003340381663292,0.0,0.0,38.9990234375,0.0,0.0,0.0,0.3974215984344482,4.0,0.0,1.0
649920,293.140380859375,297.1499938964844,293.1499938964844,0.102436177432537,-2336.2958984375,304.1468200683594,0.681640625,0.1631458401679992,0.1486817896366119,294.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.4349313080310821,0.050000000745058,0.0500189736485481,293.21551513671875,297.1499938964844,293.1499938964844,0.3025924265384674,-4306.92822265625,304.1522827148437,0.9070594310760498,0.3895783722400665,0.2739749550819397,293.1143798828125,297.1499938964844,293.1499938964844,0.4334803223609924,-7763.26611328125,304.09930419921875,0.9990000128746032,0.5898478627204895,0.4958909749984741,293.2103881835937,297.1499938964844,293.1499938964844,0.0123537648469209,-3446.008056640625,303.1677551269531,0.4349313080310821,0.050000000745058,0.2372684776782989,291.1466979980469,291.1499938964844,261.87799072265625,260.12506103515625,280.9875183105469,294.0160827636719,291.1397399902344,1.0,0.3269104659557342,0.6256265640258789,0.6499999761581421,1.0,1.0,-1.4471851587295532,0.586875855922699,0.8603093028068542,0.2468954622745514,0.0,0.0,0.5750606656074524,80.04691314697266,125.0,-108.52378845214844,-14623.294921875,369.1778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9374084472656,308.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.56640625,18000.0,0.0,0.0,0.3291428685188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786004066467285,0.5786064863204956,-6.094260243116878e-06,0.0,0.0003340381663292,0.0,0.0,38.9990234375,0.0,0.0,0.0,0.3974215984344482,4.0,0.0,1.0
649980,293.1376342773437,297.1499938964844,293.1499938964844,0.104547418653965,-2376.783447265625,304.1444396972656,0.6668539643287659,0.1639647930860519,0.1501579731702804,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.4213111400604248,0.050000000745058,0.050420869141817,293.217529296875,297.1499938964844,293.1499938964844,0.3036552369594574,-4320.67431640625,304.1497802734375,0.8835538625717163,0.3875094950199127,0.2728560864925384,293.1864013671875,297.1499938964844,293.1499938964844,0.4751473367214203,-8372.515625,304.046875,0.9990000128746032,0.5762182474136353,0.5329484939575195,293.21600341796875,297.1499938964844,293.1499938964844,0.0125327929854393,-3488.377197265625,303.12353515625,0.4213111400604248,0.050000000745058,0.2391749024391174,291.04949951171875,291.1499938964844,261.9425964355469,260.1803283691406,280.9104919433594,293.907470703125,291.0419921875,1.0,0.3435671031475067,0.6250055432319641,0.6499999761581421,1.0,1.0,-1.4948676824569702,0.608012855052948,0.886854887008667,0.2582214474678039,0.0,0.0,0.5948444604873657,91.07943725585938,128.0,-127.1678695678711,-15071.5771484375,421.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7694396972656,308.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17723.3125,18000.0,0.0,0.0,0.3239176869392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057501435279846,0.605756402015686,-6.236317858565599e-06,0.0,0.0003287353029008,0.0,0.0,42.31657409667969,0.0,0.0,0.0,0.4070259928703308,4.0,0.0,1.0
650040,293.1376342773437,297.1499938964844,293.1499938964844,0.104547418653965,-2376.783447265625,304.1444396972656,0.6668539643287659,0.1639647930860519,0.1501579731702804,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.4213111400604248,0.050000000745058,0.050420869141817,293.217529296875,297.1499938964844,293.1499938964844,0.3036552369594574,-4320.67431640625,304.1497802734375,0.8835538625717163,0.3875094950199127,0.2728560864925384,293.1864013671875,297.1499938964844,293.1499938964844,0.4751473367214203,-8372.515625,304.046875,0.9990000128746032,0.5762182474136353,0.5329484939575195,293.21600341796875,297.1499938964844,293.1499938964844,0.0125327929854393,-3488.377197265625,303.12353515625,0.4213111400604248,0.050000000745058,0.2391749024391174,291.04949951171875,291.1499938964844,261.9425964355469,260.1803283691406,280.9104919433594,293.907470703125,291.0419921875,1.0,0.3435671031475067,0.6250055432319641,0.6499999761581421,1.0,1.0,-1.4948676824569702,0.608012855052948,0.886854887008667,0.2582214474678039,0.0,0.0,0.5948444604873657,91.07943725585938,128.0,-127.1678695678711,-15071.5771484375,421.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7694396972656,308.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17723.3125,18000.0,0.0,0.0,0.3239176869392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057501435279846,0.605756402015686,-6.236317858565599e-06,0.0,0.0003287353029008,0.0,0.0,42.31657409667969,0.0,0.0,0.0,0.4070259928703308,4.0,0.0,1.0
650100,293.1387634277344,297.1499938964844,293.1499938964844,0.1051378324627876,-2388.1640625,304.1444091796875,0.6589578986167908,0.1639027595520019,0.1504319012165069,294.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.4151838719844818,0.050000000745058,0.0506465807557106,293.218505859375,297.1499938964844,293.1499938964844,0.3039287626743316,-4324.29541015625,304.1493225097656,0.8721110224723816,0.3864634037017822,0.2722882032394409,293.2298583984375,297.1499938964844,293.1499938964844,0.4866825044155121,-8536.3134765625,304.0457458496094,0.9953708052635192,0.5672178864479065,0.5421149134635925,293.22027587890625,297.1499938964844,293.1499938964844,0.0126140462234616,-3507.615234375,303.0971069335937,0.4151838719844818,0.050000000745058,0.2402455806732177,291.0091552734375,291.1499938964844,261.9744873046875,260.20758056640625,280.8830871582031,293.8548889160156,291.0050354003906,1.0,0.3502663969993591,0.6246950626373291,0.6499999761581421,1.0,1.0,-1.5062086582183838,0.6129454374313354,0.8932632207870483,0.2613454759120941,0.0,0.0,0.6083706617355347,97.01724243164062,128.0,-106.65316772460938,-15266.9228515625,442.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5838317871094,308.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17607.677734375,18000.0,0.0,0.0,0.3227109313011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291821002960205,0.6291884779930115,-6.38588608126156e-06,0.0,0.0003275105846114,0.0,0.0,45.46790313720703,0.0,0.0,0.0,0.4156509339809418,4.0,0.0,1.0
650160,293.1407165527344,297.1499938964844,293.1499938964844,0.1051534041762352,-2388.12939453125,304.1454162597656,0.650647759437561,0.1636586487293243,0.1505428999662399,294.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.40912926197052,0.050000000745058,0.0509037785232067,293.219482421875,297.1499938964844,293.1499938964844,0.3029726445674896,-4312.8779296875,304.1512451171875,0.8604562282562256,0.385401040315628,0.2717549502849579,293.2596740722656,297.1499938964844,293.1499938964844,0.4811834990978241,-8438.525390625,304.0747375488281,0.9814528822898864,0.5603370666503906,0.5347989201545715,293.2248229980469,297.1499938964844,293.1499938964844,0.012652525678277,-3515.4833984375,303.072998046875,0.40912926197052,0.050000000745058,0.241465613245964,291.01568603515625,291.1499938964844,262.0060119628906,260.2344970703125,280.8912658691406,293.8376770019531,291.0211181640625,1.0,0.3556565940380096,0.6241394877433777,0.6499999761581421,1.0,1.0,-1.499592423439026,0.6100425124168396,0.8895499110221863,0.2596146762371063,0.0,0.0,0.6170252561569214,103.40413665771484,131.0,-23.567705154418945,-15332.220703125,455.3072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3627624511719,308.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17592.189453125,18000.0,0.0,0.0,0.3222726285457611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652790904045105,0.6527974605560303,-6.566172032762552e-06,0.0,0.0003270657616667,0.0,0.0,48.95851516723633,0.0,0.0,0.0,0.4245271980762481,4.0,0.0,1.0
650220,293.145263671875,297.1499938964844,293.1499938964844,0.1045974567532539,-2376.92431640625,304.1478271484375,0.6388057470321655,0.162973940372467,0.1503502428531646,294.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.4007935225963592,0.050000000745058,0.0513098835945129,293.2222595214844,297.1499938964844,293.1499938964844,0.3000792562961578,-4278.64892578125,304.1555480957031,0.8439419269561768,0.3830817341804504,0.2704832553863525,293.2860717773437,297.1499938964844,293.1499938964844,0.4723068177700043,-8293.9912109375,304.1138000488281,0.9589449167251588,0.5521426200866699,0.5259849429130554,293.23358154296875,297.1499938964844,293.1499938964844,0.0126498183235526,-3515.857666015625,303.02655029296875,0.4007935225963592,0.050000000745058,0.2433919906616211,291.0644226074219,291.1499938964844,262.0678405761719,260.2872009277344,280.9298400878906,293.84747314453125,291.0662841796875,1.0,0.3640542924404144,0.6230283379554749,0.6499999761581421,1.0,1.0,-1.4900503158569336,0.6058246493339539,0.8842256665229797,0.2572531104087829,0.0,0.0,0.624554455280304,113.5099105834961,119.0,28.76654815673828,-15248.8232421875,475.62347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91961669921875,308.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17791.17578125,18000.0,0.0,0.0,0.3227555453777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758376955986023,0.6758444905281067,-6.797116839152295e-06,0.0,0.0003275558410678,0.0,0.0,52.85357284545898,0.0,0.0,0.0,0.4340443015098572,4.0,0.0,1.0
650280,293.145263671875,297.1499938964844,293.1499938964844,0.1045974567532539,-2376.92431640625,304.1478271484375,0.6388057470321655,0.162973940372467,0.1503502428531646,294.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.4007935225963592,0.050000000745058,0.0513098835945129,293.2222595214844,297.1499938964844,293.1499938964844,0.3000792562961578,-4278.64892578125,304.1555480957031,0.8439419269561768,0.3830817341804504,0.2704832553863525,293.2860717773437,297.1499938964844,293.1499938964844,0.4723068177700043,-8293.9912109375,304.1138000488281,0.9589449167251588,0.5521426200866699,0.5259849429130554,293.23358154296875,297.1499938964844,293.1499938964844,0.0126498183235526,-3515.857666015625,303.02655029296875,0.4007935225963592,0.050000000745058,0.2433919906616211,291.0644226074219,291.1499938964844,262.0678405761719,260.2872009277344,280.9298400878906,293.84747314453125,291.0662841796875,1.0,0.3640542924404144,0.6230283379554749,0.6499999761581421,1.0,1.0,-1.4900503158569336,0.6058246493339539,0.8842256665229797,0.2572531104087829,0.0,0.0,0.624554455280304,113.5099105834961,119.0,28.76654815673828,-15248.8232421875,475.62347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91961669921875,308.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17791.17578125,18000.0,0.0,0.0,0.3227555453777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758376955986023,0.6758444905281067,-6.797116839152295e-06,0.0,0.0003275558410678,0.0,0.0,52.85357284545898,0.0,0.0,0.0,0.4340443015098572,4.0,0.0,1.0
650340,293.1484375,297.1499938964844,293.1499938964844,0.1040534898638725,-2366.39794921875,304.1494445800781,0.635430634021759,0.1624480187892913,0.149929016828537,294.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.3986753225326538,0.050000000745058,0.0514195002615451,293.22491455078125,297.1499938964844,293.1499938964844,0.2973801791667938,-4247.265625,304.1581726074219,0.8387031555175781,0.380710244178772,0.268916368484497,293.2936096191406,297.1499938964844,293.1499938964844,0.4671664535999298,-8211.6240234375,304.1341247558594,0.9508185982704164,0.54714435338974,0.5208712816238403,293.2405700683594,297.1499938964844,293.1499938964844,0.0125597482547163,-3503.075439453125,302.9801330566406,0.3986753225326538,0.050000000745058,0.2439119815826416,291.0873413085937,291.1499938964844,262.1277770996094,260.3382263183594,280.9760131835937,293.87408447265625,291.0893249511719,1.0,0.3651612997055053,0.621917188167572,0.6499999761581421,1.0,1.0,-1.4822808504104614,0.6023878455162048,0.8798930048942566,0.2553542554378509,0.0,0.0,0.6314202547073364,116.14297485351562,107.0,32.85624313354492,-15139.611328125,477.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384521484375,308.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.650390625,18000.0,0.0,0.0,0.3242752850055694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69260573387146,0.6926126480102539,-6.948549525986891e-06,0.0,0.0003290981985628,0.0,0.0,55.692962646484375,0.0,0.0,0.0,0.4408613443374634,4.0,0.0,1.0
650400,293.1484375,297.1499938964844,293.1499938964844,0.1040534898638725,-2366.39794921875,304.1494445800781,0.635430634021759,0.1624480187892913,0.149929016828537,294.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.3986753225326538,0.050000000745058,0.0514195002615451,293.22491455078125,297.1499938964844,293.1499938964844,0.2973801791667938,-4247.265625,304.1581726074219,0.8387031555175781,0.380710244178772,0.268916368484497,293.2936096191406,297.1499938964844,293.1499938964844,0.4671664535999298,-8211.6240234375,304.1341247558594,0.9508185982704164,0.54714435338974,0.5208712816238403,293.2405700683594,297.1499938964844,293.1499938964844,0.0125597482547163,-3503.075439453125,302.9801330566406,0.3986753225326538,0.050000000745058,0.2439119815826416,291.0873413085937,291.1499938964844,262.1277770996094,260.3382263183594,280.9760131835937,293.87408447265625,291.0893249511719,1.0,0.3651612997055053,0.621917188167572,0.6499999761581421,1.0,1.0,-1.4822808504104614,0.6023878455162048,0.8798930048942566,0.2553542554378509,0.0,0.0,0.6314202547073364,116.14297485351562,107.0,32.85624313354492,-15139.611328125,477.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384521484375,308.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.650390625,18000.0,0.0,0.0,0.3242752850055694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69260573387146,0.6926126480102539,-6.948549525986891e-06,0.0,0.0003290981985628,0.0,0.0,55.692962646484375,0.0,0.0,0.0,0.4408613443374634,4.0,0.0,1.0
650460,293.1500244140625,297.1499938964844,293.1499938964844,0.1035327240824699,-2356.387939453125,304.1504821777344,0.6372948288917542,0.1621619760990142,0.1495321393013,294.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4004922211170196,0.050000000745058,0.0513255149126052,293.2270202636719,297.1499938964844,293.1499938964844,0.2945152223110199,-4214.142578125,304.16021728515625,0.8401802182197571,0.3783840239048004,0.2672225832939148,293.294677734375,297.1499938964844,293.1499938964844,0.4627793729305267,-8144.0888671875,304.1465759277344,0.9523403644561768,0.5432870388031006,0.5169593095779419,293.2455749511719,297.1499938964844,293.1499938964844,0.0123991537839174,-3477.7109375,302.9369506835937,0.4004922211170196,0.050000000745058,0.2434661537408828,291.1092834472656,291.1499938964844,262.1854858398437,260.38726806640625,281.0229797363281,293.9034423828125,291.1109313964844,1.0,0.3617808520793915,0.6213652491569519,0.6499999761581421,1.0,1.0,-1.4744267463684082,0.598915696144104,0.875511109828949,0.2534404098987579,0.0,0.0,0.6353452801704407,113.61986541748048,95.0,30.91780471801757,-15017.4384765625,467.0316467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,308.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.1328125,18000.0,0.0,0.0,0.3263511061668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034689784049988,0.703476071357727,-7.053418357827468e-06,0.0,0.0003312049084343,0.0,0.0,57.62276458740234,0.0,0.0,0.0,0.4453395903110504,4.0,0.0,1.0
650520,293.1500244140625,297.1499938964844,293.1499938964844,0.1035327240824699,-2356.387939453125,304.1504821777344,0.6372948288917542,0.1621619760990142,0.1495321393013,294.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4004922211170196,0.050000000745058,0.0513255149126052,293.2270202636719,297.1499938964844,293.1499938964844,0.2945152223110199,-4214.142578125,304.16021728515625,0.8401802182197571,0.3783840239048004,0.2672225832939148,293.294677734375,297.1499938964844,293.1499938964844,0.4627793729305267,-8144.0888671875,304.1465759277344,0.9523403644561768,0.5432870388031006,0.5169593095779419,293.2455749511719,297.1499938964844,293.1499938964844,0.0123991537839174,-3477.7109375,302.9369506835937,0.4004922211170196,0.050000000745058,0.2434661537408828,291.1092834472656,291.1499938964844,262.1854858398437,260.38726806640625,281.0229797363281,293.9034423828125,291.1109313964844,1.0,0.3617808520793915,0.6213652491569519,0.6499999761581421,1.0,1.0,-1.4744267463684082,0.598915696144104,0.875511109828949,0.2534404098987579,0.0,0.0,0.6353452801704407,113.61986541748048,95.0,30.91780471801757,-15017.4384765625,467.0316467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,308.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.1328125,18000.0,0.0,0.0,0.3263511061668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034689784049988,0.703476071357727,-7.053418357827468e-06,0.0,0.0003312049084343,0.0,0.0,57.62276458740234,0.0,0.0,0.0,0.4453395903110504,4.0,0.0,1.0
650580,293.15057373046875,297.1499938964844,293.1499938964844,0.1030663177371025,-2347.449951171875,304.1510925292969,0.642768919467926,0.1620506942272186,0.1491876989603042,294.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4048635065555572,0.050000000745058,0.0511054880917072,293.2286376953125,297.1499938964844,293.1499938964844,0.291594922542572,-4180.5048828125,304.1616516113281,0.8461830019950867,0.3761029243469238,0.2654683887958526,293.29315185546875,297.1499938964844,293.1499938964844,0.4586094319820404,-8082.0078125,304.1545715332031,0.9599570035934448,0.5399278402328491,0.513495683670044,293.2489624023437,297.1499938964844,293.1499938964844,0.0122005902230739,-3445.15087890625,302.8964233398437,0.4048635065555572,0.050000000745058,0.2424224317073822,291.12939453125,291.1499938964844,262.2406616210937,260.4339904785156,281.0687561035156,293.9320678710937,291.13104248046875,1.0,0.3553917706012726,0.6208133101463318,0.6499999761581421,1.0,1.0,-1.466232419013977,0.5952943563461304,0.8709381222724915,0.2514534592628479,0.0,0.0,0.6367466449737549,107.90016174316406,83.0,29.061996459960938,-14894.4599609375,448.15570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278625488281,308.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.564453125,18000.0,0.0,0.0,0.3285516202449798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089384198188782,0.7089455127716064,-7.1121858127298765e-06,0.0,0.0003334381326567,0.0,0.0,58.64737319946289,0.0,0.0,0.0,0.4476425051689148,4.0,0.0,1.0
650640,293.15057373046875,297.1499938964844,293.1499938964844,0.1030663177371025,-2347.449951171875,304.1510925292969,0.642768919467926,0.1620506942272186,0.1491876989603042,294.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4048635065555572,0.050000000745058,0.0511054880917072,293.2286376953125,297.1499938964844,293.1499938964844,0.291594922542572,-4180.5048828125,304.1616516113281,0.8461830019950867,0.3761029243469238,0.2654683887958526,293.29315185546875,297.1499938964844,293.1499938964844,0.4586094319820404,-8082.0078125,304.1545715332031,0.9599570035934448,0.5399278402328491,0.513495683670044,293.2489624023437,297.1499938964844,293.1499938964844,0.0122005902230739,-3445.15087890625,302.8964233398437,0.4048635065555572,0.050000000745058,0.2424224317073822,291.12939453125,291.1499938964844,262.2406616210937,260.4339904785156,281.0687561035156,293.9320678710937,291.13104248046875,1.0,0.3553917706012726,0.6208133101463318,0.6499999761581421,1.0,1.0,-1.466232419013977,0.5952943563461304,0.8709381222724915,0.2514534592628479,0.0,0.0,0.6367466449737549,107.90016174316406,83.0,29.061996459960938,-14894.4599609375,448.15570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278625488281,308.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.564453125,18000.0,0.0,0.0,0.3285516202449798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089384198188782,0.7089455127716064,-7.1121858127298765e-06,0.0,0.0003334381326567,0.0,0.0,58.64737319946289,0.0,0.0,0.0,0.4476425051689148,4.0,0.0,1.0
650700,293.15057373046875,297.1499938964844,293.1499938964844,0.1028472557663917,-2343.25341796875,304.1512756347656,0.6466759443283081,0.1620429754257202,0.1490326970815658,294.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4078358709812164,0.050000000745058,0.050963532179594,293.22930908203125,297.1499938964844,293.1499938964844,0.2901142835617065,-4163.47119140625,304.1622314453125,0.850622296333313,0.3749743998050689,0.2645772993564605,293.2919006347656,297.1499938964844,293.1499938964844,0.4565411210060119,-8051.77880859375,304.1575012207031,0.965393364429474,0.5383597016334534,0.5118523836135864,293.25018310546875,297.1499938964844,293.1499938964844,0.0120926164090633,-3427.038818359375,302.87701416015625,0.4078358709812164,0.050000000745058,0.2417490482330322,291.1393737792969,291.1499938964844,262.2671813964844,260.4563903808594,281.09100341796875,293.9458312988281,291.1409912109375,1.0,0.3513800203800201,0.6205373406410217,0.6499999761581421,1.0,1.0,-1.4620250463485718,0.593435525894165,0.8685895204544067,0.2504369020462036,0.0,0.0,0.6364513635635376,104.22991943359376,83.0,28.527729034423828,-14833.1796875,436.7140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,307.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69921875,18000.0,0.0,0.0,0.3295876383781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095671892166138,0.7095743417739868,-7.123738669179147e-06,0.0,0.0003344895667396,0.0,0.0,58.79669189453125,0.0,0.0,0.0,0.4479450285434723,4.0,0.0,1.0
650760,293.15045166015625,297.1499938964844,293.1499938964844,0.10263691842556,-2339.223876953125,304.15142822265625,0.6513374447822571,0.1620599329471588,0.148887500166893,294.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4113359153270721,0.050000000745058,0.0508064031600952,293.2299194335937,297.1499938964844,293.1499938964844,0.288625419139862,-4146.35009765625,304.1627197265625,0.8559703826904297,0.3738508820533752,0.2636790871620178,293.2904357910156,297.1499938964844,293.1499938964844,0.4544824361801147,-8021.96484375,304.1598815917969,0.9716294407844543,0.5368467569351196,0.5102508664131165,293.2511901855469,297.1499938964844,293.1499938964844,0.011981182731688,-3408.106201171875,302.8580322265625,0.4113359153270721,0.050000000745058,0.2410037070512771,291.14923095703125,291.1499938964844,262.2929382324219,260.4781188964844,281.11279296875,293.95928955078125,291.1508483886719,1.0,0.3469458818435669,0.620262622833252,0.6499999761581421,1.0,1.0,-1.4577665328979492,0.5915545225143433,0.866212010383606,0.2494105398654937,0.0,0.0,0.6355101466178894,100.17494201660156,71.0,28.05571746826172,-14771.9716796875,424.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060974121094,307.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.916015625,18000.0,0.0,0.0,0.3305303752422333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087953686714172,0.7088024616241455,-7.123245723050786e-06,0.0,0.0003354462969582,0.0,0.0,58.70137786865234,0.0,0.0,0.0,0.4476820826530456,4.0,0.0,1.0
650820,293.1499328613281,297.1499938964844,293.1499938964844,0.102243535220623,-2331.688232421875,304.151611328125,0.6630426049232483,0.1621531248092651,0.1486237496137619,294.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.420226126909256,0.050000000745058,0.0504588447511196,293.2309875488281,297.1499938964844,293.1499938964844,0.2856395542621612,-4112.02734375,304.1634521484375,0.8694917559623718,0.371611088514328,0.2618651986122131,293.2871398925781,297.1499938964844,293.1499938964844,0.4504155218601227,-7963.6865234375,304.163330078125,0.9857926964759828,0.5339584946632385,0.5071532130241394,293.25262451171875,297.1499938964844,293.1499938964844,0.0117526846006512,-3368.632080078125,302.8210754394531,0.420226126909256,0.050000000745058,0.2393550276756286,291.1683654785156,291.1499938964844,262.3420104980469,260.5193786621094,281.15496826171875,293.9853210449219,291.1698913574219,1.0,0.3370443880558014,0.6197131276130676,0.6499999761581421,1.0,1.0,-1.4491573572158811,0.5877529382705688,0.8614044785499573,0.2473437190055847,0.0,0.0,0.6317687034606934,91.22098541259766,59.0,26.76829719543457,-14649.0654296875,397.7026977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658752441406,307.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7265625,18000.0,0.0,0.0,0.3320118188858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031463980674744,0.7031534910202026,-7.086754976626253e-06,0.0,0.0003369498008396,0.0,0.0,57.79722595214844,0.0,0.0,0.0,0.4455021917819977,4.0,0.0,1.0
650880,293.1499328613281,297.1499938964844,293.1499938964844,0.102243535220623,-2331.688232421875,304.151611328125,0.6630426049232483,0.1621531248092651,0.1486237496137619,294.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.420226126909256,0.050000000745058,0.0504588447511196,293.2309875488281,297.1499938964844,293.1499938964844,0.2856395542621612,-4112.02734375,304.1634521484375,0.8694917559623718,0.371611088514328,0.2618651986122131,293.2871398925781,297.1499938964844,293.1499938964844,0.4504155218601227,-7963.6865234375,304.163330078125,0.9857926964759828,0.5339584946632385,0.5071532130241394,293.25262451171875,297.1499938964844,293.1499938964844,0.0117526846006512,-3368.632080078125,302.8210754394531,0.420226126909256,0.050000000745058,0.2393550276756286,291.1683654785156,291.1499938964844,262.3420104980469,260.5193786621094,281.15496826171875,293.9853210449219,291.1698913574219,1.0,0.3370443880558014,0.6197131276130676,0.6499999761581421,1.0,1.0,-1.4491573572158811,0.5877529382705688,0.8614044785499573,0.2473437190055847,0.0,0.0,0.6317687034606934,91.22098541259766,59.0,26.76829719543457,-14649.0654296875,397.7026977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658752441406,307.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7265625,18000.0,0.0,0.0,0.3320118188858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031463980674744,0.7031534910202026,-7.086754976626253e-06,0.0,0.0003369498008396,0.0,0.0,57.79722595214844,0.0,0.0,0.0,0.4455021917819977,4.0,0.0,1.0
650940,293.1491394042969,297.1499938964844,293.1499938964844,0.1018957793712616,-2325.025390625,304.1516418457031,0.6779069900512695,0.1623131185770034,0.1484007239341735,294.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4322075545787811,0.050000000745058,0.0500903651118278,293.2319030761719,297.1499938964844,293.1499938964844,0.2826724648475647,-4077.92822265625,304.1639099121094,0.8866942524909973,0.3693758547306061,0.260038286447525,293.2830505371094,297.1499938964844,293.1499938964844,0.4446990489959717,-7880.92578125,304.1688537597656,0.9990000128746032,0.531306266784668,0.5023258328437805,293.25347900390625,297.1499938964844,293.1499938964844,0.0115257203578948,-3328.6806640625,302.7850952148437,0.4322075545787811,0.050000000745058,0.2376071214675903,291.18603515625,291.1499938964844,262.38751220703125,260.5574645996094,281.197509765625,294.011474609375,291.1875915527344,1.0,0.3259829580783844,0.6191636323928833,0.6499999761581421,1.0,1.0,-1.4383835792541504,0.5829705595970154,0.8554129600524902,0.2448721826076507,0.0,0.0,0.6257683634757996,81.7037353515625,47.0,25.840206146240234,-14511.529296875,368.9009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,307.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.94140625,18000.0,0.0,0.0,0.3327916264533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924505829811096,0.6924576163291931,-7.006787654972868e-06,0.0,0.0003377411921974,0.0,0.0,56.040626525878906,0.0,0.0,0.0,0.44130539894104,4.0,0.0,1.0
651000,293.1491394042969,297.1499938964844,293.1499938964844,0.1018957793712616,-2325.025390625,304.1516418457031,0.6779069900512695,0.1623131185770034,0.1484007239341735,294.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4322075545787811,0.050000000745058,0.0500903651118278,293.2319030761719,297.1499938964844,293.1499938964844,0.2826724648475647,-4077.92822265625,304.1639099121094,0.8866942524909973,0.3693758547306061,0.260038286447525,293.2830505371094,297.1499938964844,293.1499938964844,0.4446990489959717,-7880.92578125,304.1688537597656,0.9990000128746032,0.531306266784668,0.5023258328437805,293.25347900390625,297.1499938964844,293.1499938964844,0.0115257203578948,-3328.6806640625,302.7850952148437,0.4322075545787811,0.050000000745058,0.2376071214675903,291.18603515625,291.1499938964844,262.38751220703125,260.5574645996094,281.197509765625,294.011474609375,291.1875915527344,1.0,0.3259829580783844,0.6191636323928833,0.6499999761581421,1.0,1.0,-1.4383835792541504,0.5829705595970154,0.8554129600524902,0.2448721826076507,0.0,0.0,0.6257683634757996,81.7037353515625,47.0,25.840206146240234,-14511.529296875,368.9009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,307.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.94140625,18000.0,0.0,0.0,0.3327916264533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924505829811096,0.6924576163291931,-7.006787654972868e-06,0.0,0.0003377411921974,0.0,0.0,56.040626525878906,0.0,0.0,0.0,0.44130539894104,4.0,0.0,1.0
