time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651060,293.1475524902344,297.1499938964844,293.1499938964844,0.1013490557670593,-2314.0166015625,304.15203857421875,0.6921910047531128,0.1626565158367157,0.148373544216156,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23370361328125,0.4445322155952453,0.050000000745058,0.0497949980199337,293.2326354980469,297.1499938964844,293.1499938964844,0.2787912786006927,-4032.403076171875,304.1658020019531,0.90265953540802,0.3671478033065796,0.2582792341709137,293.255126953125,297.1499938964844,293.1499938964844,0.4140467643737793,-7428.21875,304.213623046875,0.9990000128746032,0.5335162878036499,0.4739785194396972,293.2532043457031,297.1499938964844,293.1499938964844,0.0113005554303526,-3284.391845703125,302.7562866210937,0.4445322155952453,0.050000000745058,0.2362060397863388,291.24298095703125,291.1499938964844,262.4291076660156,260.59210205078125,281.2963562011719,294.0968017578125,291.25,1.0,0.3129954636096954,0.618655800819397,0.6499999761581421,1.0,1.0,-1.4002397060394287,0.5661596059799194,0.8340801000595093,0.2358881086111068,0.0,0.0,0.6103904843330383,73.56822204589844,35.0,79.84413146972656,-14163.677734375,331.10504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242004394531,307.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18253.681640625,18000.0,0.0,0.0,0.332322210073471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702333092689514,0.6702401638031006,-6.8559015744540375e-06,0.0,0.0003372647915966,0.0,0.0,52.5887451171875,0.0,0.0,0.0,0.4326278567314148,4.0,0.0,1.0
651120,293.1475524902344,297.1499938964844,293.1499938964844,0.1013490557670593,-2314.0166015625,304.15203857421875,0.6921910047531128,0.1626565158367157,0.148373544216156,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23370361328125,0.4445322155952453,0.050000000745058,0.0497949980199337,293.2326354980469,297.1499938964844,293.1499938964844,0.2787912786006927,-4032.403076171875,304.1658020019531,0.90265953540802,0.3671478033065796,0.2582792341709137,293.255126953125,297.1499938964844,293.1499938964844,0.4140467643737793,-7428.21875,304.213623046875,0.9990000128746032,0.5335162878036499,0.4739785194396972,293.2532043457031,297.1499938964844,293.1499938964844,0.0113005554303526,-3284.391845703125,302.7562866210937,0.4445322155952453,0.050000000745058,0.2362060397863388,291.24298095703125,291.1499938964844,262.4291076660156,260.59210205078125,281.2963562011719,294.0968017578125,291.25,1.0,0.3129954636096954,0.618655800819397,0.6499999761581421,1.0,1.0,-1.4002397060394287,0.5661596059799194,0.8340801000595093,0.2358881086111068,0.0,0.0,0.6103904843330383,73.56822204589844,35.0,79.84413146972656,-14163.677734375,331.10504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242004394531,307.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18253.681640625,18000.0,0.0,0.0,0.332322210073471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702333092689514,0.6702401638031006,-6.8559015744540375e-06,0.0,0.0003372647915966,0.0,0.0,52.5887451171875,0.0,0.0,0.0,0.4326278567314148,4.0,0.0,1.0
651180,293.1524963378906,297.1499938964844,293.1499938964844,0.1004079133272171,-2295.484130859375,304.1529846191406,0.7090539932250977,0.1617671847343444,0.1479678601026535,294.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.4610795974731445,0.050000000745058,0.0494824573397636,293.233642578125,297.1499938964844,293.1499938964844,0.2745905816555023,-3983.04150390625,304.16748046875,0.9243899583816528,0.3648521900177002,0.2564625740051269,293.19512939453125,297.1499938964844,293.1499938964844,0.3783957958221435,-6903.34814453125,304.2514953613281,0.9990000128746032,0.5429612994194031,0.4415904879570007,293.2500305175781,297.1499938964844,293.1499938964844,0.0110808294266462,-3238.959228515625,302.7372436523437,0.4610795974731445,0.050000000745058,0.2347234636545181,291.3138732910156,291.1499938964844,262.46649169921875,260.6229553222656,281.3890380859375,294.16973876953125,291.317626953125,1.0,0.2983840107917785,0.6181479096412659,0.6499999761581421,1.0,1.0,-1.3564664125442505,0.5469531416893005,0.8095133304595947,0.2256841957569122,0.0,0.0,0.5833976864814758,64.92584228515625,38.0,81.52660369873047,-13658.98046875,291.5255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,308.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18455.55078125,18000.0,0.0,0.0,0.3295777142047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219824552536011,0.6219889521598816,-6.5229314714088105e-06,0.0,0.0003344794677104,0.0,0.0,45.51673126220703,0.0,0.0,0.0,0.4145388305187225,4.0,0.0,1.0
651240,293.1524963378906,297.1499938964844,293.1499938964844,0.1004079133272171,-2295.484130859375,304.1529846191406,0.7090539932250977,0.1617671847343444,0.1479678601026535,294.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.4610795974731445,0.050000000745058,0.0494824573397636,293.233642578125,297.1499938964844,293.1499938964844,0.2745905816555023,-3983.04150390625,304.16748046875,0.9243899583816528,0.3648521900177002,0.2564625740051269,293.19512939453125,297.1499938964844,293.1499938964844,0.3783957958221435,-6903.34814453125,304.2514953613281,0.9990000128746032,0.5429612994194031,0.4415904879570007,293.2500305175781,297.1499938964844,293.1499938964844,0.0110808294266462,-3238.959228515625,302.7372436523437,0.4610795974731445,0.050000000745058,0.2347234636545181,291.3138732910156,291.1499938964844,262.46649169921875,260.6229553222656,281.3890380859375,294.16973876953125,291.317626953125,1.0,0.2983840107917785,0.6181479096412659,0.6499999761581421,1.0,1.0,-1.3564664125442505,0.5469531416893005,0.8095133304595947,0.2256841957569122,0.0,0.0,0.5833976864814758,64.92584228515625,38.0,81.52660369873047,-13658.98046875,291.5255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,308.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18455.55078125,18000.0,0.0,0.0,0.3295777142047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219824552536011,0.6219889521598816,-6.5229314714088105e-06,0.0,0.0003344794677104,0.0,0.0,45.51673126220703,0.0,0.0,0.0,0.4145388305187225,4.0,0.0,1.0
651300,293.1629333496094,297.1499938964844,293.1499938964844,0.0989626497030258,-2268.272216796875,304.15509033203125,0.7134223580360413,0.1596887558698654,0.1463737487792968,294.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.4679395258426666,0.050000000745058,0.049366820603609,293.23419189453125,297.1499938964844,293.1499938964844,0.2729568481445312,-3964.158447265625,304.1672668457031,0.9336079955101012,0.3636855185031891,0.2555736005306244,293.158203125,297.1499938964844,293.1499938964844,0.3645415008068084,-6701.0517578125,304.2580871582031,0.9990000128746032,0.5496361255645752,0.4289845824241638,293.2475891113281,297.1499938964844,293.1499938964844,0.0110065629705786,-3224.2353515625,302.7284240722656,0.4679395258426666,0.050000000745058,0.2341749519109726,291.3309326171875,291.1499938964844,262.4835205078125,260.63690185546875,281.4088439941406,294.1666259765625,291.3327331542969,1.0,0.2928424179553985,0.6178939342498779,0.6499999761581421,1.0,1.0,-1.337549924850464,0.538702130317688,0.7988478541374207,0.2212418466806411,0.0,0.0,0.56956946849823,61.68919372558594,38.0,59.620155334472656,-13420.826171875,276.2239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,308.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18478.78515625,18000.0,0.0,0.0,0.3271816968917846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945492386817932,0.5945555567741394,-6.325526555883698e-06,0.0,0.0003320478426758,0.0,0.0,41.7244873046875,0.0,0.0,0.0,0.4044056534767151,4.0,0.0,1.0
651360,293.1725769042969,297.1499938964844,293.1499938964844,0.0973189771175384,-2237.547119140625,304.1571350097656,0.7157599925994873,0.1576296240091323,0.1443983763456344,294.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33428955078125,0.472855657339096,0.050000000745058,0.0492775402963161,293.2347717285156,297.1499938964844,293.1499938964844,0.2716594338417053,-3949.4248046875,304.1664733886719,0.9408677220344543,0.3625039458274841,0.2546920776367187,293.1225891113281,297.1499938964844,293.1499938964844,0.3536724746227264,-6543.5478515625,304.25811767578125,0.9990000128746032,0.5565296411514282,0.418991357088089,293.24530029296875,297.1499938964844,293.1499938964844,0.0109531646594405,-3214.607666015625,302.7181091308594,0.472855657339096,0.050000000745058,0.233751431107521,291.33465576171875,291.1499938964844,262.49932861328125,260.6498107910156,281.42022705078125,294.153076171875,291.3341369628906,1.0,0.2881845831871032,0.6178626418113708,0.6499999761581421,1.0,1.0,-1.3215066194534302,0.531709611415863,0.7897969484329224,0.217524453997612,0.0,0.0,0.5568190217018127,59.17153549194336,41.0,30.943096160888672,-13208.423828125,264.04864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038269042969,308.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18460.009765625,18000.0,0.0,0.0,0.3241512775421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683199167251587,0.5683260560035706,-6.136067440820625e-06,0.0,0.0003289723535999,0.0,0.0,38.27803039550781,0.0,0.0,0.0,0.3948219716548919,4.0,0.0,1.0
651420,293.1791381835937,297.1499938964844,293.1499938964844,0.0952696055173873,-2199.618896484375,304.15802001953125,0.7200242877006531,0.1556863486766815,0.1418078243732452,294.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.4796746969223022,0.050000000745058,0.0491466969251632,293.2360534667969,297.1499938964844,293.1499938964844,0.2695119082927704,-3925.34814453125,304.16455078125,0.9514092803001404,0.3600975275039673,0.2529345452785492,293.0648803710937,297.1499938964844,293.1499938964844,0.3373743295669555,-6309.32470703125,304.2490234375,0.9990000128746032,0.5689741373062134,0.4038992822170257,293.2411193847656,297.1499938964844,293.1499938964844,0.0108797373250126,-3203.10205078125,302.6955261230469,0.4796746969223022,0.050000000745058,0.2331307679414749,291.3230285644531,291.1499938964844,262.5272827148437,260.6723022460937,281.4465026855469,294.1451721191406,291.32098388671875,1.0,0.2811901569366455,0.6178001165390015,0.6499999761581421,1.0,1.0,-1.297263741493225,0.5211638808250427,0.7760998010635376,0.2119566947221756,0.0,0.0,0.5343588590621948,55.47734069824219,59.0,-8.212510108947754,-12866.3701171875,246.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.156982421875,308.2923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18371.40625,18000.0,0.0,0.0,0.3164968192577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234866142272949,0.5234924554824829,-5.819569196319208e-06,0.0,0.0003212040464859,0.0,0.0,32.825687408447266,0.0,0.0,0.0,0.3787097930908203,4.0,0.0,1.0
651480,293.1791381835937,297.1499938964844,293.1499938964844,0.0952696055173873,-2199.618896484375,304.15802001953125,0.7200242877006531,0.1556863486766815,0.1418078243732452,294.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.4796746969223022,0.050000000745058,0.0491466969251632,293.2360534667969,297.1499938964844,293.1499938964844,0.2695119082927704,-3925.34814453125,304.16455078125,0.9514092803001404,0.3600975275039673,0.2529345452785492,293.0648803710937,297.1499938964844,293.1499938964844,0.3373743295669555,-6309.32470703125,304.2490234375,0.9990000128746032,0.5689741373062134,0.4038992822170257,293.2411193847656,297.1499938964844,293.1499938964844,0.0108797373250126,-3203.10205078125,302.6955261230469,0.4796746969223022,0.050000000745058,0.2331307679414749,291.3230285644531,291.1499938964844,262.5272827148437,260.6723022460937,281.4465026855469,294.1451721191406,291.32098388671875,1.0,0.2811901569366455,0.6178001165390015,0.6499999761581421,1.0,1.0,-1.297263741493225,0.5211638808250427,0.7760998010635376,0.2119566947221756,0.0,0.0,0.5343588590621948,55.47734069824219,59.0,-8.212510108947754,-12866.3701171875,246.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.156982421875,308.2923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18371.40625,18000.0,0.0,0.0,0.3164968192577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234866142272949,0.5234924554824829,-5.819569196319208e-06,0.0,0.0003212040464859,0.0,0.0,32.825687408447266,0.0,0.0,0.0,0.3787097930908203,4.0,0.0,1.0
651540,293.1766967773437,297.1499938964844,293.1499938964844,0.0953072980046272,-2201.36376953125,304.1552429199219,0.7178046703338623,0.1554354280233383,0.1414433121681213,294.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.4784048199653625,0.050000000745058,0.049171507358551,293.2376708984375,297.1499938964844,293.1499938964844,0.2682461142539978,-3912.03466796875,304.1617736816406,0.9465212225914,0.3575879633426666,0.2512294948101043,293.03375244140625,297.1499938964844,293.1499938964844,0.3395676910877228,-6358.556640625,304.2116394042969,0.9990000128746032,0.5775058269500732,0.4067969620227813,293.2377014160156,297.1499938964844,293.1499938964844,0.0108848419040441,-3209.730712890625,302.66845703125,0.4784048199653625,0.050000000745058,0.2332484573125839,291.27899169921875,291.1499938964844,262.54998779296875,260.6902160644531,281.45965576171875,294.1515808105469,291.27252197265625,1.0,0.2827858626842499,0.6177375316619873,0.6499999761581421,1.0,1.0,-1.298414707183838,0.5216761827468872,0.7767385244369507,0.2121773362159729,0.0,0.0,0.5194922089576721,56.12150573730469,77.0,-61.08587265014648,-12713.6904296875,248.23947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57232666015625,308.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.578125,18000.0,0.0,0.0,0.3074538111686706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908020794391632,0.4908076822757721,-5.592165962298168e-06,0.0,0.0003120265319012,0.0,0.0,29.173416137695312,0.0,0.0,0.0,0.3672569692134857,4.0,0.0,1.0
651600,293.1766967773437,297.1499938964844,293.1499938964844,0.0953072980046272,-2201.36376953125,304.1552429199219,0.7178046703338623,0.1554354280233383,0.1414433121681213,294.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.4784048199653625,0.050000000745058,0.049171507358551,293.2376708984375,297.1499938964844,293.1499938964844,0.2682461142539978,-3912.03466796875,304.1617736816406,0.9465212225914,0.3575879633426666,0.2512294948101043,293.03375244140625,297.1499938964844,293.1499938964844,0.3395676910877228,-6358.556640625,304.2116394042969,0.9990000128746032,0.5775058269500732,0.4067969620227813,293.2377014160156,297.1499938964844,293.1499938964844,0.0108848419040441,-3209.730712890625,302.66845703125,0.4784048199653625,0.050000000745058,0.2332484573125839,291.27899169921875,291.1499938964844,262.54998779296875,260.6902160644531,281.45965576171875,294.1515808105469,291.27252197265625,1.0,0.2827858626842499,0.6177375316619873,0.6499999761581421,1.0,1.0,-1.298414707183838,0.5216761827468872,0.7767385244369507,0.2121773362159729,0.0,0.0,0.5194922089576721,56.12150573730469,77.0,-61.08587265014648,-12713.6904296875,248.23947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57232666015625,308.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.578125,18000.0,0.0,0.0,0.3074538111686706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908020794391632,0.4908076822757721,-5.592165962298168e-06,0.0,0.0003120265319012,0.0,0.0,29.173416137695312,0.0,0.0,0.0,0.3672569692134857,4.0,0.0,1.0
651660,293.184814453125,297.1499938964844,293.1499938964844,0.0946011319756507,-2189.29541015625,304.1547546386719,0.7039861083030701,0.153097778558731,0.1399206817150116,294.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.4693579971790313,0.050000000745058,0.0493418127298355,293.2491760253906,297.1499938964844,293.1499938964844,0.2662107944488525,-3889.469482421875,304.16131591796875,0.9257514476776124,0.3530170619487762,0.2484548538923263,293.047119140625,297.1499938964844,293.1499938964844,0.3591172695159912,-6669.75439453125,304.1582946777344,0.9990000128746032,0.5778021216392517,0.4261887371540069,293.24810791015625,297.1499938964844,293.1499938964844,0.0108813373371958,-3219.79638671875,302.60125732421875,0.4693579971790313,0.050000000745058,0.2340563088655471,291.2098693847656,291.1499938964844,262.57000732421875,260.7056884765625,281.4720458984375,294.18316650390625,291.2035827636719,1.0,0.2908636927604675,0.6174865365028381,0.6499999761581421,1.0,1.0,-1.31770122051239,0.5300564169883728,0.7876448035240173,0.2166332453489303,0.0,0.0,0.5161645412445068,60.736576080322266,95.0,-86.54122161865234,-12777.1953125,266.0512390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8490905761719,308.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.326171875,18000.0,0.0,0.0,0.2983827292919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786525070667267,0.4786580204963684,-5.485656856762944e-06,0.0,0.0003028205246664,0.0,0.0,27.78432273864746,0.0,0.0,0.0,0.3627103269100189,4.0,0.0,1.0
651720,293.184814453125,297.1499938964844,293.1499938964844,0.0946011319756507,-2189.29541015625,304.1547546386719,0.7039861083030701,0.153097778558731,0.1399206817150116,294.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.4693579971790313,0.050000000745058,0.0493418127298355,293.2491760253906,297.1499938964844,293.1499938964844,0.2662107944488525,-3889.469482421875,304.16131591796875,0.9257514476776124,0.3530170619487762,0.2484548538923263,293.047119140625,297.1499938964844,293.1499938964844,0.3591172695159912,-6669.75439453125,304.1582946777344,0.9990000128746032,0.5778021216392517,0.4261887371540069,293.24810791015625,297.1499938964844,293.1499938964844,0.0108813373371958,-3219.79638671875,302.60125732421875,0.4693579971790313,0.050000000745058,0.2340563088655471,291.2098693847656,291.1499938964844,262.57000732421875,260.7056884765625,281.4720458984375,294.18316650390625,291.2035827636719,1.0,0.2908636927604675,0.6174865365028381,0.6499999761581421,1.0,1.0,-1.31770122051239,0.5300564169883728,0.7876448035240173,0.2166332453489303,0.0,0.0,0.5161645412445068,60.736576080322266,95.0,-86.54122161865234,-12777.1953125,266.0512390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8490905761719,308.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.326171875,18000.0,0.0,0.0,0.2983827292919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786525070667267,0.4786580204963684,-5.485656856762944e-06,0.0,0.0003028205246664,0.0,0.0,27.78432273864746,0.0,0.0,0.0,0.3627103269100189,4.0,0.0,1.0
651780,293.1884765625,297.1499938964844,293.1499938964844,0.0940696075558662,-2180.55615234375,304.1540222167969,0.6845427751541138,0.1514679491519928,0.1385963410139084,294.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.452966570854187,0.050000000745058,0.04962645098567,293.2541809082031,297.1499938964844,293.1499938964844,0.2647155821323395,-3873.38818359375,304.1600036621094,0.8991303443908691,0.3494805991649627,0.246079683303833,293.0873718261719,297.1499938964844,293.1499938964844,0.3909264504909515,-7157.4970703125,304.1025695800781,0.9990000128746032,0.5723028182983398,0.4567683041095733,293.2571716308594,297.1499938964844,293.1499938964844,0.0109274815768003,-3239.462890625,302.533203125,0.452966570854187,0.050000000745058,0.2354065179824829,291.13775634765625,291.1499938964844,262.5899963378906,260.7211303710937,281.4742736816406,294.21807861328125,291.13134765625,1.0,0.3039129376411438,0.6172354817390442,0.6499999761581421,1.0,1.0,-1.351923584938049,0.5449873805046082,0.8069361448287964,0.2245532125234604,0.0,0.0,0.5225541591644287,68.49310302734375,113.0,-97.20508575439452,-13003.65625,297.8202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9185485839844,308.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.96484375,18000.0,0.0,0.0,0.2906785607337951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831914007663727,0.483196884393692,-5.480828349391231e-06,0.0,0.0002950017806142,0.0,0.0,28.10327339172364,0.0,0.0,0.0,0.3638287484645843,4.0,0.0,1.0
651840,293.1884765625,297.1499938964844,293.1499938964844,0.0940696075558662,-2180.55615234375,304.1540222167969,0.6845427751541138,0.1514679491519928,0.1385963410139084,294.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.452966570854187,0.050000000745058,0.04962645098567,293.2541809082031,297.1499938964844,293.1499938964844,0.2647155821323395,-3873.38818359375,304.1600036621094,0.8991303443908691,0.3494805991649627,0.246079683303833,293.0873718261719,297.1499938964844,293.1499938964844,0.3909264504909515,-7157.4970703125,304.1025695800781,0.9990000128746032,0.5723028182983398,0.4567683041095733,293.2571716308594,297.1499938964844,293.1499938964844,0.0109274815768003,-3239.462890625,302.533203125,0.452966570854187,0.050000000745058,0.2354065179824829,291.13775634765625,291.1499938964844,262.5899963378906,260.7211303710937,281.4742736816406,294.21807861328125,291.13134765625,1.0,0.3039129376411438,0.6172354817390442,0.6499999761581421,1.0,1.0,-1.351923584938049,0.5449873805046082,0.8069361448287964,0.2245532125234604,0.0,0.0,0.5225541591644287,68.49310302734375,113.0,-97.20508575439452,-13003.65625,297.8202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9185485839844,308.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.96484375,18000.0,0.0,0.0,0.2906785607337951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831914007663727,0.483196884393692,-5.480828349391231e-06,0.0,0.0002950017806142,0.0,0.0,28.10327339172364,0.0,0.0,0.0,0.3638287484645843,4.0,0.0,1.0
651900,293.1864929199219,297.1499938964844,293.1499938964844,0.0941462218761444,-2182.61767578125,304.15313720703125,0.6746503114700317,0.151366725564003,0.1383633464574813,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.4440161287784576,0.050000000745058,0.0498064346611499,293.2558288574219,297.1499938964844,293.1499938964844,0.264144629240036,-3867.399169921875,304.1592102050781,0.8858041167259216,0.3478387594223022,0.2450512051582336,293.1185302734375,297.1499938964844,293.1499938964844,0.410388171672821,-7449.52001953125,304.0758361816406,0.9990000128746032,0.566983699798584,0.4750900864601135,293.2616882324219,297.1499938964844,293.1499938964844,0.0109594296663999,-3251.085693359375,302.4979248046875,0.4440161287784576,0.050000000745058,0.2362602800130844,291.1024475097656,291.1499938964844,262.6000061035156,260.7288818359375,281.4710388183594,294.2350769042969,291.09637451171875,1.0,0.3118872344493866,0.6171099543571472,0.6499999761581421,1.0,1.0,-1.3736413717269895,0.5544987320899963,0.8191425800323486,0.2295987606048584,0.0,0.0,0.529271125793457,73.40702056884766,113.0,-97.20645904541016,-13172.2099609375,318.7093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8648376464844,308.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17882.50390625,18000.0,0.0,0.0,0.2877234816551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491786926984787,0.4917924702167511,-5.515617431228748e-06,0.0,0.000292002747301,0.0,0.0,28.90800666809082,0.0,0.0,0.0,0.3665195405483246,4.0,0.0,1.0
651960,293.1812438964844,297.1499938964844,293.1499938964844,0.0947421714663505,-2194.45263671875,304.1514892578125,0.6657260060310364,0.1519328504800796,0.1387519538402557,294.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.4353543817996979,0.050000000745058,0.0500086471438407,293.2572631835937,297.1499938964844,293.1499938964844,0.2636402547359466,-3862.1796875,304.1584777832031,0.8724188804626465,0.3462169468402862,0.2440662235021591,293.1571044921875,297.1499938964844,293.1499938964844,0.4317711591720581,-7765.89599609375,304.05047607421875,0.9990000128746032,0.5598160624504089,0.4948668479919433,293.2665405273437,297.1499938964844,293.1499938964844,0.0109951989725232,-3263.680908203125,302.46075439453125,0.4353543817996979,0.050000000745058,0.2372194975614547,291.0668334960937,291.1499938964844,262.6099853515625,260.7366027832031,281.4596252441406,294.24188232421875,291.06060791015625,1.0,0.3206323683261871,0.616695761680603,0.6499999761581421,1.0,1.0,-1.3980573415756226,0.5652235150337219,0.8328338265419006,0.2352908849716186,0.0,0.0,0.5383762121200562,78.93579864501953,116.0,-98.67860412597656,-13372.849609375,342.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75018310546875,308.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17813.876953125,18000.0,0.0,0.0,0.2855464816093445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044082999229431,0.504413902759552,-5.5754412642272655e-06,0.0,0.0002897933882195,0.0,0.0,30.15382957458496,0.0,0.0,0.0,0.37062868475914,4.0,0.0,1.0
652020,293.1611328125,297.1499938964844,293.1499938964844,0.0974039062857627,-2245.330078125,304.1465148925781,0.654801070690155,0.1551974713802337,0.1414666622877121,294.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.4224523603916168,0.050000000745058,0.0503827966749668,293.25958251953125,297.1499938964844,293.1499938964844,0.2621962428092956,-3846.136474609375,304.1581115722656,0.8508694767951965,0.3430268168449402,0.2421057522296905,293.24462890625,297.1499938964844,293.1499938964844,0.458683580160141,-8153.03369140625,304.041748046875,0.9947982430458068,0.5418890714645386,0.518206000328064,293.27740478515625,297.1499938964844,293.1499938964844,0.0110304057598114,-3280.470703125,302.382568359375,0.4224523603916168,0.050000000745058,0.238994300365448,291.0133361816406,291.1499938964844,262.6300048828125,260.7520446777344,281.4446105957031,294.2455749511719,291.0115966796875,1.0,0.3339186012744903,0.6158674359321594,0.6499999761581421,1.0,1.0,-1.428499698638916,0.5785155892372131,0.8499840497970581,0.242875263094902,0.0,0.0,0.5607595443725586,88.94502258300781,119.0,-64.2219467163086,-13725.384765625,381.9674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35467529296875,308.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17687.619140625,18000.0,0.0,0.0,0.2838265299797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411062240600586,0.5411120057106018,-5.778309059678577e-06,0.0,0.000288047856884,0.0,0.0,34.09688949584961,0.0,0.0,0.0,0.3830649852752685,4.0,0.0,1.0
652080,293.1611328125,297.1499938964844,293.1499938964844,0.0974039062857627,-2245.330078125,304.1465148925781,0.654801070690155,0.1551974713802337,0.1414666622877121,294.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.4224523603916168,0.050000000745058,0.0503827966749668,293.25958251953125,297.1499938964844,293.1499938964844,0.2621962428092956,-3846.136474609375,304.1581115722656,0.8508694767951965,0.3430268168449402,0.2421057522296905,293.24462890625,297.1499938964844,293.1499938964844,0.458683580160141,-8153.03369140625,304.041748046875,0.9947982430458068,0.5418890714645386,0.518206000328064,293.27740478515625,297.1499938964844,293.1499938964844,0.0110304057598114,-3280.470703125,302.382568359375,0.4224523603916168,0.050000000745058,0.238994300365448,291.0133361816406,291.1499938964844,262.6300048828125,260.7520446777344,281.4446105957031,294.2455749511719,291.0115966796875,1.0,0.3339186012744903,0.6158674359321594,0.6499999761581421,1.0,1.0,-1.428499698638916,0.5785155892372131,0.8499840497970581,0.242875263094902,0.0,0.0,0.5607595443725586,88.94502258300781,119.0,-64.2219467163086,-13725.384765625,381.9674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35467529296875,308.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17687.619140625,18000.0,0.0,0.0,0.2838265299797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411062240600586,0.5411120057106018,-5.778309059678577e-06,0.0,0.000288047856884,0.0,0.0,34.09688949584961,0.0,0.0,0.0,0.3830649852752685,4.0,0.0,1.0
652140,293.1546936035156,297.1499938964844,293.1499938964844,0.0989568307995796,-2273.6884765625,304.1452941894531,0.6436655521392822,0.1562595665454864,0.1436634510755539,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.4112841486930847,0.050000000745058,0.050808984786272,293.2618103027344,297.1499938964844,293.1499938964844,0.2588545382022857,-3806.162353515625,304.1610107421875,0.8309009671211243,0.3398039042949676,0.2402047216892242,293.2900695800781,297.1499938964844,293.1499938964844,0.4481084942817688,-7970.04541015625,304.0948486328125,0.9685840606689452,0.5301744341850281,0.5055153369903564,293.2880554199219,297.1499938964844,293.1499938964844,0.0110033564269542,-3277.666015625,302.3128662109375,0.4112841486930847,0.050000000745058,0.2410159558057785,291.04742431640625,291.1499938964844,262.6499938964844,260.7674865722656,281.4515686035156,294.22674560546875,291.0509948730469,1.0,0.3432987928390503,0.615039050579071,0.6499999761581421,1.0,1.0,-1.4176486730575562,0.5737398266792297,0.8439088463783264,0.2402846962213516,0.0,0.0,0.5728969573974609,99.5484848022461,107.0,25.33499526977539,-13752.34375,401.8713989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663635253906,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17770.107421875,18000.0,0.0,0.0,0.2848713397979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716263055801392,0.5716323256492615,-6.002930604154244e-06,0.0,0.0002891081967391,0.0,0.0,37.8891487121582,0.0,0.0,0.0,0.3941377699375152,4.0,0.0,1.0
652200,293.1546936035156,297.1499938964844,293.1499938964844,0.0989568307995796,-2273.6884765625,304.1452941894531,0.6436655521392822,0.1562595665454864,0.1436634510755539,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.4112841486930847,0.050000000745058,0.050808984786272,293.2618103027344,297.1499938964844,293.1499938964844,0.2588545382022857,-3806.162353515625,304.1610107421875,0.8309009671211243,0.3398039042949676,0.2402047216892242,293.2900695800781,297.1499938964844,293.1499938964844,0.4481084942817688,-7970.04541015625,304.0948486328125,0.9685840606689452,0.5301744341850281,0.5055153369903564,293.2880554199219,297.1499938964844,293.1499938964844,0.0110033564269542,-3277.666015625,302.3128662109375,0.4112841486930847,0.050000000745058,0.2410159558057785,291.04742431640625,291.1499938964844,262.6499938964844,260.7674865722656,281.4515686035156,294.22674560546875,291.0509948730469,1.0,0.3432987928390503,0.615039050579071,0.6499999761581421,1.0,1.0,-1.4176486730575562,0.5737398266792297,0.8439088463783264,0.2402846962213516,0.0,0.0,0.5728969573974609,99.5484848022461,107.0,25.33499526977539,-13752.34375,401.8713989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663635253906,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17770.107421875,18000.0,0.0,0.0,0.2848713397979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716263055801392,0.5716323256492615,-6.002930604154244e-06,0.0,0.0002891081967391,0.0,0.0,37.8891487121582,0.0,0.0,0.0,0.3941377699375152,4.0,0.0,1.0
652260,293.1564636230469,297.1499938964844,293.1499938964844,0.0986175090074539,-2266.667236328125,304.1474304199219,0.6393192410469055,0.1557865589857101,0.1435249149799347,294.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.4081828594207763,0.050000000745058,0.0509479083120822,293.2640991210937,297.1499938964844,293.1499938964844,0.2552703619003296,-3763.50244140625,304.1632995605469,0.8233805298805237,0.3365062177181244,0.2380165010690689,293.3039245605469,297.1499938964844,293.1499938964844,0.4415329098701477,-7862.55224609375,304.12371826171875,0.9575297236442566,0.5237817764282227,0.4987521767616272,293.2962951660156,297.1499938964844,293.1499938964844,0.010892198421061,-3258.4765625,302.2461242675781,0.4081828594207763,0.050000000745058,0.2416749447584152,291.0780334472656,291.1499938964844,262.6700134277344,260.7829284667969,281.4895935058594,294.26190185546875,291.0805053710937,1.0,0.3450118899345398,0.6142423748970032,0.6499999761581421,1.0,1.0,-1.4076945781707764,0.5693219900131226,0.8383725881576538,0.2380659133195877,0.0,0.0,0.5803244113922119,102.89885711669922,95.0,37.016845703125,-13649.4814453125,404.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43231201171875,307.8813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17852.072265625,18000.0,0.0,0.0,0.287243127822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882276296615601,0.5882337689399719,-6.138390745036304e-06,0.0,0.0002915152581408,0.0,0.0,40.12326431274414,0.0,0.0,0.0,0.4005368649959564,4.0,0.0,1.0
652320,293.1564636230469,297.1499938964844,293.1499938964844,0.0986175090074539,-2266.667236328125,304.1474304199219,0.6393192410469055,0.1557865589857101,0.1435249149799347,294.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.4081828594207763,0.050000000745058,0.0509479083120822,293.2640991210937,297.1499938964844,293.1499938964844,0.2552703619003296,-3763.50244140625,304.1632995605469,0.8233805298805237,0.3365062177181244,0.2380165010690689,293.3039245605469,297.1499938964844,293.1499938964844,0.4415329098701477,-7862.55224609375,304.12371826171875,0.9575297236442566,0.5237817764282227,0.4987521767616272,293.2962951660156,297.1499938964844,293.1499938964844,0.010892198421061,-3258.4765625,302.2461242675781,0.4081828594207763,0.050000000745058,0.2416749447584152,291.0780334472656,291.1499938964844,262.6700134277344,260.7829284667969,281.4895935058594,294.26190185546875,291.0805053710937,1.0,0.3450118899345398,0.6142423748970032,0.6499999761581421,1.0,1.0,-1.4076945781707764,0.5693219900131226,0.8383725881576538,0.2380659133195877,0.0,0.0,0.5803244113922119,102.89885711669922,95.0,37.016845703125,-13649.4814453125,404.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43231201171875,307.8813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17852.072265625,18000.0,0.0,0.0,0.287243127822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882276296615601,0.5882337689399719,-6.138390745036304e-06,0.0,0.0002915152581408,0.0,0.0,40.12326431274414,0.0,0.0,0.0,0.4005368649959564,4.0,0.0,1.0
652380,293.1587829589844,297.1499938964844,293.1499938964844,0.0979474559426307,-2253.599853515625,304.1493835449219,0.6405406594276428,0.1551574319601059,0.1429662257432937,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.4096959233283996,0.050000000745058,0.0508791245520114,293.2658386230469,297.1499938964844,293.1499938964844,0.2515907883644104,-3719.789306640625,304.1649780273437,0.8234025835990906,0.333262950181961,0.2356996089220047,293.3065795898437,297.1499938964844,293.1499938964844,0.4365908205509186,-7784.37548828125,304.1404724121094,0.957744300365448,0.5193319320678711,0.4941673278808594,293.3017578125,297.1499938964844,293.1499938964844,0.0107290977612137,-3228.406982421875,302.18408203125,0.4096959233283996,0.050000000745058,0.2413486689329147,291.1048583984375,291.1499938964844,262.69000244140625,260.7983703613281,281.5264587402344,294.2963562011719,291.106689453125,1.0,0.3419262766838074,0.6134457588195801,0.6499999761581421,1.0,1.0,-1.3982645273208618,0.5651324391365051,0.8331320881843567,0.2359994798898697,0.0,0.0,0.5844756364822388,101.00079345703124,83.0,35.3825798034668,-13533.0283203125,395.4963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,307.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.412109375,18000.0,0.0,0.0,0.2902224659919739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988925099372864,0.598898708820343,-6.228465281310491e-06,0.0,0.0002945389132946,0.0,0.0,41.61515045166016,0.0,0.0,0.0,0.4046537280082702,4.0,0.0,1.0
652440,293.1587829589844,297.1499938964844,293.1499938964844,0.0979474559426307,-2253.599853515625,304.1493835449219,0.6405406594276428,0.1551574319601059,0.1429662257432937,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.4096959233283996,0.050000000745058,0.0508791245520114,293.2658386230469,297.1499938964844,293.1499938964844,0.2515907883644104,-3719.789306640625,304.1649780273437,0.8234025835990906,0.333262950181961,0.2356996089220047,293.3065795898437,297.1499938964844,293.1499938964844,0.4365908205509186,-7784.37548828125,304.1404724121094,0.957744300365448,0.5193319320678711,0.4941673278808594,293.3017578125,297.1499938964844,293.1499938964844,0.0107290977612137,-3228.406982421875,302.18408203125,0.4096959233283996,0.050000000745058,0.2413486689329147,291.1048583984375,291.1499938964844,262.69000244140625,260.7983703613281,281.5264587402344,294.2963562011719,291.106689453125,1.0,0.3419262766838074,0.6134457588195801,0.6499999761581421,1.0,1.0,-1.3982645273208618,0.5651324391365051,0.8331320881843567,0.2359994798898697,0.0,0.0,0.5844756364822388,101.00079345703124,83.0,35.3825798034668,-13533.0283203125,395.4963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,307.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.412109375,18000.0,0.0,0.0,0.2902224659919739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988925099372864,0.598898708820343,-6.228465281310491e-06,0.0,0.0002945389132946,0.0,0.0,41.61515045166016,0.0,0.0,0.0,0.4046537280082702,4.0,0.0,1.0
652500,293.1614685058594,297.1499938964844,293.1499938964844,0.0974230915307998,-2243.600341796875,304.15045166015625,0.6423530578613281,0.1545222997665405,0.1424186080694198,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.4116588234901428,0.050000000745058,0.0507930256426334,293.2664794921875,297.1499938964844,293.1499938964844,0.2498145699501037,-3698.760009765625,304.1654968261719,0.8253542184829712,0.3316666185855865,0.2345203310251236,293.3060913085937,297.1499938964844,293.1499938964844,0.4344689548015594,-7751.6982421875,304.14605712890625,0.9606679677963256,0.5174473524093628,0.4922254979610443,293.3036804199219,297.1499938964844,293.1499938964844,0.0106388237327337,-3211.637451171875,302.154052734375,0.4116588234901428,0.050000000745058,0.2409402579069137,291.11407470703125,291.1499938964844,262.70001220703125,260.8060607910156,281.53863525390625,294.30230712890625,291.1155700683594,1.0,0.3390735983848572,0.6130474209785461,0.6499999761581421,1.0,1.0,-1.3932671546936035,0.5629112720489502,0.8303558826446533,0.2349158376455307,0.0,0.0,0.5859334468841553,98.7385482788086,83.0,30.62200927734375,-13476.078125,387.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,307.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.28125,18000.0,0.0,0.0,0.2917840778827667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023733615875244,0.6023796200752258,-6.258350367716048e-06,0.0,0.0002961237332783,0.0,0.0,42.1117057800293,0.0,0.0,0.0,0.4060189425945282,4.0,0.0,1.0
652560,293.1643371582031,297.1499938964844,293.1499938964844,0.0967585891485214,-2230.986572265625,304.1515808105469,0.6448073387145996,0.153812363743782,0.1417058259248733,294.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.414327472448349,0.050000000745058,0.0506818480789661,293.2670288085937,297.1499938964844,293.1499938964844,0.2480250746011734,-3677.55419921875,304.1659240722656,0.8283621072769165,0.330081969499588,0.2333325296640396,293.304931640625,297.1499938964844,293.1499938964844,0.4323966801166534,-7720.27734375,304.1505126953125,0.9649881720542908,0.5156951546669006,0.4904095828533172,293.3052062988281,297.1499938964844,293.1499938964844,0.0105428267270326,-3193.467041015625,302.12469482421875,0.414327472448349,0.050000000745058,0.2404128611087799,291.1231994628906,291.1499938964844,262.7099914550781,260.81378173828125,281.5509033203125,294.3080749511719,291.1248779296875,1.0,0.3355472981929779,0.6128236651420593,0.6499999761581421,1.0,1.0,-1.3880393505096436,0.560588002204895,0.8274514079093933,0.2337868809700012,0.0,0.0,0.5868076086044312,95.83789825439452,71.0,29.01837921142578,-13421.794921875,378.16217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856201171875,307.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.61328125,18000.0,0.0,0.0,0.2933269739151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050289273262024,0.6050351858139038,-6.281740752456244e-06,0.0,0.0002976895775645,0.0,0.0,42.4961051940918,0.0,0.0,0.0,0.4070526659488678,4.0,0.0,1.0
652620,293.16949462890625,297.1499938964844,293.1499938964844,0.0953175202012062,-2203.679443359375,304.1534423828125,0.6520527005195618,0.1524030268192291,0.1401679962873459,294.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4218689501285553,0.050000000745058,0.0504027977585792,293.2679138183594,297.1499938964844,293.1499938964844,0.2443867027759552,-3634.3515625,304.1666564941406,0.8373075723648071,0.3269367814064026,0.2309341132640838,293.3015441894531,297.1499938964844,293.1499938964844,0.4282708466053009,-7658.84765625,304.1571350097656,0.9768351912498474,0.512455403804779,0.4870125353336334,293.3074645996094,297.1499938964844,293.1499938964844,0.0103383623063564,-3153.7255859375,302.0678405761719,0.4218689501285553,0.050000000745058,0.239089161157608,291.1432800292969,291.1499938964844,262.7300109863281,260.8291931152344,281.5754699707031,294.31890869140625,291.1450500488281,1.0,0.3268972337245941,0.6123760938644409,0.6499999761581421,1.0,1.0,-1.3773125410079956,0.5558191537857056,0.82149338722229,0.2314954549074173,0.0,0.0,0.5863624215126038,88.59831237792969,59.0,28.40568923950196,-13311.484375,355.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186584472656,307.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.2961830794811249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606377124786377,0.6063834428787231,-6.302077053987887e-06,0.0,0.0003005881735589,0.0,0.0,42.73855209350586,0.0,0.0,0.0,0.4076584279537201,4.0,0.0,1.0
652680,293.16949462890625,297.1499938964844,293.1499938964844,0.0953175202012062,-2203.679443359375,304.1534423828125,0.6520527005195618,0.1524030268192291,0.1401679962873459,294.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4218689501285553,0.050000000745058,0.0504027977585792,293.2679138183594,297.1499938964844,293.1499938964844,0.2443867027759552,-3634.3515625,304.1666564941406,0.8373075723648071,0.3269367814064026,0.2309341132640838,293.3015441894531,297.1499938964844,293.1499938964844,0.4282708466053009,-7658.84765625,304.1571350097656,0.9768351912498474,0.512455403804779,0.4870125353336334,293.3074645996094,297.1499938964844,293.1499938964844,0.0103383623063564,-3153.7255859375,302.0678405761719,0.4218689501285553,0.050000000745058,0.239089161157608,291.1432800292969,291.1499938964844,262.7300109863281,260.8291931152344,281.5754699707031,294.31890869140625,291.1450500488281,1.0,0.3268972337245941,0.6123760938644409,0.6499999761581421,1.0,1.0,-1.3773125410079956,0.5558191537857056,0.82149338722229,0.2314954549074173,0.0,0.0,0.5863624215126038,88.59831237792969,59.0,28.40568923950196,-13311.484375,355.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186584472656,307.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.2961830794811249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606377124786377,0.6063834428787231,-6.302077053987887e-06,0.0,0.0003005881735589,0.0,0.0,42.73855209350586,0.0,0.0,0.0,0.4076584279537201,4.0,0.0,1.0
652740,293.1735534667969,297.1499938964844,293.1499938964844,0.0938882753252983,-2176.650634765625,304.1546630859375,0.6627925038337708,0.1510800868272781,0.1386448293924331,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4329379498958587,0.050000000745058,0.0500714257359504,293.2685852050781,297.1499938964844,293.1499938964844,0.2407436668872833,-3591.013916015625,304.16717529296875,0.8502986431121826,0.3238150179386139,0.2285152077674865,293.29736328125,297.1499938964844,293.1499938964844,0.4242274165153503,-7599.7099609375,304.16143798828125,0.9914993047714232,0.5094621181488037,0.4838212132453918,293.3089294433594,297.1499938964844,293.1499938964844,0.0101264901459217,-3111.528564453125,302.01251220703125,0.4329379498958587,0.050000000745058,0.2375172823667526,291.1629333496094,291.1499938964844,262.75,260.8446044921875,281.5999755859375,294.3289794921875,291.16461181640625,1.0,0.3165956139564514,0.6119285821914673,0.6499999761581421,1.0,1.0,-1.3664648532867432,0.5509917736053467,0.8154730796813965,0.2292208224534988,0.0,0.0,0.5833171010017395,80.03450012207031,47.0,27.49524307250977,-13198.6787109375,330.92303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6736755371094,307.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.400390625,18000.0,0.0,0.0,0.2984746396541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602424681186676,0.6024309396743774,-6.283629318204476e-06,0.0,0.0003029138315469,0.0,0.0,42.25468063354492,0.0,0.0,0.0,0.4062858819961548,4.0,0.0,1.0
652800,293.1735534667969,297.1499938964844,293.1499938964844,0.0938882753252983,-2176.650634765625,304.1546630859375,0.6627925038337708,0.1510800868272781,0.1386448293924331,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4329379498958587,0.050000000745058,0.0500714257359504,293.2685852050781,297.1499938964844,293.1499938964844,0.2407436668872833,-3591.013916015625,304.16717529296875,0.8502986431121826,0.3238150179386139,0.2285152077674865,293.29736328125,297.1499938964844,293.1499938964844,0.4242274165153503,-7599.7099609375,304.16143798828125,0.9914993047714232,0.5094621181488037,0.4838212132453918,293.3089294433594,297.1499938964844,293.1499938964844,0.0101264901459217,-3111.528564453125,302.01251220703125,0.4329379498958587,0.050000000745058,0.2375172823667526,291.1629333496094,291.1499938964844,262.75,260.8446044921875,281.5999755859375,294.3289794921875,291.16461181640625,1.0,0.3165956139564514,0.6119285821914673,0.6499999761581421,1.0,1.0,-1.3664648532867432,0.5509917736053467,0.8154730796813965,0.2292208224534988,0.0,0.0,0.5833171010017395,80.03450012207031,47.0,27.49524307250977,-13198.6787109375,330.92303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6736755371094,307.4375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.400390625,18000.0,0.0,0.0,0.2984746396541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602424681186676,0.6024309396743774,-6.283629318204476e-06,0.0,0.0003029138315469,0.0,0.0,42.25468063354492,0.0,0.0,0.0,0.4062858819961548,4.0,0.0,1.0
