time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652860,293.1778564453125,297.1499938964844,293.1499938964844,0.092437244951725,-2149.148681640625,304.155517578125,0.6752164959907532,0.1496216654777526,0.1371514499187469,294.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4465017318725586,0.050000000745058,0.0497539192438125,293.2689819335937,297.1499938964844,293.1499938964844,0.2370326370000839,-3546.652099609375,304.16766357421875,0.865317165851593,0.3207271695137024,0.2261249125003814,293.2878112792969,297.1499938964844,293.1499938964844,0.4093894064426422,-7378.4951171875,304.1840515136719,0.9990000128746032,0.5076243281364441,0.4698123931884765,293.3096008300781,297.1499938964844,293.1499938964844,0.0099241696298122,-3069.83544921875,301.9596862792969,0.4465017318725586,0.050000000745058,0.2360111773014068,291.18707275390625,291.1499938964844,262.7699890136719,260.8599853515625,281.6351013183594,294.3384094238281,291.1915588378906,1.0,0.3046764731407165,0.6115227937698364,0.6499999761581421,1.0,1.0,-1.3428118228912354,0.5404967665672302,0.8023150563240051,0.2242408692836761,0.0,0.0,0.5770037770271301,71.6224594116211,35.0,43.96136474609375,-13013.689453125,301.0826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71502685546875,307.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.8671875,18000.0,0.0,0.0,0.2999142110347748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932218432426453,0.5932280421257019,-6.2282242652145214e-06,0.0,0.0003043747856281,0.0,0.0,41.07413482666016,0.0,0.0,0.0,0.402945727109909,4.0,0.0,1.0
652920,293.1778564453125,297.1499938964844,293.1499938964844,0.092437244951725,-2149.148681640625,304.155517578125,0.6752164959907532,0.1496216654777526,0.1371514499187469,294.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4465017318725586,0.050000000745058,0.0497539192438125,293.2689819335937,297.1499938964844,293.1499938964844,0.2370326370000839,-3546.652099609375,304.16766357421875,0.865317165851593,0.3207271695137024,0.2261249125003814,293.2878112792969,297.1499938964844,293.1499938964844,0.4093894064426422,-7378.4951171875,304.1840515136719,0.9990000128746032,0.5076243281364441,0.4698123931884765,293.3096008300781,297.1499938964844,293.1499938964844,0.0099241696298122,-3069.83544921875,301.9596862792969,0.4465017318725586,0.050000000745058,0.2360111773014068,291.18707275390625,291.1499938964844,262.7699890136719,260.8599853515625,281.6351013183594,294.3384094238281,291.1915588378906,1.0,0.3046764731407165,0.6115227937698364,0.6499999761581421,1.0,1.0,-1.3428118228912354,0.5404967665672302,0.8023150563240051,0.2242408692836761,0.0,0.0,0.5770037770271301,71.6224594116211,35.0,43.96136474609375,-13013.689453125,301.0826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71502685546875,307.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.8671875,18000.0,0.0,0.0,0.2999142110347748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932218432426453,0.5932280421257019,-6.2282242652145214e-06,0.0,0.0003043747856281,0.0,0.0,41.07413482666016,0.0,0.0,0.0,0.402945727109909,4.0,0.0,1.0
652980,293.19317626953125,297.1499938964844,293.1499938964844,0.0894126519560813,-2091.403564453125,304.1588134765625,0.6856861710548401,0.1458374112844467,0.1341361552476883,294.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464599609375,0.4619673490524292,0.050000000745058,0.0494680739939212,293.2693786621094,297.1499938964844,293.1499938964844,0.2325124144554138,-3491.706298828125,304.1692810058594,0.8815412521362305,0.3176319599151611,0.223769336938858,293.2459411621094,297.1499938964844,293.1499938964844,0.3770516216754913,-6896.51025390625,304.2263488769531,0.9990000128746032,0.5125530362129211,0.4400028586387634,293.3085021972656,297.1499938964844,293.1499938964844,0.0097147189080715,-3021.784912109375,301.9192199707031,0.4619673490524292,0.050000000745058,0.2346552461385727,291.2544250488281,291.1499938964844,262.7900085449219,260.8753967285156,281.68603515625,294.3432006835937,291.2604064941406,1.0,0.2906547784805298,0.6111170053482056,0.6499999761581421,1.0,1.0,-1.2986135482788086,0.5210317969322205,0.7775817513465881,0.2147629559040069,0.0,0.0,0.5587136745452881,63.70003509521485,25.0,80.7692642211914,-12638.072265625,265.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,307.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18256.958984375,18000.0,0.0,0.0,0.2997038662433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669245719909668,0.5669306516647339,-6.080531420593616e-06,0.0,0.0003041613381356,0.0,0.0,37.86603927612305,0.0,0.0,0.0,0.3936302363872528,4.0,0.0,1.0
653040,293.19317626953125,297.1499938964844,293.1499938964844,0.0894126519560813,-2091.403564453125,304.1588134765625,0.6856861710548401,0.1458374112844467,0.1341361552476883,294.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464599609375,0.4619673490524292,0.050000000745058,0.0494680739939212,293.2693786621094,297.1499938964844,293.1499938964844,0.2325124144554138,-3491.706298828125,304.1692810058594,0.8815412521362305,0.3176319599151611,0.223769336938858,293.2459411621094,297.1499938964844,293.1499938964844,0.3770516216754913,-6896.51025390625,304.2263488769531,0.9990000128746032,0.5125530362129211,0.4400028586387634,293.3085021972656,297.1499938964844,293.1499938964844,0.0097147189080715,-3021.784912109375,301.9192199707031,0.4619673490524292,0.050000000745058,0.2346552461385727,291.2544250488281,291.1499938964844,262.7900085449219,260.8753967285156,281.68603515625,294.3432006835937,291.2604064941406,1.0,0.2906547784805298,0.6111170053482056,0.6499999761581421,1.0,1.0,-1.2986135482788086,0.5210317969322205,0.7775817513465881,0.2147629559040069,0.0,0.0,0.5587136745452881,63.70003509521485,25.0,80.7692642211914,-12638.072265625,265.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,307.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18256.958984375,18000.0,0.0,0.0,0.2997038662433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669245719909668,0.5669306516647339,-6.080531420593616e-06,0.0,0.0003041613381356,0.0,0.0,37.86603927612305,0.0,0.0,0.0,0.3936302363872528,4.0,0.0,1.0
653100,293.2039794921875,297.1499938964844,293.1499938964844,0.0872403085231781,-2050.307861328125,304.1611633300781,0.6901687383651733,0.1431666314601898,0.1317536532878875,294.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.4702690243721008,0.050000000745058,0.049325555562973,293.269775390625,297.1499938964844,293.1499938964844,0.2303855121135711,-3465.93359375,304.1696472167969,0.8909016847610474,0.316045731306076,0.222580075263977,293.2148132324219,297.1499938964844,293.1499938964844,0.3602297306060791,-6645.83154296875,304.2430114746094,0.9990000128746032,0.5174434781074524,0.424356997013092,293.3075256347656,297.1499938964844,293.1499938964844,0.0096173323690891,-2999.646728515625,301.8994445800781,0.4702690243721008,0.050000000745058,0.233979195356369,291.28240966796875,291.1499938964844,262.79998779296875,260.8830871582031,281.6898193359375,294.3057861328125,291.2864990234375,1.0,0.2832787632942199,0.6109141707420349,0.6499999761581421,1.0,1.0,-1.2745625972747805,0.5104641318321228,0.7640984058380127,0.209713727235794,0.0,0.0,0.5470273494720459,59.73077392578125,25.0,74.21056365966797,-12413.111328125,247.0602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214233398437,307.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18320.572265625,18000.0,0.0,0.0,0.298707365989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469086170196533,0.5469145774841309,-5.959686404821696e-06,0.0,0.000303150009131,0.0,0.0,35.48710632324219,0.0,0.0,0.0,0.3866632580757141,4.0,0.0,1.0
653160,293.2081604003906,297.1499938964844,293.1499938964844,0.0853679850697517,-2015.1094970703125,304.1625061035156,0.6959406733512878,0.1416578143835067,0.1296792179346084,294.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29791259765625,0.4778661131858825,0.050000000745058,0.0491822361946105,293.2701721191406,297.1499938964844,293.1499938964844,0.2283723056316375,-3441.6162109375,304.16973876953125,0.9012898802757264,0.3144502639770508,0.2213560789823532,293.1838684082031,297.1499938964844,293.1499938964844,0.342949241399765,-6387.35546875,304.2574768066406,0.9990000128746032,0.5227012634277344,0.4080186784267425,293.3065185546875,297.1499938964844,293.1499938964844,0.009527082554996,-2979.49365234375,301.8786315917969,0.4778661131858825,0.050000000745058,0.2332993447780609,291.30242919921875,291.1499938964844,262.8099975585937,260.8907775878906,281.6943054199219,294.2669677734375,291.3058776855469,1.0,0.2756542265415191,0.6108996868133545,0.6499999761581421,1.0,1.0,-1.2500029802322388,0.499674916267395,0.750328004360199,0.2046934515237808,0.0,0.0,0.5348365306854248,55.74354934692383,28.0,64.66051483154297,-12182.38671875,229.4188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,307.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18348.490234375,18000.0,0.0,0.0,0.2970430850982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255370736122131,0.5255429148674011,-5.82736811338691e-06,0.0,0.0003014609683305,0.0,0.0,33.0324821472168,0.0,0.0,0.0,0.3792624771595001,4.0,0.0,1.0
653220,293.2064514160156,297.1499938964844,293.1499938964844,0.0838108882308006,-1986.1722412109373,304.1608581542969,0.7080314755439758,0.1405194401741027,0.1280293613672256,294.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227844238281,0.4883477985858917,0.050000000745058,0.0489790849387645,293.2708435058594,297.1499938964844,293.1499938964844,0.2248740047216415,-3399.642578125,304.1689453125,0.9182157516479492,0.3112684190273285,0.2190020233392715,293.1279296875,297.1499938964844,293.1499938964844,0.3169380724430084,-6000.0341796875,304.26434326171875,0.9990000128746032,0.5332067608833313,0.3836679458618164,293.3040466308594,297.1499938964844,293.1499938964844,0.0093871708959341,-2949.429443359375,301.83551025390625,0.4883477985858917,0.050000000745058,0.2323357015848159,291.3235168457031,291.1499938964844,262.8299865722656,260.9061584472656,281.7038269042969,294.2008972167969,291.3233642578125,1.0,0.2649714648723602,0.6108707189559937,0.6499999761581421,1.0,1.0,-1.2145586013793943,0.4839365184307098,0.7306220531463623,0.198262557387352,0.0,0.0,0.5098369717597961,50.11296844482422,31.0,27.42576026916504,-11780.5419921875,205.2557067871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205749511719,307.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18350.482421875,18000.0,0.0,0.0,0.2917910516262054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815580248832702,0.4815635681152344,-5.562012120208237e-06,0.0,0.0002961308055091,0.0,0.0,28.3350772857666,0.0,0.0,0.0,0.3643691539764404,4.0,0.0,1.0
653280,293.2064514160156,297.1499938964844,293.1499938964844,0.0838108882308006,-1986.1722412109373,304.1608581542969,0.7080314755439758,0.1405194401741027,0.1280293613672256,294.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227844238281,0.4883477985858917,0.050000000745058,0.0489790849387645,293.2708435058594,297.1499938964844,293.1499938964844,0.2248740047216415,-3399.642578125,304.1689453125,0.9182157516479492,0.3112684190273285,0.2190020233392715,293.1279296875,297.1499938964844,293.1499938964844,0.3169380724430084,-6000.0341796875,304.26434326171875,0.9990000128746032,0.5332067608833313,0.3836679458618164,293.3040466308594,297.1499938964844,293.1499938964844,0.0093871708959341,-2949.429443359375,301.83551025390625,0.4883477985858917,0.050000000745058,0.2323357015848159,291.3235168457031,291.1499938964844,262.8299865722656,260.9061584472656,281.7038269042969,294.2008972167969,291.3233642578125,1.0,0.2649714648723602,0.6108707189559937,0.6499999761581421,1.0,1.0,-1.2145586013793943,0.4839365184307098,0.7306220531463623,0.198262557387352,0.0,0.0,0.5098369717597961,50.11296844482422,31.0,27.42576026916504,-11780.5419921875,205.2557067871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205749511719,307.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18350.482421875,18000.0,0.0,0.0,0.2917910516262054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815580248832702,0.4815635681152344,-5.562012120208237e-06,0.0,0.0002961308055091,0.0,0.0,28.3350772857666,0.0,0.0,0.0,0.3643691539764404,4.0,0.0,1.0
653340,293.2027587890625,297.1499938964844,293.1499938964844,0.0831827148795127,-1974.9556884765625,304.1582946777344,0.7172638177871704,0.1398392617702484,0.127241775393486,294.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.4957359731197357,0.050000000745058,0.0488457977771759,293.27178955078125,297.1499938964844,293.1499938964844,0.2219708263874054,-3365.18310546875,304.16748046875,0.9304766654968262,0.3080191612243652,0.2166543751955032,293.0822448730469,297.1499938964844,293.1499938964844,0.2991478741168976,-5736.52197265625,304.255615234375,0.9990000128746032,0.5430460572242737,0.3668151497840881,293.3010559082031,297.1499938964844,293.1499938964844,0.0092901587486267,-2930.927978515625,301.7892761230469,0.4957359731197357,0.050000000745058,0.231703445315361,291.3151550292969,291.1499938964844,262.8500061035156,260.9215087890625,281.7281799316406,294.16522216796875,291.3135681152344,1.0,0.2575143575668335,0.6108417510986328,0.6499999761581421,1.0,1.0,-1.1896443367004397,0.4725840091705322,0.7170603275299072,0.194870576262474,0.0,0.0,0.4882391989231109,46.42998504638672,34.0,-4.993162155151367,-11460.1279296875,189.545639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0825500488281,307.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18286.67578125,18000.0,0.0,0.0,0.2843616306781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439733624458313,0.4439786970615387,-5.341798441804713e-06,0.0,0.0002885909052565,0.0,0.0,24.67632293701172,0.0,0.0,0.0,0.3519467413425445,4.0,0.0,1.0
653400,293.2027587890625,297.1499938964844,293.1499938964844,0.0831827148795127,-1974.9556884765625,304.1582946777344,0.7172638177871704,0.1398392617702484,0.127241775393486,294.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.4957359731197357,0.050000000745058,0.0488457977771759,293.27178955078125,297.1499938964844,293.1499938964844,0.2219708263874054,-3365.18310546875,304.16748046875,0.9304766654968262,0.3080191612243652,0.2166543751955032,293.0822448730469,297.1499938964844,293.1499938964844,0.2991478741168976,-5736.52197265625,304.255615234375,0.9990000128746032,0.5430460572242737,0.3668151497840881,293.3010559082031,297.1499938964844,293.1499938964844,0.0092901587486267,-2930.927978515625,301.7892761230469,0.4957359731197357,0.050000000745058,0.231703445315361,291.3151550292969,291.1499938964844,262.8500061035156,260.9215087890625,281.7281799316406,294.16522216796875,291.3135681152344,1.0,0.2575143575668335,0.6108417510986328,0.6499999761581421,1.0,1.0,-1.1896443367004397,0.4725840091705322,0.7170603275299072,0.194870576262474,0.0,0.0,0.4882391989231109,46.42998504638672,34.0,-4.993162155151367,-11460.1279296875,189.545639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0825500488281,307.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18286.67578125,18000.0,0.0,0.0,0.2843616306781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439733624458313,0.4439786970615387,-5.341798441804713e-06,0.0,0.0002885909052565,0.0,0.0,24.67632293701172,0.0,0.0,0.0,0.3519467413425445,4.0,0.0,1.0
653460,293.1990966796875,297.1499938964844,293.1499938964844,0.0827775448560714,-1967.9710693359373,304.1562194824219,0.723003625869751,0.1392413675785064,0.1266136169433593,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981872558594,0.5008087158203125,0.050000000745058,0.0487626940011978,293.2728576660156,297.1499938964844,293.1499938964844,0.2192993909120559,-3333.5283203125,304.1661071777344,0.9374576807022096,0.3047138750553131,0.2143037170171737,293.0470886230469,297.1499938964844,293.1499938964844,0.2876112163066864,-5567.55859375,304.2395324707031,0.9990000128746032,0.5519115924835205,0.3559036254882812,293.2980041503906,297.1499938964844,293.1499938964844,0.0092162834480404,-2918.3271484375,301.7421569824219,0.5008087158203125,0.050000000745058,0.2313092201948166,291.2955322265625,291.1499938964844,262.8699951171875,260.9368591308594,281.7612609863281,294.1502990722656,291.2928771972656,1.0,0.2526210844516754,0.6109153628349304,0.6499999761581421,1.0,1.0,-1.1723963022232056,0.46446493268013,0.7079313397407532,0.1934436559677124,0.0,0.0,0.4700342714786529,44.13688659667969,52.0,-25.09998321533203,-11204.8193359375,179.51214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5184631347656,308.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.1953125,18000.0,0.0,0.0,0.2753802239894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136899709701538,0.4136951267719269,-5.176114427740686e-06,0.0,0.0002794759056996,0.0,0.0,21.98153305053711,0.0,0.0,0.0,0.3422136604785919,4.0,0.0,1.0
653520,293.1990966796875,297.1499938964844,293.1499938964844,0.0827775448560714,-1967.9710693359373,304.1562194824219,0.723003625869751,0.1392413675785064,0.1266136169433593,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981872558594,0.5008087158203125,0.050000000745058,0.0487626940011978,293.2728576660156,297.1499938964844,293.1499938964844,0.2192993909120559,-3333.5283203125,304.1661071777344,0.9374576807022096,0.3047138750553131,0.2143037170171737,293.0470886230469,297.1499938964844,293.1499938964844,0.2876112163066864,-5567.55859375,304.2395324707031,0.9990000128746032,0.5519115924835205,0.3559036254882812,293.2980041503906,297.1499938964844,293.1499938964844,0.0092162834480404,-2918.3271484375,301.7421569824219,0.5008087158203125,0.050000000745058,0.2313092201948166,291.2955322265625,291.1499938964844,262.8699951171875,260.9368591308594,281.7612609863281,294.1502990722656,291.2928771972656,1.0,0.2526210844516754,0.6109153628349304,0.6499999761581421,1.0,1.0,-1.1723963022232056,0.46446493268013,0.7079313397407532,0.1934436559677124,0.0,0.0,0.4700342714786529,44.13688659667969,52.0,-25.09998321533203,-11204.8193359375,179.51214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5184631347656,308.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.1953125,18000.0,0.0,0.0,0.2753802239894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136899709701538,0.4136951267719269,-5.176114427740686e-06,0.0,0.0002794759056996,0.0,0.0,21.98153305053711,0.0,0.0,0.0,0.3422136604785919,4.0,0.0,1.0
653580,293.1960754394531,297.1499938964844,293.1499938964844,0.0826738402247428,-1966.90869140625,304.1543273925781,0.7176064252853394,0.138612762093544,0.1261165142059326,294.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.4974632263183594,0.050000000745058,0.0488167256116867,293.2742919921875,297.1499938964844,293.1499938964844,0.2171773612499237,-3308.866943359375,304.16424560546875,0.9263695478439332,0.3013151288032532,0.2119979262351989,293.0301208496094,297.1499938964844,293.1499938964844,0.2939571142196655,-5680.7373046875,304.1984558105469,0.9990000128746032,0.5580139756202698,0.3630297482013702,293.29559326171875,297.1499938964844,293.1499938964844,0.009191813878715,-2919.166015625,301.68963623046875,0.4974632263183594,0.050000000745058,0.2315655201673507,291.2520446777344,291.1499938964844,262.8900146484375,260.95220947265625,281.78094482421875,294.1600341796875,291.24481201171875,1.0,0.2559046447277069,0.610988974571228,0.6499999761581421,1.0,1.0,-1.177945852279663,0.4665304720401764,0.7114154100418091,0.1956963092088699,0.0,0.0,0.4587585628032684,45.60680770874024,70.0,-66.51337432861328,-11102.7080078125,184.1817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8709411621094,308.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.07421875,18000.0,0.0,0.0,0.26563560962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926069736480713,0.3926120400428772,-5.059995601186529e-06,0.0,0.0002695863659027,0.0,0.0,20.205596923828125,0.0,0.0,0.0,0.3355167508125305,4.0,0.0,1.0
653640,293.1960754394531,297.1499938964844,293.1499938964844,0.0826738402247428,-1966.90869140625,304.1543273925781,0.7176064252853394,0.138612762093544,0.1261165142059326,294.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.4974632263183594,0.050000000745058,0.0488167256116867,293.2742919921875,297.1499938964844,293.1499938964844,0.2171773612499237,-3308.866943359375,304.16424560546875,0.9263695478439332,0.3013151288032532,0.2119979262351989,293.0301208496094,297.1499938964844,293.1499938964844,0.2939571142196655,-5680.7373046875,304.1984558105469,0.9990000128746032,0.5580139756202698,0.3630297482013702,293.29559326171875,297.1499938964844,293.1499938964844,0.009191813878715,-2919.166015625,301.68963623046875,0.4974632263183594,0.050000000745058,0.2315655201673507,291.2520446777344,291.1499938964844,262.8900146484375,260.95220947265625,281.78094482421875,294.1600341796875,291.24481201171875,1.0,0.2559046447277069,0.610988974571228,0.6499999761581421,1.0,1.0,-1.177945852279663,0.4665304720401764,0.7114154100418091,0.1956963092088699,0.0,0.0,0.4587585628032684,45.60680770874024,70.0,-66.51337432861328,-11102.7080078125,184.1817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8709411621094,308.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.07421875,18000.0,0.0,0.0,0.26563560962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926069736480713,0.3926120400428772,-5.059995601186529e-06,0.0,0.0002695863659027,0.0,0.0,20.205596923828125,0.0,0.0,0.0,0.3355167508125305,4.0,0.0,1.0
653700,293.1949157714844,297.1499938964844,293.1499938964844,0.0827412456274032,-1968.7762451171875,304.1534118652344,0.7109861969947815,0.1382573544979095,0.1258836090564727,294.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.4931009411811828,0.050000000745058,0.0488918647170066,293.2751159667969,297.1499938964844,293.1499938964844,0.2163984179496765,-3300.15478515625,304.1630554199219,0.915073037147522,0.2995794713497162,0.210854023694992,293.0326232910156,297.1499938964844,293.1499938964844,0.303542822599411,-5837.1572265625,304.1722106933594,0.9990000128746032,0.5590486526489258,0.3727170825004577,293.2949523925781,297.1499938964844,293.1499938964844,0.009198990650475,-2925.307373046875,301.6591796875,0.4931009411811828,0.050000000745058,0.2319219559431076,291.21533203125,291.1499938964844,262.8999938964844,260.9598999023437,281.7864990234375,294.1768493652344,291.2076110839844,1.0,0.2600245773792267,0.6110257506370544,0.6499999761581421,1.0,1.0,-1.1884355545043943,0.4710381627082824,0.7173973917961121,0.1979971379041671,0.0,0.0,0.4580662846565246,47.658084869384766,70.0,-84.7147445678711,-11136.69140625,191.64480590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9901733398437,308.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.380859375,18000.0,0.0,0.0,0.2608745992183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885952830314636,0.3886003196239471,-5.027684437663993e-06,0.0,0.0002647545479703,0.0,0.0,19.84108161926269,0.0,0.0,0.0,0.3341020941734314,4.0,0.0,1.0
653760,293.1940612792969,297.1499938964844,293.1499938964844,0.0828072950243949,-1970.6041259765625,304.1526794433594,0.70204758644104,0.1378578692674636,0.1256443709135055,294.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4874767363071441,0.050000000745058,0.0489956922829151,293.2760009765625,297.1499938964844,293.1499938964844,0.2156319469213485,-3291.54736328125,304.1620788574219,0.9019765257835388,0.2978186309337616,0.209714189171791,293.0423889160156,297.1499938964844,293.1499938964844,0.3165432214736938,-6045.0751953125,304.14453125,0.9990000128746032,0.5586269497871399,0.3857037127017975,293.2948303222656,297.1499938964844,293.1499938964844,0.0092119574546813,-2932.887939453125,301.62713623046875,0.4874767363071441,0.050000000745058,0.2324144691228866,291.1778564453125,291.1499938964844,262.9100036621094,260.9675598144531,281.7898864746094,294.2001037597656,291.17041015625,1.0,0.2655529081821441,0.6108934879302979,0.6499999761581421,1.0,1.0,-1.2030807733535769,0.4774288535118103,0.7256519198417664,0.2009352296590805,0.0,0.0,0.4599636495113373,50.4903564453125,73.0,-93.88027954101562,-11220.4189453125,202.1967163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0576477050781,308.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.2564430832862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887788951396942,0.3887839019298553,-5.014815087633906e-06,0.0,0.000260257103946,0.0,0.0,19.807117462158203,0.0,0.0,0.0,0.3339543044567108,4.0,0.0,1.0
653820,293.193115234375,297.1499938964844,293.1499938964844,0.0826858729124069,-1969.19873046875,304.1520080566406,0.6874687671661377,0.136936068534851,0.125024601817131,294.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4782563149929046,0.050000000745058,0.049174815416336,293.27783203125,297.1499938964844,293.1499938964844,0.2136742174625396,-3268.635498046875,304.161376953125,0.8820079565048218,0.2942566275596618,0.2073767185211181,293.0742492675781,297.1499938964844,293.1499938964844,0.3387330770492553,-6391.68798828125,304.1099853515625,0.9990000128746032,0.5549113154411316,0.407137006521225,293.29608154296875,297.1499938964844,293.1499938964844,0.0092135593295097,-2941.0322265625,301.56207275390625,0.4782563149929046,0.050000000745058,0.233264148235321,291.12042236328125,291.1499938964844,262.92999267578125,260.98291015625,281.8077392578125,294.2529296875,291.1171569824219,1.0,0.2741252779960632,0.6106290221214294,0.6499999761581421,1.0,1.0,-1.226497769355774,0.4875529706478119,0.7389447689056396,0.2060598284006118,0.0,0.0,0.4682515561580658,55.366397857666016,76.0,-70.95348358154297,-11411.4560546875,220.2686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.026611328125,308.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.037109375,18000.0,0.0,0.0,0.2491147369146347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981574177742004,0.3981624543666839,-5.037411483499454e-06,0.0,0.0002528197946958,0.0,0.0,20.47322654724121,0.0,0.0,0.0,0.336488127708435,4.0,0.0,1.0
653880,293.193115234375,297.1499938964844,293.1499938964844,0.0826858729124069,-1969.19873046875,304.1520080566406,0.6874687671661377,0.136936068534851,0.125024601817131,294.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4782563149929046,0.050000000745058,0.049174815416336,293.27783203125,297.1499938964844,293.1499938964844,0.2136742174625396,-3268.635498046875,304.161376953125,0.8820079565048218,0.2942566275596618,0.2073767185211181,293.0742492675781,297.1499938964844,293.1499938964844,0.3387330770492553,-6391.68798828125,304.1099853515625,0.9990000128746032,0.5549113154411316,0.407137006521225,293.29608154296875,297.1499938964844,293.1499938964844,0.0092135593295097,-2941.0322265625,301.56207275390625,0.4782563149929046,0.050000000745058,0.233264148235321,291.12042236328125,291.1499938964844,262.92999267578125,260.98291015625,281.8077392578125,294.2529296875,291.1171569824219,1.0,0.2741252779960632,0.6106290221214294,0.6499999761581421,1.0,1.0,-1.226497769355774,0.4875529706478119,0.7389447689056396,0.2060598284006118,0.0,0.0,0.4682515561580658,55.366397857666016,76.0,-70.95348358154297,-11411.4560546875,220.2686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.026611328125,308.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.037109375,18000.0,0.0,0.0,0.2491147369146347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981574177742004,0.3981624543666839,-5.037411483499454e-06,0.0,0.0002528197946958,0.0,0.0,20.47322654724121,0.0,0.0,0.0,0.336488127708435,4.0,0.0,1.0
653940,293.193115234375,297.1499938964844,293.1499938964844,0.0822299569845199,-1961.14013671875,304.152099609375,0.6748292446136475,0.1358447223901748,0.1242416650056839,294.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4693133533000946,0.050000000745058,0.0493430085480213,293.2797241210937,297.1499938964844,293.1499938964844,0.2111444324254989,-3238.138427734375,304.16180419921875,0.865059494972229,0.29063281416893,0.2049895524978637,293.1106872558594,297.1499938964844,293.1499938964844,0.3587895631790161,-6696.75048828125,304.0901794433594,0.9990000128746032,0.5494493246078491,0.4262813031673431,293.29901123046875,297.1499938964844,293.1499938964844,0.0091873342171311,-2940.728271484375,301.4974060058594,0.4693133533000946,0.050000000745058,0.234061986207962,291.0917358398437,291.1499938964844,262.95001220703125,260.99822998046875,281.8291015625,294.3036804199219,291.0893249511719,1.0,0.2819532752037048,0.6103644967079163,0.6499999761581421,1.0,1.0,-1.2468328475952148,0.4963131248950958,0.7505196928977966,0.2107320427894592,0.0,0.0,0.4780137240886688,59.931251525878906,79.0,-46.50045394897461,-11567.072265625,237.16519165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8083190917969,308.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.267578125,18000.0,0.0,0.0,0.2441788613796234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411318838596344,0.4113239049911499,-5.0917792577820364e-06,0.0,0.0002478105016052,0.0,0.0,21.51187896728516,0.0,0.0,0.0,0.3404419422149658,4.0,0.0,1.0
654000,293.193115234375,297.1499938964844,293.1499938964844,0.0822299569845199,-1961.14013671875,304.152099609375,0.6748292446136475,0.1358447223901748,0.1242416650056839,294.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4693133533000946,0.050000000745058,0.0493430085480213,293.2797241210937,297.1499938964844,293.1499938964844,0.2111444324254989,-3238.138427734375,304.16180419921875,0.865059494972229,0.29063281416893,0.2049895524978637,293.1106872558594,297.1499938964844,293.1499938964844,0.3587895631790161,-6696.75048828125,304.0901794433594,0.9990000128746032,0.5494493246078491,0.4262813031673431,293.29901123046875,297.1499938964844,293.1499938964844,0.0091873342171311,-2940.728271484375,301.4974060058594,0.4693133533000946,0.050000000745058,0.234061986207962,291.0917358398437,291.1499938964844,262.95001220703125,260.99822998046875,281.8291015625,294.3036804199219,291.0893249511719,1.0,0.2819532752037048,0.6103644967079163,0.6499999761581421,1.0,1.0,-1.2468328475952148,0.4963131248950958,0.7505196928977966,0.2107320427894592,0.0,0.0,0.4780137240886688,59.931251525878906,79.0,-46.50045394897461,-11567.072265625,237.16519165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8083190917969,308.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.267578125,18000.0,0.0,0.0,0.2441788613796234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411318838596344,0.4113239049911499,-5.0917792577820364e-06,0.0,0.0002478105016052,0.0,0.0,21.51187896728516,0.0,0.0,0.0,0.3404419422149658,4.0,0.0,1.0
654060,293.1937561035156,297.1499938964844,293.1499938964844,0.0815949067473411,-1949.6212158203125,304.1524658203125,0.6636503338813782,0.1346245408058166,0.1233250275254249,294.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.4598478674888611,0.050000000745058,0.0495039299130439,293.2816467285156,297.1499938964844,293.1499938964844,0.2083892226219177,-3204.646240234375,304.1624755859375,0.8503696918487549,0.2869558334350586,0.2025579959154129,293.14776611328125,297.1499938964844,293.1499938964844,0.3776141703128814,-6976.81201171875,304.0789489746094,0.9990000128746032,0.5429252982139587,0.4438248872756958,293.3028869628906,297.1499938964844,293.1499938964844,0.0091479700058698,-2936.771728515625,301.4305725097656,0.4598478674888611,0.050000000745058,0.2348253279924392,291.0718994140625,291.1499938964844,262.9700012207031,261.0135498046875,281.8537292480469,294.35479736328125,291.070556640625,1.0,0.2891210913658142,0.6097530126571655,0.6499999761581421,1.0,1.0,-1.2649825811386108,0.5041032433509827,0.7608792781829834,0.2150914818048477,0.0,0.0,0.4898753762245178,64.28791809082031,82.0,-29.23810386657715,-11704.220703125,253.2691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46002197265625,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.68359375,18000.0,0.0,0.0,0.2416950613260269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283108413219452,0.4283160269260406,-5.167844847164815e-06,0.0,0.0002452897606417,0.0,0.0,22.917858123779297,0.0,0.0,0.0,0.3456631600856781,4.0,0.0,1.0
654120,293.1937561035156,297.1499938964844,293.1499938964844,0.0815949067473411,-1949.6212158203125,304.1524658203125,0.6636503338813782,0.1346245408058166,0.1233250275254249,294.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.4598478674888611,0.050000000745058,0.0495039299130439,293.2816467285156,297.1499938964844,293.1499938964844,0.2083892226219177,-3204.646240234375,304.1624755859375,0.8503696918487549,0.2869558334350586,0.2025579959154129,293.14776611328125,297.1499938964844,293.1499938964844,0.3776141703128814,-6976.81201171875,304.0789489746094,0.9990000128746032,0.5429252982139587,0.4438248872756958,293.3028869628906,297.1499938964844,293.1499938964844,0.0091479700058698,-2936.771728515625,301.4305725097656,0.4598478674888611,0.050000000745058,0.2348253279924392,291.0718994140625,291.1499938964844,262.9700012207031,261.0135498046875,281.8537292480469,294.35479736328125,291.070556640625,1.0,0.2891210913658142,0.6097530126571655,0.6499999761581421,1.0,1.0,-1.2649825811386108,0.5041032433509827,0.7608792781829834,0.2150914818048477,0.0,0.0,0.4898753762245178,64.28791809082031,82.0,-29.23810386657715,-11704.220703125,253.2691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46002197265625,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.68359375,18000.0,0.0,0.0,0.2416950613260269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283108413219452,0.4283160269260406,-5.167844847164815e-06,0.0,0.0002452897606417,0.0,0.0,22.917858123779297,0.0,0.0,0.0,0.3456631600856781,4.0,0.0,1.0
654180,293.1947021484375,297.1499938964844,293.1499938964844,0.0808198451995849,-1935.40234375,304.1529541015625,0.6537647843360901,0.133324384689331,0.1223184242844581,294.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.4513234794139862,0.050000000745058,0.0496580488979816,293.2835693359375,297.1499938964844,293.1499938964844,0.2054289281368255,-3168.416748046875,304.1632385253906,0.8374824523925781,0.2832330167293548,0.2000881433486938,293.1837158203125,297.1499938964844,293.1499938964844,0.3952466249465942,-7234.130859375,304.0733642578125,0.9990000128746032,0.5356898903846741,0.4599997699260711,293.3072814941406,297.1499938964844,293.1499938964844,0.0090982783585786,-2929.72021484375,301.3627014160156,0.4513234794139862,0.050000000745058,0.2355564087629318,291.0606689453125,291.1499938964844,262.989990234375,261.0288391113281,281.8833312988281,294.4100952148437,291.0599670410156,1.0,0.2957211136817932,0.6091415286064148,0.6499999761581421,1.0,1.0,-1.281288743019104,0.511074960231781,0.770213782787323,0.2191765159368515,0.0,0.0,0.5026035904884338,68.45149230957031,70.0,-17.07871437072754,-11818.833984375,268.6318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03338623046875,307.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.3125,18000.0,0.0,0.0,0.2415647357702255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476891458034515,0.4476943910121918,-5.262572813080624e-06,0.0,0.0002451574837323,0.0,0.0,24.6152286529541,0.0,0.0,0.0,0.3517792224884033,4.0,0.0,1.0
654240,293.1947021484375,297.1499938964844,293.1499938964844,0.0808198451995849,-1935.40234375,304.1529541015625,0.6537647843360901,0.133324384689331,0.1223184242844581,294.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.4513234794139862,0.050000000745058,0.0496580488979816,293.2835693359375,297.1499938964844,293.1499938964844,0.2054289281368255,-3168.416748046875,304.1632385253906,0.8374824523925781,0.2832330167293548,0.2000881433486938,293.1837158203125,297.1499938964844,293.1499938964844,0.3952466249465942,-7234.130859375,304.0733642578125,0.9990000128746032,0.5356898903846741,0.4599997699260711,293.3072814941406,297.1499938964844,293.1499938964844,0.0090982783585786,-2929.72021484375,301.3627014160156,0.4513234794139862,0.050000000745058,0.2355564087629318,291.0606689453125,291.1499938964844,262.989990234375,261.0288391113281,281.8833312988281,294.4100952148437,291.0599670410156,1.0,0.2957211136817932,0.6091415286064148,0.6499999761581421,1.0,1.0,-1.281288743019104,0.511074960231781,0.770213782787323,0.2191765159368515,0.0,0.0,0.5026035904884338,68.45149230957031,70.0,-17.07871437072754,-11818.833984375,268.6318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03338623046875,307.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.3125,18000.0,0.0,0.0,0.2415647357702255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476891458034515,0.4476943910121918,-5.262572813080624e-06,0.0,0.0002451574837323,0.0,0.0,24.6152286529541,0.0,0.0,0.0,0.3517792224884033,4.0,0.0,1.0
654300,293.1941833496094,297.1499938964844,293.1499938964844,0.0803929418325424,-1927.515380859375,304.1531677246094,0.6513523459434509,0.132857084274292,0.1218074560165405,294.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.4497388899326324,0.050000000745058,0.0496888607740402,293.284423828125,297.1499938964844,293.1499938964844,0.2038213014602661,-3148.61083984375,304.16375732421875,0.8340177536010742,0.2813707292079925,0.198812261223793,293.2000732421875,297.1499938964844,293.1499938964844,0.3992872238159179,-7288.56005859375,304.080078125,0.9990000128746032,0.5320467352867126,0.4631669521331787,293.3095397949219,297.1499938964844,293.1499938964844,0.0090583944693207,-2922.26806640625,301.32879638671875,0.4497388899326324,0.050000000745058,0.2357025742530822,291.0590209960937,291.1499938964844,263.0,261.0364990234375,281.89678955078125,294.4227294921875,291.0595703125,1.0,0.296499639749527,0.6088358163833618,0.6499999761581421,1.0,1.0,-1.2831658124923706,0.5116920471191406,0.7714737057685852,0.2202880531549453,0.0,0.0,0.5088708400726318,69.2786636352539,70.0,-6.242453575134277,-11846.1484375,271.1805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8077087402344,307.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17843.744140625,18000.0,0.0,0.0,0.2422807216644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579286277294159,0.4579339325428009,-5.315714588505216e-06,0.0,0.0002458841481711,0.0,0.0,25.553071975708008,0.0,0.0,0.0,0.3550693988800049,4.0,0.0,1.0
654360,293.1920471191406,297.1499938964844,293.1499938964844,0.0801197439432144,-1922.3759765625,304.1531066894531,0.6510952115058899,0.1327177584171295,0.1215604543685913,294.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.4499330222606659,0.050000000745058,0.0496850423514843,293.28521728515625,297.1499938964844,293.1499938964844,0.2020245790481567,-3126.2783203125,304.1645202636719,0.832537055015564,0.2795127332210541,0.1975148916244506,293.2133178710937,297.1499938964844,293.1499938964844,0.3994688689708709,-7284.81982421875,304.092529296875,0.9990000128746032,0.528809666633606,0.4627760052680969,293.3118591308594,297.1499938964844,293.1499938964844,0.0090042753145098,-2910.60009765625,301.2963256835937,0.4499330222606659,0.050000000745058,0.2356844395399093,291.0664978027344,291.1499938964844,263.010009765625,261.0441589355469,281.9121398925781,294.4271240234375,291.0687561035156,1.0,0.2959636151790619,0.6085537672042847,0.6499999761581421,1.0,1.0,-1.2808196544647217,0.5103826522827148,0.7704370021820068,0.2207443416118621,0.0,0.0,0.513738751411438,69.1707992553711,58.0,11.409923553466797,-11842.90234375,270.0113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58660888671875,307.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17853.478515625,18000.0,0.0,0.0,0.2434002161026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672662019729614,0.4672715663909912,-5.369020527723478e-06,0.0,0.0002470202744007,0.0,0.0,26.446542739868164,0.0,0.0,0.0,0.3581247627735138,4.0,0.0,1.0
654420,293.190673828125,297.1499938964844,293.1499938964844,0.0793955475091934,-1908.540283203125,304.1533203125,0.6541483998298645,0.1319416761398315,0.1209918707609176,294.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.4542873799800873,0.050000000745058,0.0496022999286651,293.2865905761719,297.1499938964844,293.1499938964844,0.1980860829353332,-3076.9794921875,304.166259765625,0.833885908126831,0.2758090198040008,0.194872111082077,293.2248840332031,297.1499938964844,293.1499938964844,0.3912239670753479,-7149.9912109375,304.1256103515625,0.9990000128746032,0.5248157978057861,0.4542179405689239,293.3158569335937,297.1499938964844,293.1499938964844,0.0088705429807305,-2879.410888671875,301.23614501953125,0.4542873799800873,0.050000000745058,0.2352919578552246,291.09918212890625,291.1499938964844,263.0299987792969,261.0594482421875,281.9591369628906,294.4360656738281,291.1030578613281,1.0,0.2915122807025909,0.6079896688461304,0.6499999761581421,1.0,1.0,-1.2661283016204834,0.5031343102455139,0.7629939913749695,0.2203447371721267,0.0,0.0,0.5185067653656006,66.92310333251953,46.0,41.322113037109375,-11729.052734375,259.3799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,307.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.45703125,18000.0,0.0,0.0,0.2463449835777282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788633286952972,0.4788687825202942,-5.4486686167365406e-06,0.0,0.0002500088303349,0.0,0.0,27.639516830444336,0.0,0.0,0.0,0.3621237874031067,4.0,0.0,1.0
654480,293.190673828125,297.1499938964844,293.1499938964844,0.0793955475091934,-1908.540283203125,304.1533203125,0.6541483998298645,0.1319416761398315,0.1209918707609176,294.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.4542873799800873,0.050000000745058,0.0496022999286651,293.2865905761719,297.1499938964844,293.1499938964844,0.1980860829353332,-3076.9794921875,304.166259765625,0.833885908126831,0.2758090198040008,0.194872111082077,293.2248840332031,297.1499938964844,293.1499938964844,0.3912239670753479,-7149.9912109375,304.1256103515625,0.9990000128746032,0.5248157978057861,0.4542179405689239,293.3158569335937,297.1499938964844,293.1499938964844,0.0088705429807305,-2879.410888671875,301.23614501953125,0.4542873799800873,0.050000000745058,0.2352919578552246,291.09918212890625,291.1499938964844,263.0299987792969,261.0594482421875,281.9591369628906,294.4360656738281,291.1030578613281,1.0,0.2915122807025909,0.6079896688461304,0.6499999761581421,1.0,1.0,-1.2661283016204834,0.5031343102455139,0.7629939913749695,0.2203447371721267,0.0,0.0,0.5185067653656006,66.92310333251953,46.0,41.322113037109375,-11729.052734375,259.3799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,307.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.45703125,18000.0,0.0,0.0,0.2463449835777282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788633286952972,0.4788687825202942,-5.4486686167365406e-06,0.0,0.0002500088303349,0.0,0.0,27.639516830444336,0.0,0.0,0.0,0.3621237874031067,4.0,0.0,1.0
654540,293.1952819824219,297.1499938964844,293.1499938964844,0.077583909034729,-1874.3857421875,304.1552429199219,0.6593284010887146,0.12997867166996,0.1192523092031478,294.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.463433563709259,0.050000000745058,0.0494442023336887,293.28839111328125,297.1499938964844,293.1499938964844,0.1938176900148391,-3023.188720703125,304.1679382324219,0.8400993347167969,0.2719921767711639,0.192155048251152,293.2137756347656,297.1499938964844,293.1499938964844,0.3737058341503143,-6879.3154296875,304.1629638671875,0.9990000128746032,0.5251301527023315,0.4373982846736908,293.3181457519531,297.1499938964844,293.1499938964844,0.0087180044502019,-2841.72119140625,301.1830139160156,0.463433563709259,0.050000000745058,0.2345420122146606,291.14715576171875,291.1499938964844,263.04998779296875,261.0747375488281,282.02471923828125,294.4393310546875,291.15240478515625,1.0,0.2833335995674133,0.6074255704879761,0.6499999761581421,1.0,1.0,-1.23950457572937,0.4903046786785126,0.7491998672485352,0.2186297625303268,0.0,0.0,0.5158334970474243,62.62135696411133,49.0,64.26858520507812,-11491.1943359375,240.1567230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,307.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0234375,18000.0,0.0,0.0,0.2493570297956466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790432453155517,0.4790487289428711,-5.470628366310848e-06,0.0,0.0002530656929593,0.0,0.0,27.74825668334961,0.0,0.0,0.0,0.3624343872070312,4.0,0.0,1.0
654600,293.1952819824219,297.1499938964844,293.1499938964844,0.077583909034729,-1874.3857421875,304.1552429199219,0.6593284010887146,0.12997867166996,0.1192523092031478,294.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.463433563709259,0.050000000745058,0.0494442023336887,293.28839111328125,297.1499938964844,293.1499938964844,0.1938176900148391,-3023.188720703125,304.1679382324219,0.8400993347167969,0.2719921767711639,0.192155048251152,293.2137756347656,297.1499938964844,293.1499938964844,0.3737058341503143,-6879.3154296875,304.1629638671875,0.9990000128746032,0.5251301527023315,0.4373982846736908,293.3181457519531,297.1499938964844,293.1499938964844,0.0087180044502019,-2841.72119140625,301.1830139160156,0.463433563709259,0.050000000745058,0.2345420122146606,291.14715576171875,291.1499938964844,263.04998779296875,261.0747375488281,282.02471923828125,294.4393310546875,291.15240478515625,1.0,0.2833335995674133,0.6074255704879761,0.6499999761581421,1.0,1.0,-1.23950457572937,0.4903046786785126,0.7491998672485352,0.2186297625303268,0.0,0.0,0.5158334970474243,62.62135696411133,49.0,64.26858520507812,-11491.1943359375,240.1567230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,307.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0234375,18000.0,0.0,0.0,0.2493570297956466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790432453155517,0.4790487289428711,-5.470628366310848e-06,0.0,0.0002530656929593,0.0,0.0,27.74825668334961,0.0,0.0,0.0,0.3624343872070312,4.0,0.0,1.0
