time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654660,293.1954650878906,297.1499938964844,293.1499938964844,0.0761693790555,-1848.0030517578125,304.1557922363281,0.6627109050750732,0.128787949681282,0.1178830340504646,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4694626629352569,0.050000000745058,0.0493403263390064,293.2904357910156,297.1499938964844,293.1499938964844,0.1896610856056213,-2970.890625,304.1688232421875,0.843181312084198,0.2680692970752716,0.1893209218978881,293.1954040527344,297.1499938964844,293.1499938964844,0.3611687421798706,-6689.931640625,304.17889404296875,0.9990000128746032,0.5272477865219116,0.4259832203388214,293.3193664550781,297.1499938964844,293.1499938964844,0.0085897035896778,-2810.59521484375,301.1298522949219,0.4694626629352569,0.050000000745058,0.2340492606163025,291.1834716796875,291.1499938964844,263.07000732421875,261.09002685546875,282.0597839355469,294.4031066894531,291.1847839355469,1.0,0.2781482636928558,0.6072545051574707,0.6499999761581421,1.0,1.0,-1.2200348377227783,0.4807345569133758,0.7393002510070801,0.2180473357439041,0.0,0.0,0.5084156394004822,59.7917366027832,52.0,42.122066497802734,-11253.251953125,227.19406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241271972656,307.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.083984375,18000.0,0.0,0.0,0.2515968382358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682810306549072,0.4682864546775818,-5.426347797765629e-06,0.0,0.0002553388185333,0.0,0.0,26.76346778869629,0.0,0.0,0.0,0.3591518700122833,4.0,0.0,1.0
654720,293.1954650878906,297.1499938964844,293.1499938964844,0.0761693790555,-1848.0030517578125,304.1557922363281,0.6627109050750732,0.128787949681282,0.1178830340504646,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4694626629352569,0.050000000745058,0.0493403263390064,293.2904357910156,297.1499938964844,293.1499938964844,0.1896610856056213,-2970.890625,304.1688232421875,0.843181312084198,0.2680692970752716,0.1893209218978881,293.1954040527344,297.1499938964844,293.1499938964844,0.3611687421798706,-6689.931640625,304.17889404296875,0.9990000128746032,0.5272477865219116,0.4259832203388214,293.3193664550781,297.1499938964844,293.1499938964844,0.0085897035896778,-2810.59521484375,301.1298522949219,0.4694626629352569,0.050000000745058,0.2340492606163025,291.1834716796875,291.1499938964844,263.07000732421875,261.09002685546875,282.0597839355469,294.4031066894531,291.1847839355469,1.0,0.2781482636928558,0.6072545051574707,0.6499999761581421,1.0,1.0,-1.2200348377227783,0.4807345569133758,0.7393002510070801,0.2180473357439041,0.0,0.0,0.5084156394004822,59.7917366027832,52.0,42.122066497802734,-11253.251953125,227.19406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241271972656,307.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.083984375,18000.0,0.0,0.0,0.2515968382358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682810306549072,0.4682864546775818,-5.426347797765629e-06,0.0,0.0002553388185333,0.0,0.0,26.76346778869629,0.0,0.0,0.0,0.3591518700122833,4.0,0.0,1.0
654780,293.1944580078125,297.1499938964844,293.1499938964844,0.0752952247858047,-1831.9859619140625,304.1553039550781,0.6642284989356995,0.12784244120121,0.1169520020484924,294.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.4724592864513397,0.050000000745058,0.0492854863405227,293.2917175292969,297.1499938964844,293.1499938964844,0.1860854923725128,-2926.15185546875,304.16851806640625,0.8432171940803528,0.2642495632171631,0.1866121739149093,293.18212890625,297.1499938964844,293.1499938964844,0.3543128967285156,-6589.17041015625,304.1804504394531,0.9990000128746032,0.5287969708442688,0.4198321104049682,293.320068359375,297.1499938964844,293.1499938964844,0.008490452542901,-2788.262939453125,301.0716552734375,0.4724592864513397,0.050000000745058,0.2337891310453415,291.193359375,291.1499938964844,263.0899963378906,261.10528564453125,282.0915832519531,294.381103515625,291.194091796875,1.0,0.2751204073429107,0.6070833802223206,0.6499999761581421,1.0,1.0,-1.2079025506973269,0.474538654088974,0.733363926410675,0.2184657752513885,0.0,0.0,0.501924991607666,58.29932022094727,55.0,20.43540573120117,-11091.9599609375,219.84747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292541503906,307.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.9921875,18000.0,0.0,0.0,0.252868115901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576386213302612,0.457643985748291,-5.368253368942533e-06,0.0,0.0002566289913374,0.0,0.0,25.75041580200196,0.0,0.0,0.0,0.3556872308254242,4.0,0.0,1.0
654840,293.1944580078125,297.1499938964844,293.1499938964844,0.0752952247858047,-1831.9859619140625,304.1553039550781,0.6642284989356995,0.12784244120121,0.1169520020484924,294.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.4724592864513397,0.050000000745058,0.0492854863405227,293.2917175292969,297.1499938964844,293.1499938964844,0.1860854923725128,-2926.15185546875,304.16851806640625,0.8432171940803528,0.2642495632171631,0.1866121739149093,293.18212890625,297.1499938964844,293.1499938964844,0.3543128967285156,-6589.17041015625,304.1804504394531,0.9990000128746032,0.5287969708442688,0.4198321104049682,293.320068359375,297.1499938964844,293.1499938964844,0.008490452542901,-2788.262939453125,301.0716552734375,0.4724592864513397,0.050000000745058,0.2337891310453415,291.193359375,291.1499938964844,263.0899963378906,261.10528564453125,282.0915832519531,294.381103515625,291.194091796875,1.0,0.2751204073429107,0.6070833802223206,0.6499999761581421,1.0,1.0,-1.2079025506973269,0.474538654088974,0.733363926410675,0.2184657752513885,0.0,0.0,0.501924991607666,58.29932022094727,55.0,20.43540573120117,-11091.9599609375,219.84747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292541503906,307.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.9921875,18000.0,0.0,0.0,0.252868115901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576386213302612,0.457643985748291,-5.368253368942533e-06,0.0,0.0002566289913374,0.0,0.0,25.75041580200196,0.0,0.0,0.0,0.3556872308254242,4.0,0.0,1.0
654900,293.19384765625,297.1499938964844,293.1499938964844,0.0749108642339706,-1824.9818115234373,304.1550598144531,0.6642448902130127,0.1273985654115677,0.1165315508842468,294.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.4731869697570801,0.050000000745058,0.0492718927562236,293.29229736328125,297.1499938964844,293.1499938964844,0.1843588054180145,-2904.515380859375,304.16827392578125,0.8422765135765076,0.2623414993286133,0.185274139046669,293.1776733398437,297.1499938964844,293.1499938964844,0.3524291515350342,-6562.54443359375,304.1783142089844,0.9990000128746032,0.5292639136314392,0.4182929396629333,293.3203125,297.1499938964844,293.1499938964844,0.0084459176287055,-2778.416015625,301.04229736328125,0.4731869697570801,0.050000000745058,0.2337246388196945,291.1962585449219,291.1499938964844,263.1000061035156,261.1129150390625,282.1058349609375,294.3734436035156,291.1965637207031,1.0,0.2742734849452972,0.6069977879524231,0.6499999761581421,1.0,1.0,-1.2038499116897583,0.4723767340183258,0.7314732074737549,0.2189093381166458,0.0,0.0,0.4985377192497253,57.92797088623047,55.0,12.95694065093994,-11029.7216796875,217.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,307.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.134765625,18000.0,0.0,0.0,0.2531602382659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521946012973785,0.4521999657154083,-5.339305971574504e-06,0.0,0.0002569254720583,0.0,0.0,25.24407768249512,0.0,0.0,0.0,0.3539280593395233,4.0,0.0,1.0
654960,293.19305419921875,297.1499938964844,293.1499938964844,0.0745749622583389,-1818.9090576171875,304.1547546386719,0.6638423204421997,0.1269977986812591,0.1161452308297157,294.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.4734947085380554,0.050000000745058,0.0492661148309707,293.2928466796875,297.1499938964844,293.1499938964844,0.1826875954866409,-2883.578125,304.1679992675781,0.840772807598114,0.2604321241378784,0.1839405000209808,293.1746826171875,297.1499938964844,293.1499938964844,0.3515043258666992,-6550.55517578125,304.1748352050781,0.9990000128746032,0.5295076370239258,0.4176369309425354,293.3204650878906,297.1499938964844,293.1499938964844,0.0084051750600337,-2769.68359375,301.01251220703125,0.4734947085380554,0.050000000745058,0.233697235584259,291.1964416503906,291.1499938964844,263.1099853515625,261.1205444335937,282.1152038574219,294.36138916015625,291.19610595703125,1.0,0.2738097310066223,0.6069433689117432,0.6499999761581421,1.0,1.0,-1.2009575366973877,0.4707571268081665,0.7302004098892212,0.2194768488407135,0.0,0.0,0.4954118430614471,57.76852798461914,58.0,4.994622707366943,-10980.1904296875,216.35806274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,307.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.642578125,18000.0,0.0,0.0,0.2532351016998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469198584556579,0.4469251632690429,-5.31084333488252e-06,0.0,0.0002570014330558,0.0,0.0,24.757307052612305,0.0,0.0,0.0,0.3522284924983978,4.0,0.0,1.0
655020,293.19091796875,297.1499938964844,293.1499938964844,0.0740699991583824,-1809.90283203125,304.15399169921875,0.6621153354644775,0.1263385713100433,0.1155192330479621,294.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.4730748832225799,0.050000000745058,0.0492740012705326,293.29376220703125,297.1499938964844,293.1499938964844,0.1794760376214981,-2843.315185546875,304.1673583984375,0.836386501789093,0.256622701883316,0.1812909245491027,293.1724853515625,297.1499938964844,293.1499938964844,0.3520753085613251,-6563.1337890625,304.1655578613281,0.9990000128746032,0.529338002204895,0.4185311794281006,293.3203430175781,297.1499938964844,293.1499938964844,0.0083334809169173,-2754.9755859375,300.9523620605469,0.4730748832225799,0.050000000745058,0.2337346524000167,291.19024658203125,291.1499938964844,263.1300048828125,261.13580322265625,282.1278076171875,294.3368530273437,291.1894226074219,1.0,0.2738489508628845,0.6068345308303833,0.6499999761581421,1.0,1.0,-1.1981525421142578,0.4689164757728576,0.7292361259460449,0.2209105491638183,0.0,0.0,0.4904066026210785,57.97723007202149,61.0,-6.464358806610107,-10919.3623046875,215.8203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,307.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.984375,18000.0,0.0,0.0,0.2528395056724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381540715694427,0.4381593465805053,-5.261581918603042e-06,0.0,0.0002565999748185,0.0,0.0,23.95258522033692,0.0,0.0,0.0,0.3493812680244446,4.0,0.0,1.0
655080,293.19091796875,297.1499938964844,293.1499938964844,0.0740699991583824,-1809.90283203125,304.15399169921875,0.6621153354644775,0.1263385713100433,0.1155192330479621,294.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.4730748832225799,0.050000000745058,0.0492740012705326,293.29376220703125,297.1499938964844,293.1499938964844,0.1794760376214981,-2843.315185546875,304.1673583984375,0.836386501789093,0.256622701883316,0.1812909245491027,293.1724853515625,297.1499938964844,293.1499938964844,0.3520753085613251,-6563.1337890625,304.1655578613281,0.9990000128746032,0.529338002204895,0.4185311794281006,293.3203430175781,297.1499938964844,293.1499938964844,0.0083334809169173,-2754.9755859375,300.9523620605469,0.4730748832225799,0.050000000745058,0.2337346524000167,291.19024658203125,291.1499938964844,263.1300048828125,261.13580322265625,282.1278076171875,294.3368530273437,291.1894226074219,1.0,0.2738489508628845,0.6068345308303833,0.6499999761581421,1.0,1.0,-1.1981525421142578,0.4689164757728576,0.7292361259460449,0.2209105491638183,0.0,0.0,0.4904066026210785,57.97723007202149,61.0,-6.464358806610107,-10919.3623046875,215.8203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,307.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.984375,18000.0,0.0,0.0,0.2528395056724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381540715694427,0.4381593465805053,-5.261581918603042e-06,0.0,0.0002565999748185,0.0,0.0,23.95258522033692,0.0,0.0,0.0,0.3493812680244446,4.0,0.0,1.0
655140,293.1884765625,297.1499938964844,293.1499938964844,0.07370475679636,-1803.4656982421875,304.1532897949219,0.6593707203865051,0.125795766711235,0.1150393187999725,294.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4714846014976501,0.050000000745058,0.0493035577237606,293.2945556640625,297.1499938964844,293.1499938964844,0.1763385534286499,-2803.834716796875,304.16680908203125,0.830531895160675,0.2528199553489685,0.1786641627550125,293.1749267578125,297.1499938964844,293.1499938964844,0.3552504479885101,-6614.421875,304.15509033203125,0.9990000128746032,0.5282813310623169,0.4218665063381195,293.3199157714844,297.1499938964844,293.1499938964844,0.0082692531868815,-2742.10986328125,300.8925170898437,0.4714846014976501,0.050000000745058,0.2338748425245285,291.18182373046875,291.1499938964844,263.1499938964844,261.15106201171875,282.1391296386719,294.3213806152344,291.1809387207031,1.0,0.2749571502208709,0.6067256927490234,0.6499999761581421,1.0,1.0,-1.1986300945281982,0.4686233401298523,0.730006754398346,0.2226536273956298,0.0,0.0,0.4867193698883056,58.7729377746582,64.0,-10.88936996459961,-10895.7890625,217.60694885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,307.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.826171875,18000.0,0.0,0.0,0.2519055008888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431707888841629,0.4317131042480469,-5.224937012826558e-06,0.0,0.0002556520630605,0.0,0.0,23.36885452270508,0.0,0.0,0.0,0.3472800850868225,4.0,0.0,1.0
655200,293.1884765625,297.1499938964844,293.1499938964844,0.07370475679636,-1803.4656982421875,304.1532897949219,0.6593707203865051,0.125795766711235,0.1150393187999725,294.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4714846014976501,0.050000000745058,0.0493035577237606,293.2945556640625,297.1499938964844,293.1499938964844,0.1763385534286499,-2803.834716796875,304.16680908203125,0.830531895160675,0.2528199553489685,0.1786641627550125,293.1749267578125,297.1499938964844,293.1499938964844,0.3552504479885101,-6614.421875,304.15509033203125,0.9990000128746032,0.5282813310623169,0.4218665063381195,293.3199157714844,297.1499938964844,293.1499938964844,0.0082692531868815,-2742.10986328125,300.8925170898437,0.4714846014976501,0.050000000745058,0.2338748425245285,291.18182373046875,291.1499938964844,263.1499938964844,261.15106201171875,282.1391296386719,294.3213806152344,291.1809387207031,1.0,0.2749571502208709,0.6067256927490234,0.6499999761581421,1.0,1.0,-1.1986300945281982,0.4686233401298523,0.730006754398346,0.2226536273956298,0.0,0.0,0.4867193698883056,58.7729377746582,64.0,-10.88936996459961,-10895.7890625,217.60694885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,307.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.826171875,18000.0,0.0,0.0,0.2519055008888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431707888841629,0.4317131042480469,-5.224937012826558e-06,0.0,0.0002556520630605,0.0,0.0,23.36885452270508,0.0,0.0,0.0,0.3472800850868225,4.0,0.0,1.0
655260,293.1861572265625,297.1499938964844,293.1499938964844,0.0734031721949577,-1798.179443359375,304.1526794433594,0.6557957530021667,0.1252945214509964,0.114628255367279,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4688857197761535,0.050000000745058,0.0493506863713264,293.2953491210937,297.1499938964844,293.1499938964844,0.1732251793146133,-2764.481689453125,304.1663818359375,0.8235424160957336,0.2489961683750152,0.1760408580303192,293.18145751953125,297.1499938964844,293.1499938964844,0.3605155050754547,-6696.20166015625,304.1446533203125,0.9990000128746032,0.5263334512710571,0.4271318018436432,293.3194885253906,297.1499938964844,293.1499938964844,0.0082096830010414,-2730.305908203125,300.8326416015625,0.4688857197761535,0.050000000745058,0.2340984046459198,291.1729431152344,291.1499938964844,263.1700134277344,261.1663513183594,282.1520690917969,294.31756591796875,291.17205810546875,1.0,0.2769054472446441,0.6064746975898743,0.6499999761581421,1.0,1.0,-1.201632380485535,0.4695220291614532,0.7321103811264038,0.2246360927820205,0.0,0.0,0.4842561483383178,60.04350280761719,67.0,-12.21353530883789,-10895.8271484375,221.24127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,307.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.548828125,18000.0,0.0,0.0,0.2506559491157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272480905056,0.4272533059120178,-5.199156021262752e-06,0.0,0.000254383921856,0.0,0.0,22.968141555786133,0.0,0.0,0.0,0.3458238542079925,4.0,0.0,1.0
655320,293.1861572265625,297.1499938964844,293.1499938964844,0.0734031721949577,-1798.179443359375,304.1526794433594,0.6557957530021667,0.1252945214509964,0.114628255367279,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4688857197761535,0.050000000745058,0.0493506863713264,293.2953491210937,297.1499938964844,293.1499938964844,0.1732251793146133,-2764.481689453125,304.1663818359375,0.8235424160957336,0.2489961683750152,0.1760408580303192,293.18145751953125,297.1499938964844,293.1499938964844,0.3605155050754547,-6696.20166015625,304.1446533203125,0.9990000128746032,0.5263334512710571,0.4271318018436432,293.3194885253906,297.1499938964844,293.1499938964844,0.0082096830010414,-2730.305908203125,300.8326416015625,0.4688857197761535,0.050000000745058,0.2340984046459198,291.1729431152344,291.1499938964844,263.1700134277344,261.1663513183594,282.1520690917969,294.31756591796875,291.17205810546875,1.0,0.2769054472446441,0.6064746975898743,0.6499999761581421,1.0,1.0,-1.201632380485535,0.4695220291614532,0.7321103811264038,0.2246360927820205,0.0,0.0,0.4842561483383178,60.04350280761719,67.0,-12.21353530883789,-10895.8271484375,221.24127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,307.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.548828125,18000.0,0.0,0.0,0.2506559491157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272480905056,0.4272533059120178,-5.199156021262752e-06,0.0,0.000254383921856,0.0,0.0,22.968141555786133,0.0,0.0,0.0,0.3458238542079925,4.0,0.0,1.0
655380,293.1841125488281,297.1499938964844,293.1499938964844,0.0731196776032447,-1793.2049560546875,304.1522827148437,0.6515945196151733,0.1247929483652114,0.1142381429672241,294.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.46535524725914,0.050000000745058,0.0494121350347995,293.2962951660156,297.1499938964844,293.1499938964844,0.1700985580682754,-2724.768798828125,304.1661376953125,0.8155990839004517,0.2451249659061432,0.1733990758657455,293.19146728515625,297.1499938964844,293.1499938964844,0.3674494922161102,-6801.79296875,304.1349182128906,0.9990000128746032,0.5235118865966797,0.4339009523391723,293.3192749023437,297.1499938964844,293.1499938964844,0.0081526925787329,-2719.029296875,300.7722473144531,0.46535524725914,0.050000000745058,0.2343899011611938,291.1642761230469,291.1499938964844,263.19000244140625,261.1817321777344,282.1674499511719,294.3244323730469,291.1634216308594,1.0,0.2795054912567138,0.6062237024307251,0.6499999761581421,1.0,1.0,-1.206541657447815,0.4713198840618133,0.735221803188324,0.226810798048973,0.0,0.0,0.482941210269928,61.69976043701172,70.0,-12.127739906311035,-10911.7275390625,226.3550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,307.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.671875,18000.0,0.0,0.0,0.2492976635694503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246298968791961,0.4246350824832916,-5.183041139389388e-06,0.0,0.0002530054189264,0.0,0.0,22.73095893859864,0.0,0.0,0.0,0.3449559211730957,4.0,0.0,1.0
655440,293.1841125488281,297.1499938964844,293.1499938964844,0.0731196776032447,-1793.2049560546875,304.1522827148437,0.6515945196151733,0.1247929483652114,0.1142381429672241,294.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.46535524725914,0.050000000745058,0.0494121350347995,293.2962951660156,297.1499938964844,293.1499938964844,0.1700985580682754,-2724.768798828125,304.1661376953125,0.8155990839004517,0.2451249659061432,0.1733990758657455,293.19146728515625,297.1499938964844,293.1499938964844,0.3674494922161102,-6801.79296875,304.1349182128906,0.9990000128746032,0.5235118865966797,0.4339009523391723,293.3192749023437,297.1499938964844,293.1499938964844,0.0081526925787329,-2719.029296875,300.7722473144531,0.46535524725914,0.050000000745058,0.2343899011611938,291.1642761230469,291.1499938964844,263.19000244140625,261.1817321777344,282.1674499511719,294.3244323730469,291.1634216308594,1.0,0.2795054912567138,0.6062237024307251,0.6499999761581421,1.0,1.0,-1.206541657447815,0.4713198840618133,0.735221803188324,0.226810798048973,0.0,0.0,0.482941210269928,61.69976043701172,70.0,-12.127739906311035,-10911.7275390625,226.3550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,307.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.671875,18000.0,0.0,0.0,0.2492976635694503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246298968791961,0.4246350824832916,-5.183041139389388e-06,0.0,0.0002530054189264,0.0,0.0,22.73095893859864,0.0,0.0,0.0,0.3449559211730957,4.0,0.0,1.0
655500,293.1832275390625,297.1499938964844,293.1499938964844,0.0729770213365554,-1790.6947021484375,304.1521301269531,0.6493207216262817,0.124535284936428,0.1140427812933921,294.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632413685321808,0.050000000745058,0.0494474247097969,293.2968444824219,297.1499938964844,293.1499938964844,0.168522834777832,-2704.6806640625,304.16607666015625,0.8112687468528748,0.2431659549474716,0.1720661967992782,293.19757080078125,297.1499938964844,293.1499938964844,0.3714360892772674,-6861.83837890625,304.13043212890625,0.9990000128746032,0.5217830538749695,0.437741219997406,293.3193054199219,297.1499938964844,293.1499938964844,0.008124797604978,-2713.495361328125,300.74176025390625,0.4632413685321808,0.050000000745058,0.2345573008060455,291.1600952148437,291.1499938964844,263.20001220703125,261.1894836425781,282.1761169433594,294.33154296875,291.1592712402344,1.0,0.2810026109218597,0.6060981750488281,0.6499999761581421,1.0,1.0,-1.2095600366592407,0.47248575091362,0.7370742559432983,0.227954164147377,0.0,0.0,0.4826911687850952,62.65045928955078,70.0,-11.85089111328125,-10923.939453125,229.378646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35546875,307.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.224609375,18000.0,0.0,0.0,0.2486345767974853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239640831947326,0.4239692687988281,-5.178298579266993e-06,0.0,0.0002523324801586,0.0,0.0,22.668392181396484,0.0,0.0,0.0,0.3447262644767761,4.0,0.0,1.0
655560,293.18243408203125,297.1499938964844,293.1499938964844,0.0728311315178871,-1788.12158203125,304.1520080566406,0.6469643712043762,0.124271236360073,0.1138446033000946,294.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.4609498679637909,0.050000000745058,0.0494853407144546,293.29742431640625,297.1499938964844,293.1499938964844,0.1669359654188156,-2684.400146484375,304.1660461425781,0.8066694140434265,0.2411898672580719,0.170723557472229,293.204345703125,297.1499938964844,293.1499938964844,0.3757129609584808,-6925.8447265625,304.126220703125,0.9990000128746032,0.5198526978492737,0.4418298602104187,293.3194274902344,297.1499938964844,293.1499938964844,0.0080971326678991,-2707.985595703125,300.7110595703125,0.4609498679637909,0.050000000745058,0.2347371578216552,291.15606689453125,291.1499938964844,263.2099914550781,261.1972351074219,282.1854858398437,294.34088134765625,291.1553039550781,1.0,0.2826072573661804,0.6059303283691406,0.6499999761581421,1.0,1.0,-1.2128795385360718,0.4737950265407562,0.7390845417976379,0.2291264832019806,0.0,0.0,0.4826932847499847,63.67136764526367,73.0,-11.459144592285156,-10938.30078125,232.66873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37481689453125,307.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.078125,18000.0,0.0,0.0,0.2480092942714691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236979782581329,0.423703134059906,-5.175597834750079e-06,0.0,0.0002516979002393,0.0,0.0,22.64031791687012,0.0,0.0,0.0,0.3446230590343475,4.0,0.0,1.0
655620,293.1810607910156,297.1499938964844,293.1499938964844,0.0725262612104415,-1782.7255859375,304.15185546875,0.6420866847038269,0.123724989593029,0.1134373098611831,294.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4561795890331268,0.050000000745058,0.0495680309832096,293.2986755371094,297.1499938964844,293.1499938964844,0.1637283265590667,-2643.252685546875,304.1660461425781,0.7968672513961792,0.2371988892555236,0.1680103242397308,293.2195129394531,297.1499938964844,293.1499938964844,0.3849988877773285,-7063.59033203125,304.11871337890625,0.9990000128746032,0.5154027938842773,0.4506182074546814,293.3199157714844,297.1499938964844,293.1499938964844,0.008042125031352,-2696.9365234375,300.6489562988281,0.4561795890331268,0.050000000745058,0.2351294010877609,291.14862060546875,291.1499938964844,263.2300109863281,261.2128295898437,282.2062683105469,294.3656311035156,291.14794921875,1.0,0.2860822081565857,0.6055945754051208,0.6499999761581421,1.0,1.0,-1.2202529907226562,0.4767660200595855,0.7434869408607483,0.2315372377634048,0.0,0.0,0.4833871126174927,65.89616394042969,61.0,-10.403947830200195,-10971.94921875,239.94528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,307.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84765625,18000.0,0.0,0.0,0.2469391971826553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242696166038513,0.4242748022079468,-5.17587568538147e-06,0.0,0.0002506118908058,0.0,0.0,22.67940330505371,0.0,0.0,0.0,0.3447665572166443,4.0,0.0,1.0
655680,293.1810607910156,297.1499938964844,293.1499938964844,0.0725262612104415,-1782.7255859375,304.15185546875,0.6420866847038269,0.123724989593029,0.1134373098611831,294.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4561795890331268,0.050000000745058,0.0495680309832096,293.2986755371094,297.1499938964844,293.1499938964844,0.1637283265590667,-2643.252685546875,304.1660461425781,0.7968672513961792,0.2371988892555236,0.1680103242397308,293.2195129394531,297.1499938964844,293.1499938964844,0.3849988877773285,-7063.59033203125,304.11871337890625,0.9990000128746032,0.5154027938842773,0.4506182074546814,293.3199157714844,297.1499938964844,293.1499938964844,0.008042125031352,-2696.9365234375,300.6489562988281,0.4561795890331268,0.050000000745058,0.2351294010877609,291.14862060546875,291.1499938964844,263.2300109863281,261.2128295898437,282.2062683105469,294.3656311035156,291.14794921875,1.0,0.2860822081565857,0.6055945754051208,0.6499999761581421,1.0,1.0,-1.2202529907226562,0.4767660200595855,0.7434869408607483,0.2315372377634048,0.0,0.0,0.4833871126174927,65.89616394042969,61.0,-10.403947830200195,-10971.94921875,239.94528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,307.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84765625,18000.0,0.0,0.0,0.2469391971826553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242696166038513,0.4242748022079468,-5.17587568538147e-06,0.0,0.0002506118908058,0.0,0.0,22.67940330505371,0.0,0.0,0.0,0.3447665572166443,4.0,0.0,1.0
655740,293.1786193847656,297.1499938964844,293.1499938964844,0.0721360072493553,-1775.555908203125,304.1518859863281,0.6427070498466492,0.123430460691452,0.1130577772855758,294.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4577030539512634,0.050000000745058,0.049541026353836,293.2987670898437,297.1499938964844,293.1499938964844,0.1603293120861053,-2599.183349609375,304.1663818359375,0.7941872477531433,0.2334173321723938,0.1653171777725219,293.2309875488281,297.1499938964844,293.1499938964844,0.3826684355735779,-7022.48974609375,304.1336364746094,0.9990000128746032,0.511289656162262,0.4477681815624237,293.3204345703125,297.1499938964844,293.1499938964844,0.0079584913328289,-2676.843017578125,300.5906982421875,0.4577030539512634,0.050000000745058,0.2350012958049774,291.156005859375,291.1499938964844,263.25,261.2285461425781,282.23956298828125,294.3726501464844,291.1585998535156,1.0,0.2839203476905823,0.6052588224411011,0.6499999761581421,1.0,1.0,-1.2129672765731812,0.4730159640312195,0.7399513125419617,0.2318295091390609,0.0,0.0,0.4825237989425659,65.15064239501953,49.0,15.218600273132324,-10930.234375,235.75103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,307.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.2460830062627792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245919287204742,0.4245971143245697,-5.1797601372527424e-06,0.0,0.0002497429668437,0.0,0.0,22.715803146362305,0.0,0.0,0.0,0.3448561728000641,4.0,0.0,1.0
655800,293.1786193847656,297.1499938964844,293.1499938964844,0.0721360072493553,-1775.555908203125,304.1518859863281,0.6427070498466492,0.123430460691452,0.1130577772855758,294.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4577030539512634,0.050000000745058,0.049541026353836,293.2987670898437,297.1499938964844,293.1499938964844,0.1603293120861053,-2599.183349609375,304.1663818359375,0.7941872477531433,0.2334173321723938,0.1653171777725219,293.2309875488281,297.1499938964844,293.1499938964844,0.3826684355735779,-7022.48974609375,304.1336364746094,0.9990000128746032,0.511289656162262,0.4477681815624237,293.3204345703125,297.1499938964844,293.1499938964844,0.0079584913328289,-2676.843017578125,300.5906982421875,0.4577030539512634,0.050000000745058,0.2350012958049774,291.156005859375,291.1499938964844,263.25,261.2285461425781,282.23956298828125,294.3726501464844,291.1585998535156,1.0,0.2839203476905823,0.6052588224411011,0.6499999761581421,1.0,1.0,-1.2129672765731812,0.4730159640312195,0.7399513125419617,0.2318295091390609,0.0,0.0,0.4825237989425659,65.15064239501953,49.0,15.218600273132324,-10930.234375,235.75103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,307.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.2460830062627792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245919287204742,0.4245971143245697,-5.1797601372527424e-06,0.0,0.0002497429668437,0.0,0.0,22.715803146362305,0.0,0.0,0.0,0.3448561728000641,4.0,0.0,1.0
655860,293.1771545410156,297.1499938964844,293.1499938964844,0.0715719684958458,-1764.9827880859375,304.1522216796875,0.6480491161346436,0.1230052337050437,0.1126204058527946,294.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.4648374021053314,0.050000000745058,0.0494208857417106,293.2999572753906,297.1499938964844,293.1499938964844,0.1565669924020767,-2549.871337890625,304.1672058105469,0.797509491443634,0.2294090539216995,0.1625147461891174,293.225341796875,297.1499938964844,293.1499938964844,0.3695776760578155,-6819.984375,304.1610717773437,0.9990000128746032,0.5103464126586914,0.4348565936088562,293.3201599121094,297.1499938964844,293.1499938964844,0.0078501477837562,-2648.370361328125,300.5400390625,0.4648374021053314,0.050000000745058,0.2344314157962799,291.1834716796875,291.1499938964844,263.2699890136719,261.244384765625,282.26446533203125,294.3311462402344,291.1862487792969,1.0,0.2775590717792511,0.6049408912658691,0.6499999761581421,1.0,1.0,-1.1927573680877686,0.4634608626365661,0.7292965054512024,0.2298890650272369,0.0,0.0,0.4762332439422607,61.86881256103516,52.0,32.61758804321289,-10768.13671875,221.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,307.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9921875,18000.0,0.0,0.0,0.2450113743543625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174299538135528,0.4174351096153259,-5.156745828571729e-06,0.0,0.0002486554149072,0.0,0.0,22.15410804748535,0.0,0.0,0.0,0.3427782952785492,4.0,0.0,1.0
655920,293.1771545410156,297.1499938964844,293.1499938964844,0.0715719684958458,-1764.9827880859375,304.1522216796875,0.6480491161346436,0.1230052337050437,0.1126204058527946,294.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.4648374021053314,0.050000000745058,0.0494208857417106,293.2999572753906,297.1499938964844,293.1499938964844,0.1565669924020767,-2549.871337890625,304.1672058105469,0.797509491443634,0.2294090539216995,0.1625147461891174,293.225341796875,297.1499938964844,293.1499938964844,0.3695776760578155,-6819.984375,304.1610717773437,0.9990000128746032,0.5103464126586914,0.4348565936088562,293.3201599121094,297.1499938964844,293.1499938964844,0.0078501477837562,-2648.370361328125,300.5400390625,0.4648374021053314,0.050000000745058,0.2344314157962799,291.1834716796875,291.1499938964844,263.2699890136719,261.244384765625,282.26446533203125,294.3311462402344,291.1862487792969,1.0,0.2775590717792511,0.6049408912658691,0.6499999761581421,1.0,1.0,-1.1927573680877686,0.4634608626365661,0.7292965054512024,0.2298890650272369,0.0,0.0,0.4762332439422607,61.86881256103516,52.0,32.61758804321289,-10768.13671875,221.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,307.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9921875,18000.0,0.0,0.0,0.2450113743543625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174299538135528,0.4174351096153259,-5.156745828571729e-06,0.0,0.0002486554149072,0.0,0.0,22.15410804748535,0.0,0.0,0.0,0.3427782952785492,4.0,0.0,1.0
655980,293.1744384765625,297.1499938964844,293.1499938964844,0.0712333768606185,-1758.73095703125,304.1520080566406,0.6516472697257996,0.1228657364845275,0.1123434975743293,294.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.4691532850265503,0.050000000745058,0.0493459440767765,293.3009948730469,297.1499938964844,293.1499938964844,0.1528871655464172,-2501.64599609375,304.16754150390625,0.7978145480155945,0.2253954410552978,0.159607321023941,293.211181640625,297.1499938964844,293.1499938964844,0.3608500361442566,-6688.462890625,304.17138671875,0.9990000128746032,0.5113138556480408,0.4266011118888855,293.31890869140625,297.1499938964844,293.1499938964844,0.0077608642168343,-2625.734375,300.4889831542969,0.4691532850265503,0.050000000745058,0.2340759187936782,291.19879150390625,291.1499938964844,263.2900085449219,261.2603454589844,282.2650756835937,294.2675476074219,291.19830322265625,1.0,0.2738240659236908,0.604623019695282,0.6499999761581421,1.0,1.0,-1.178502917289734,0.4567636847496032,0.7217392325401306,0.2284194380044937,0.0,0.0,0.4682984352111816,59.8007698059082,55.0,13.894525527954102,-10606.6435546875,212.81016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545288085937,307.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.365234375,18000.0,0.0,0.0,0.2433208227157592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405685693025589,0.4056907892227173,-5.106644039187813e-06,0.0,0.0002469396858941,0.0,0.0,21.20410346984864,0.0,0.0,0.0,0.3392592966556549,4.0,0.0,1.0
656040,293.1744384765625,297.1499938964844,293.1499938964844,0.0712333768606185,-1758.73095703125,304.1520080566406,0.6516472697257996,0.1228657364845275,0.1123434975743293,294.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.4691532850265503,0.050000000745058,0.0493459440767765,293.3009948730469,297.1499938964844,293.1499938964844,0.1528871655464172,-2501.64599609375,304.16754150390625,0.7978145480155945,0.2253954410552978,0.159607321023941,293.211181640625,297.1499938964844,293.1499938964844,0.3608500361442566,-6688.462890625,304.17138671875,0.9990000128746032,0.5113138556480408,0.4266011118888855,293.31890869140625,297.1499938964844,293.1499938964844,0.0077608642168343,-2625.734375,300.4889831542969,0.4691532850265503,0.050000000745058,0.2340759187936782,291.19879150390625,291.1499938964844,263.2900085449219,261.2603454589844,282.2650756835937,294.2675476074219,291.19830322265625,1.0,0.2738240659236908,0.604623019695282,0.6499999761581421,1.0,1.0,-1.178502917289734,0.4567636847496032,0.7217392325401306,0.2284194380044937,0.0,0.0,0.4682984352111816,59.8007698059082,55.0,13.894525527954102,-10606.6435546875,212.81016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545288085937,307.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.365234375,18000.0,0.0,0.0,0.2433208227157592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405685693025589,0.4056907892227173,-5.106644039187813e-06,0.0,0.0002469396858941,0.0,0.0,21.20410346984864,0.0,0.0,0.0,0.3392592966556549,4.0,0.0,1.0
656100,293.1728820800781,297.1499938964844,293.1499938964844,0.071219190955162,-1758.556396484375,304.15167236328125,0.6527407169342041,0.1228585094213485,0.1123047247529029,294.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.4702883064746856,0.050000000745058,0.0493254922330379,293.3010559082031,297.1499938964844,293.1499938964844,0.1512903720140457,-2480.826171875,304.1672668457031,0.7969266772270203,0.2234730273485183,0.1582395285367965,293.2055053710937,297.1499938964844,293.1499938964844,0.3585323989391327,-6654.619140625,304.17169189453125,0.9990000128746032,0.511652946472168,0.4243199527263641,293.3180236816406,297.1499938964844,293.1499938964844,0.0077259894460439,-2617.76025390625,300.4612121582031,0.4702883064746856,0.050000000745058,0.2339788973331451,291.1954650878906,291.1499938964844,263.29998779296875,261.26837158203125,282.2646484375,294.2430419921875,291.1946105957031,1.0,0.2726847529411316,0.6044641137123108,0.6499999761581421,1.0,1.0,-1.1739344596862793,0.4546003937721252,0.719334065914154,0.2280093729496002,0.0,0.0,0.4655902683734894,59.23011779785156,55.0,2.4935102462768555,-10551.7373046875,210.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,307.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.689453125,18000.0,0.0,0.0,0.2422674000263214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010183811187744,0.4010234475135803,-5.082345978735248e-06,0.0,0.00024587061489,0.0,0.0,20.81698226928711,0.0,0.0,0.0,0.3377983570098877,4.0,0.0,1.0
656160,293.17138671875,297.1499938964844,293.1499938964844,0.0712311491370201,-1758.854248046875,304.1513366699219,0.65340256690979,0.1228639036417007,0.1122931092977523,294.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.4709373116493225,0.050000000745058,0.0493136681616306,293.3010559082031,297.1499938964844,293.1499938964844,0.1497290283441543,-2460.42724609375,304.1669616699219,0.7954497933387756,0.2215587943792343,0.1568953543901443,293.2010498046875,297.1499938964844,293.1499938964844,0.3571429848670959,-6635.0556640625,304.1702575683594,0.9990000128746032,0.5118274688720703,0.422995388507843,293.31707763671875,297.1499938964844,293.1499938964844,0.0076936623081564,-2610.436767578125,300.4336242675781,0.4709373116493225,0.050000000745058,0.2339228093624115,291.1916198730469,291.1499938964844,263.3099975585937,261.27642822265625,282.26531982421875,294.2244567871094,291.1907653808594,1.0,0.2719648778438568,0.6044284105300903,0.6499999761581421,1.0,1.0,-1.1706347465515137,0.453023612499237,0.7176111936569214,0.2277610898017883,0.0,0.0,0.4632033407688141,58.89391708374024,58.0,-3.8981313705444336,-10510.4541015625,208.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53582763671875,307.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.326171875,18000.0,0.0,0.0,0.2411271333694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397205501794815,0.3972105681896209,-5.0623079914657865e-06,0.0,0.0002447133883833,0.0,0.0,20.50299453735352,0.0,0.0,0.0,0.3365876376628876,4.0,0.0,1.0
656220,293.1686706542969,297.1499938964844,293.1499938964844,0.0712981820106506,-1760.241455078125,304.1507873535156,0.6535083055496216,0.1228749528527259,0.1123032867908477,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4710180163383484,0.050000000745058,0.0493122115731239,293.3014831542969,297.1499938964844,293.1499938964844,0.1466182321310043,-2419.64599609375,304.16650390625,0.7908145785331726,0.2176455706357956,0.154186263680458,293.1957092285156,297.1499938964844,293.1499938964844,0.3568677604198456,-6634.0576171875,304.16387939453125,0.9990000128746032,0.5116255879402161,0.422829806804657,293.3152160644531,297.1499938964844,293.1499938964844,0.0076348260045051,-2597.39306640625,300.3782958984375,0.4710180163383484,0.050000000745058,0.2339158952236175,291.1822204589844,291.1499938964844,263.3299865722656,261.29266357421875,282.27081298828125,294.2038879394531,291.1810302734375,1.0,0.271597146987915,0.6043570041656494,0.6499999761581421,1.0,1.0,-1.1671850681304932,0.4513155817985534,0.7158694267272949,0.22769396007061,0.0,0.0,0.4594979882240295,58.82321166992188,61.0,-11.950882911682127,-10451.875,207.0663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6081237792969,307.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.056640625,18000.0,0.0,0.0,0.2387096583843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911250531673431,0.3911300897598266,-5.030961801821832e-06,0.0,0.0002422599645797,0.0,0.0,20.00989151000977,0.0,0.0,0.0,0.3346746563911438,4.0,0.0,1.0
656280,293.1686706542969,297.1499938964844,293.1499938964844,0.0712981820106506,-1760.241455078125,304.1507873535156,0.6535083055496216,0.1228749528527259,0.1123032867908477,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4710180163383484,0.050000000745058,0.0493122115731239,293.3014831542969,297.1499938964844,293.1499938964844,0.1466182321310043,-2419.64599609375,304.16650390625,0.7908145785331726,0.2176455706357956,0.154186263680458,293.1957092285156,297.1499938964844,293.1499938964844,0.3568677604198456,-6634.0576171875,304.16387939453125,0.9990000128746032,0.5116255879402161,0.422829806804657,293.3152160644531,297.1499938964844,293.1499938964844,0.0076348260045051,-2597.39306640625,300.3782958984375,0.4710180163383484,0.050000000745058,0.2339158952236175,291.1822204589844,291.1499938964844,263.3299865722656,261.29266357421875,282.27081298828125,294.2038879394531,291.1810302734375,1.0,0.271597146987915,0.6043570041656494,0.6499999761581421,1.0,1.0,-1.1671850681304932,0.4513155817985534,0.7158694267272949,0.22769396007061,0.0,0.0,0.4594979882240295,58.82321166992188,61.0,-11.950882911682127,-10451.875,207.0663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6081237792969,307.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.056640625,18000.0,0.0,0.0,0.2387096583843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911250531673431,0.3911300897598266,-5.030961801821832e-06,0.0,0.0002422599645797,0.0,0.0,20.00989151000977,0.0,0.0,0.0,0.3346746563911438,4.0,0.0,1.0
656340,293.1664428710937,297.1499938964844,293.1499938964844,0.0713816657662391,-1761.9354248046875,304.150390625,0.6522141098976135,0.1228525191545486,0.1123144552111625,294.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4697629809379577,0.050000000745058,0.0493350476026535,293.3022155761719,297.1499938964844,293.1499938964844,0.1434967964887619,-2378.529052734375,304.16619873046875,0.7843298316001892,0.2136586159467697,0.151434525847435,293.1953430175781,297.1499938964844,293.1499938964844,0.3594172596931457,-6675.46044921875,304.15496826171875,0.9990000128746032,0.5105530619621277,0.4253817498683929,293.3136901855469,297.1499938964844,293.1499938964844,0.0075815063901245,-2585.89111328125,300.32196044921875,0.4697629809379577,0.050000000745058,0.2340242117643356,291.1706848144531,291.1499938964844,263.3500061035156,261.3090515136719,282.2805480957031,294.2004089355469,291.1694641113281,1.0,0.272396832704544,0.6042855978012085,0.6499999761581421,1.0,1.0,-1.1671149730682373,0.4511460065841675,0.7159689664840698,0.2281254976987838,0.0,0.0,0.4575088322162628,59.41129684448242,64.0,-15.28807544708252,-10423.4638671875,208.21099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6554870605469,307.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.98828125,18000.0,0.0,0.0,0.2362989336252212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875018060207367,0.3875068426132202,-5.010766926716315e-06,0.0,0.0002398133801762,0.0,0.0,19.713882446289062,0.0,0.0,0.0,0.3335142433643341,4.0,0.0,1.0
656400,293.1664428710937,297.1499938964844,293.1499938964844,0.0713816657662391,-1761.9354248046875,304.150390625,0.6522141098976135,0.1228525191545486,0.1123144552111625,294.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4697629809379577,0.050000000745058,0.0493350476026535,293.3022155761719,297.1499938964844,293.1499938964844,0.1434967964887619,-2378.529052734375,304.16619873046875,0.7843298316001892,0.2136586159467697,0.151434525847435,293.1953430175781,297.1499938964844,293.1499938964844,0.3594172596931457,-6675.46044921875,304.15496826171875,0.9990000128746032,0.5105530619621277,0.4253817498683929,293.3136901855469,297.1499938964844,293.1499938964844,0.0075815063901245,-2585.89111328125,300.32196044921875,0.4697629809379577,0.050000000745058,0.2340242117643356,291.1706848144531,291.1499938964844,263.3500061035156,261.3090515136719,282.2805480957031,294.2004089355469,291.1694641113281,1.0,0.272396832704544,0.6042855978012085,0.6499999761581421,1.0,1.0,-1.1671149730682373,0.4511460065841675,0.7159689664840698,0.2281254976987838,0.0,0.0,0.4575088322162628,59.41129684448242,64.0,-15.28807544708252,-10423.4638671875,208.21099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6554870605469,307.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.98828125,18000.0,0.0,0.0,0.2362989336252212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875018060207367,0.3875068426132202,-5.010766926716315e-06,0.0,0.0002398133801762,0.0,0.0,19.713882446289062,0.0,0.0,0.0,0.3335142433643341,4.0,0.0,1.0
