time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656460,293.1647644042969,297.1499938964844,293.1499938964844,0.0714433193206787,-1763.2183837890625,304.1501770019531,0.649814784526825,0.1227761805057525,0.1122993007302284,294.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4673873782157898,0.050000000745058,0.0493772514164447,293.3031005859375,297.1499938964844,293.1499938964844,0.1403618454933166,-2337.013427734375,304.166015625,0.7765049934387207,0.2096282541751861,0.1486626416444778,293.19970703125,297.1499938964844,293.1499938964844,0.3642062842845917,-6749.80859375,304.1453552246094,0.9990000128746032,0.5085264444351196,0.4300601184368133,293.31268310546875,297.1499938964844,293.1499938964844,0.007530974689871,-2575.056396484375,300.2646484375,0.4673873782157898,0.050000000745058,0.2342244237661361,291.1592712402344,291.1499938964844,263.3699951171875,261.3255615234375,282.2934875488281,294.2096252441406,291.1581115722656,1.0,0.2741121649742126,0.6040804386138916,0.6499999761581421,1.0,1.0,-1.169675350189209,0.4521642625331878,0.7175110578536987,0.2289768904447555,0.0,0.0,0.457042247056961,60.52463150024414,67.0,-15.758767127990724,-10417.99609375,211.28082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686706542969,307.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.2341077774763107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861305713653564,0.3861355781555176,-5.001044883101713e-06,0.0,0.0002375896292505,0.0,0.0,19.595212936401367,0.0,0.0,0.0,0.333044558763504,4.0,0.0,1.0
656520,293.1647644042969,297.1499938964844,293.1499938964844,0.0714433193206787,-1763.2183837890625,304.1501770019531,0.649814784526825,0.1227761805057525,0.1122993007302284,294.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4673873782157898,0.050000000745058,0.0493772514164447,293.3031005859375,297.1499938964844,293.1499938964844,0.1403618454933166,-2337.013427734375,304.166015625,0.7765049934387207,0.2096282541751861,0.1486626416444778,293.19970703125,297.1499938964844,293.1499938964844,0.3642062842845917,-6749.80859375,304.1453552246094,0.9990000128746032,0.5085264444351196,0.4300601184368133,293.31268310546875,297.1499938964844,293.1499938964844,0.007530974689871,-2575.056396484375,300.2646484375,0.4673873782157898,0.050000000745058,0.2342244237661361,291.1592712402344,291.1499938964844,263.3699951171875,261.3255615234375,282.2934875488281,294.2096252441406,291.1581115722656,1.0,0.2741121649742126,0.6040804386138916,0.6499999761581421,1.0,1.0,-1.169675350189209,0.4521642625331878,0.7175110578536987,0.2289768904447555,0.0,0.0,0.457042247056961,60.52463150024414,67.0,-15.758767127990724,-10417.99609375,211.28082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686706542969,307.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.2341077774763107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861305713653564,0.3861355781555176,-5.001044883101713e-06,0.0,0.0002375896292505,0.0,0.0,19.595212936401367,0.0,0.0,0.0,0.333044558763504,4.0,0.0,1.0
656580,293.1636047363281,297.1499938964844,293.1499938964844,0.071466363966465,-1763.781982421875,304.15008544921875,0.6465920209884644,0.1226372271776199,0.1122440919280052,294.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4639990329742431,0.050000000745058,0.0494350306689739,293.3039855957031,297.1499938964844,293.1499938964844,0.1372140347957611,-2295.0986328125,304.1659240722656,0.7677814960479736,0.2055659741163253,0.1458782106637954,293.2082824707031,297.1499938964844,293.1499938964844,0.3707742094993591,-6849.734375,304.135986328125,0.9990000128746032,0.5055330395698547,0.4363840222358703,293.3122863769531,297.1499938964844,293.1499938964844,0.0074817645363509,-2564.455810546875,300.2061767578125,0.4639990329742431,0.050000000745058,0.2344985008239746,291.14862060546875,291.1499938964844,263.3900146484375,261.3422241210937,282.3091125488281,294.2288818359375,291.1476135253906,1.0,0.2765382826328277,0.6038753390312195,0.6499999761581421,1.0,1.0,-1.1742552518844604,0.4540919959545135,0.7201632857322693,0.2301637083292007,0.0,0.0,0.4579503536224365,62.05952835083008,55.0,-14.791333198547363,-10429.91015625,215.8904724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64459228515625,307.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.2323117852210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867790400981903,0.3867840468883514,-5.000611508876318e-06,0.0,0.0002357669291086,0.0,0.0,19.63364601135254,0.0,0.0,0.0,0.3331933617591858,4.0,0.0,1.0
656640,293.1636047363281,297.1499938964844,293.1499938964844,0.071466363966465,-1763.781982421875,304.15008544921875,0.6465920209884644,0.1226372271776199,0.1122440919280052,294.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4639990329742431,0.050000000745058,0.0494350306689739,293.3039855957031,297.1499938964844,293.1499938964844,0.1372140347957611,-2295.0986328125,304.1659240722656,0.7677814960479736,0.2055659741163253,0.1458782106637954,293.2082824707031,297.1499938964844,293.1499938964844,0.3707742094993591,-6849.734375,304.135986328125,0.9990000128746032,0.5055330395698547,0.4363840222358703,293.3122863769531,297.1499938964844,293.1499938964844,0.0074817645363509,-2564.455810546875,300.2061767578125,0.4639990329742431,0.050000000745058,0.2344985008239746,291.14862060546875,291.1499938964844,263.3900146484375,261.3422241210937,282.3091125488281,294.2288818359375,291.1476135253906,1.0,0.2765382826328277,0.6038753390312195,0.6499999761581421,1.0,1.0,-1.1742552518844604,0.4540919959545135,0.7201632857322693,0.2301637083292007,0.0,0.0,0.4579503536224365,62.05952835083008,55.0,-14.791333198547363,-10429.91015625,215.8904724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64459228515625,307.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.2323117852210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867790400981903,0.3867840468883514,-5.000611508876318e-06,0.0,0.0002357669291086,0.0,0.0,19.63364601135254,0.0,0.0,0.0,0.3331933617591858,4.0,0.0,1.0
656700,293.1631164550781,297.1499938964844,293.1499938964844,0.071416862308979,-1762.91259765625,304.150146484375,0.6468473076820374,0.1225625351071357,0.1121667996048927,294.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4644540548324585,0.050000000745058,0.0494274385273456,293.30438232421875,297.1499938964844,293.1499938964844,0.1355775296688079,-2273.164794921875,304.166015625,0.765757143497467,0.2035395354032516,0.1444558501243591,293.21240234375,297.1499938964844,293.1499938964844,0.3702449798583984,-6840.19873046875,304.1396179199219,0.9990000128746032,0.5039852261543274,0.4355586171150207,293.3122253417969,297.1499938964844,293.1499938964844,0.0074495179578661,-2556.761962890625,300.17730712890625,0.4644540548324585,0.050000000745058,0.234462484717369,291.1455993652344,291.1499938964844,263.3999938964844,261.3506164550781,282.32293701171875,294.23809814453125,291.14599609375,1.0,0.2756073772907257,0.603772759437561,0.6499999761581421,1.0,1.0,-1.1714184284210205,0.4527911841869354,0.7186272740364075,0.2297709733247757,0.0,0.0,0.4585816562175751,61.831520080566406,55.0,-6.063441753387451,-10415.81640625,214.4707794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620361328125,307.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03125,18000.0,0.0,0.0,0.2315884679555893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876979947090149,0.387703001499176,-5.003502792533254e-06,0.0,0.0002350328577449,0.0,0.0,19.700475692749023,0.0,0.0,0.0,0.3334489464759826,4.0,0.0,1.0
656760,293.1625671386719,297.1499938964844,293.1499938964844,0.0712825506925582,-1760.3607177734375,304.1503601074219,0.6485574245452881,0.1225061938166618,0.1120740845799446,294.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.466519683599472,0.050000000745058,0.0493923388421535,293.3046875,297.1499938964844,293.1499938964844,0.1338062137365341,-2249.19384765625,304.16632080078125,0.7654681205749512,0.2015221863985061,0.1430202722549438,293.2131652832031,297.1499938964844,293.1499938964844,0.3664143979549408,-6780.27490234375,304.14849853515625,0.9990000128746032,0.5030405521392822,0.4317189157009125,293.3121337890625,297.1499938964844,293.1499938964844,0.0074080810882151,-2545.598876953125,300.15167236328125,0.466519683599472,0.050000000745058,0.2342959940433502,291.1529235839844,291.1499938964844,263.4100036621094,261.35906982421875,282.3359069824219,294.2373962402344,291.1553649902344,1.0,0.273548811674118,0.6036396622657776,0.6499999761581421,1.0,1.0,-1.1647357940673828,0.4498285949230194,0.714907169342041,0.2285260260105133,0.0,0.0,0.4577042460441589,60.85020446777344,43.0,11.512811660766602,-10376.5458984375,210.2697906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943298339844,307.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.2309345155954361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877437114715576,0.3877487182617187,-5.006017545383656e-06,0.0,0.0002343691739952,0.0,0.0,19.71213722229004,0.0,0.0,0.0,0.3334638178348541,4.0,0.0,1.0
656820,293.1610717773437,297.1499938964844,293.1499938964844,0.070963330566883,-1754.2337646484375,304.1507568359375,0.6556180119514465,0.1224877312779426,0.1119042634963989,294.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.4736455082893371,0.050000000745058,0.0492634512484073,293.3051452636719,297.1499938964844,293.1499938964844,0.1301447302103042,-2199.32373046875,304.1669921875,0.7689191102981567,0.1975097358226776,0.1401218622922897,293.2034606933594,297.1499938964844,293.1499938964844,0.3517011106014251,-6553.75634765625,304.1737060546875,0.9990000128746032,0.5033737421035767,0.4173160195350647,293.3116455078125,297.1499938964844,293.1499938964844,0.0073117739520967,-2518.59814453125,300.1049499511719,0.4736455082893371,0.050000000745058,0.2336845993995666,291.1787414550781,291.1499938964844,263.42999267578125,261.3760681152344,282.3524780273437,294.2052307128906,291.1814270019531,1.0,0.2665034830570221,0.6033735275268555,0.6499999761581421,1.0,1.0,-1.1428805589675903,0.4402951598167419,0.7025853991508484,0.22403284907341,0.0,0.0,0.4521558880805969,57.2765007019043,46.0,29.822355270385746,-10209.4375,196.10232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616455078125,307.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2421875,18000.0,0.0,0.0,0.2295631170272827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820383250713348,0.3820433020591736,-4.9913974180526566e-06,0.0,0.000232977385167,0.0,0.0,19.31050491333008,0.0,0.0,0.0,0.3318791389465332,4.0,0.0,1.0
656880,293.1610717773437,297.1499938964844,293.1499938964844,0.070963330566883,-1754.2337646484375,304.1507568359375,0.6556180119514465,0.1224877312779426,0.1119042634963989,294.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.4736455082893371,0.050000000745058,0.0492634512484073,293.3051452636719,297.1499938964844,293.1499938964844,0.1301447302103042,-2199.32373046875,304.1669921875,0.7689191102981567,0.1975097358226776,0.1401218622922897,293.2034606933594,297.1499938964844,293.1499938964844,0.3517011106014251,-6553.75634765625,304.1737060546875,0.9990000128746032,0.5033737421035767,0.4173160195350647,293.3116455078125,297.1499938964844,293.1499938964844,0.0073117739520967,-2518.59814453125,300.1049499511719,0.4736455082893371,0.050000000745058,0.2336845993995666,291.1787414550781,291.1499938964844,263.42999267578125,261.3760681152344,282.3524780273437,294.2052307128906,291.1814270019531,1.0,0.2665034830570221,0.6033735275268555,0.6499999761581421,1.0,1.0,-1.1428805589675903,0.4402951598167419,0.7025853991508484,0.22403284907341,0.0,0.0,0.4521558880805969,57.2765007019043,46.0,29.822355270385746,-10209.4375,196.10232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616455078125,307.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2421875,18000.0,0.0,0.0,0.2295631170272827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820383250713348,0.3820433020591736,-4.9913974180526566e-06,0.0,0.000232977385167,0.0,0.0,19.31050491333008,0.0,0.0,0.0,0.3318791389465332,4.0,0.0,1.0
656940,293.1593017578125,297.1499938964844,293.1499938964844,0.0708526894450187,-1752.0826416015625,304.15069580078125,0.6607574820518494,0.1225670054554939,0.1118810176849365,294.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.4779746532440185,0.050000000745058,0.0491805225610733,293.3056335449219,297.1499938964844,293.1499938964844,0.126689612865448,-2152.207763671875,304.16705322265625,0.7695576548576355,0.1934821903705597,0.1372578740119934,293.18585205078125,297.1499938964844,293.1499938964844,0.3415834009647369,-6401.40478515625,304.1821594238281,0.9990000128746032,0.5055937767028809,0.4077765345573425,293.310546875,297.1499938964844,293.1499938964844,0.0072309677489101,-2496.7197265625,300.056640625,0.4779746532440185,0.050000000745058,0.2332912236452102,291.1932373046875,291.1499938964844,263.45001220703125,261.39324951171875,282.3509826660156,294.1586608886719,291.1928405761719,1.0,0.2622085511684418,0.6031073331832886,0.6499999761581421,1.0,1.0,-1.127386450767517,0.4336509704589844,0.6937354803085327,0.2205584794282913,0.0,0.0,0.4450631141662597,54.95242691040039,49.0,13.175135612487791,-10043.5654296875,186.73587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738220214844,307.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5078125,18000.0,0.0,0.0,0.2277828156948089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723007142543793,0.3723056614398956,-4.95453059556894e-06,0.0,0.0002311706048203,0.0,0.0,18.59455108642578,0.0,0.0,0.0,0.3290732204914093,4.0,0.0,1.0
657000,293.1593017578125,297.1499938964844,293.1499938964844,0.0708526894450187,-1752.0826416015625,304.15069580078125,0.6607574820518494,0.1225670054554939,0.1118810176849365,294.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.4779746532440185,0.050000000745058,0.0491805225610733,293.3056335449219,297.1499938964844,293.1499938964844,0.126689612865448,-2152.207763671875,304.16705322265625,0.7695576548576355,0.1934821903705597,0.1372578740119934,293.18585205078125,297.1499938964844,293.1499938964844,0.3415834009647369,-6401.40478515625,304.1821594238281,0.9990000128746032,0.5055937767028809,0.4077765345573425,293.310546875,297.1499938964844,293.1499938964844,0.0072309677489101,-2496.7197265625,300.056640625,0.4779746532440185,0.050000000745058,0.2332912236452102,291.1932373046875,291.1499938964844,263.45001220703125,261.39324951171875,282.3509826660156,294.1586608886719,291.1928405761719,1.0,0.2622085511684418,0.6031073331832886,0.6499999761581421,1.0,1.0,-1.127386450767517,0.4336509704589844,0.6937354803085327,0.2205584794282913,0.0,0.0,0.4450631141662597,54.95242691040039,49.0,13.175135612487791,-10043.5654296875,186.73587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738220214844,307.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5078125,18000.0,0.0,0.0,0.2277828156948089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723007142543793,0.3723056614398956,-4.95453059556894e-06,0.0,0.0002311706048203,0.0,0.0,18.59455108642578,0.0,0.0,0.0,0.3290732204914093,4.0,0.0,1.0
657060,293.1575927734375,297.1499938964844,293.1499938964844,0.0709434673190116,-1753.8345947265625,304.1502990722656,0.6634480953216553,0.1226798444986343,0.1119410395622253,294.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.4799768924713135,0.050000000745058,0.049141526222229,293.3061828613281,297.1499938964844,293.1499938964844,0.1234810277819633,-2108.4794921875,304.1667175292969,0.7670522928237915,0.1894292086362838,0.1344064772129058,293.17205810546875,297.1499938964844,293.1499938964844,0.3367509543895721,-6331.39453125,304.1793212890625,0.9990000128746032,0.5074946284294128,0.403211236000061,293.3091125488281,297.1499938964844,293.1499938964844,0.0071686967276036,-2481.38671875,300.00311279296875,0.4799768924713135,0.050000000745058,0.233106255531311,291.18707275390625,291.1499938964844,263.4700012207031,261.4105834960937,282.3521728515625,294.1311950683594,291.1863098144531,1.0,0.2598954439163208,0.6030950546264648,0.6499999761581421,1.0,1.0,-1.1182851791381836,0.4297877848148346,0.6884974241256714,0.2184232473373413,0.0,0.0,0.4404982328414917,53.83232116699219,52.0,-3.208869457244873,-9938.35546875,181.8002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6093444824219,307.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.96484375,18000.0,0.0,0.0,0.2256632149219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652471005916595,0.3652520179748535,-4.920950686937431e-06,0.0,0.0002290194679517,0.0,0.0,18.062057495117188,0.0,0.0,0.0,0.3269453346729278,4.0,0.0,1.0
657120,293.1575927734375,297.1499938964844,293.1499938964844,0.0709434673190116,-1753.8345947265625,304.1502990722656,0.6634480953216553,0.1226798444986343,0.1119410395622253,294.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.4799768924713135,0.050000000745058,0.049141526222229,293.3061828613281,297.1499938964844,293.1499938964844,0.1234810277819633,-2108.4794921875,304.1667175292969,0.7670522928237915,0.1894292086362838,0.1344064772129058,293.17205810546875,297.1499938964844,293.1499938964844,0.3367509543895721,-6331.39453125,304.1793212890625,0.9990000128746032,0.5074946284294128,0.403211236000061,293.3091125488281,297.1499938964844,293.1499938964844,0.0071686967276036,-2481.38671875,300.00311279296875,0.4799768924713135,0.050000000745058,0.233106255531311,291.18707275390625,291.1499938964844,263.4700012207031,261.4105834960937,282.3521728515625,294.1311950683594,291.1863098144531,1.0,0.2598954439163208,0.6030950546264648,0.6499999761581421,1.0,1.0,-1.1182851791381836,0.4297877848148346,0.6884974241256714,0.2184232473373413,0.0,0.0,0.4404982328414917,53.83232116699219,52.0,-3.208869457244873,-9938.35546875,181.8002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6093444824219,307.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.96484375,18000.0,0.0,0.0,0.2256632149219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652471005916595,0.3652520179748535,-4.920950686937431e-06,0.0,0.0002290194679517,0.0,0.0,18.062057495117188,0.0,0.0,0.0,0.3269453346729278,4.0,0.0,1.0
657180,293.1561279296875,297.1499938964844,293.1499938964844,0.0710789635777473,-1756.4202880859375,304.14996337890625,0.664166271686554,0.122783824801445,0.1120313331484794,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.4803828001022339,0.050000000745058,0.0491336211562156,293.3067626953125,297.1499938964844,293.1499938964844,0.1203234940767288,-2065.2333984375,304.1664123535156,0.7622042298316956,0.1853543668985366,0.1315619647502899,293.1639099121094,297.1499938964844,293.1499938964844,0.335557609796524,-6317.2236328125,304.17144775390625,0.9990000128746032,0.5085949301719666,0.4022767841815948,293.3077392578125,297.1499938964844,293.1499938964844,0.007113963831216,-2468.24609375,299.94903564453125,0.4803828001022339,0.050000000745058,0.2330687493085861,291.1783447265625,291.1499938964844,263.489990234375,261.4281005859375,282.35791015625,294.1208190917969,291.1771240234375,1.0,0.259160965681076,0.6030827760696411,0.6499999761581421,1.0,1.0,-1.11380136013031,0.4279173612594604,0.6858840584754944,0.217276856303215,0.0,0.0,0.4372639060020447,53.5648193359375,55.0,-11.327937126159668,-9871.6484375,179.9319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417541503906,307.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.435546875,18000.0,0.0,0.0,0.2234333157539367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602614998817444,0.3602664172649383,-4.897297912975773e-06,0.0,0.000226756412303,0.0,0.0,17.690933227539062,0.0,0.0,0.0,0.325449138879776,4.0,0.0,1.0
657240,293.1561279296875,297.1499938964844,293.1499938964844,0.0710789635777473,-1756.4202880859375,304.14996337890625,0.664166271686554,0.122783824801445,0.1120313331484794,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.4803828001022339,0.050000000745058,0.0491336211562156,293.3067626953125,297.1499938964844,293.1499938964844,0.1203234940767288,-2065.2333984375,304.1664123535156,0.7622042298316956,0.1853543668985366,0.1315619647502899,293.1639099121094,297.1499938964844,293.1499938964844,0.335557609796524,-6317.2236328125,304.17144775390625,0.9990000128746032,0.5085949301719666,0.4022767841815948,293.3077392578125,297.1499938964844,293.1499938964844,0.007113963831216,-2468.24609375,299.94903564453125,0.4803828001022339,0.050000000745058,0.2330687493085861,291.1783447265625,291.1499938964844,263.489990234375,261.4281005859375,282.35791015625,294.1208190917969,291.1771240234375,1.0,0.259160965681076,0.6030827760696411,0.6499999761581421,1.0,1.0,-1.11380136013031,0.4279173612594604,0.6858840584754944,0.217276856303215,0.0,0.0,0.4372639060020447,53.5648193359375,55.0,-11.327937126159668,-9871.6484375,179.9319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417541503906,307.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.435546875,18000.0,0.0,0.0,0.2234333157539367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602614998817444,0.3602664172649383,-4.897297912975773e-06,0.0,0.000226756412303,0.0,0.0,17.690933227539062,0.0,0.0,0.0,0.325449138879776,4.0,0.0,1.0
657300,293.155517578125,297.1499938964844,293.1499938964844,0.0711552649736404,-1757.8802490234375,304.1498413085937,0.6638803482055664,0.1228234097361564,0.1120767146348953,294.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.480094701051712,0.050000000745058,0.0491392686963081,293.3070678710937,297.1499938964844,293.1499938964844,0.1187646016478538,-2043.804931640625,304.166259765625,0.7590710520744324,0.1833103001117706,0.1301416903734207,293.162109375,297.1499938964844,293.1499938964844,0.3361361622810364,-6327.9833984375,304.16650390625,0.9990000128746032,0.5087778568267822,0.402940571308136,293.30718994140625,297.1499938964844,293.1499938964844,0.0070885871537029,-2462.2998046875,299.92144775390625,0.480094701051712,0.050000000745058,0.2330955266952514,291.1727294921875,291.1499938964844,263.5,261.4369506835937,282.36212158203125,294.1207580566406,291.17144775390625,1.0,0.2592842876911163,0.6030766367912292,0.6499999761581421,1.0,1.0,-1.1129862070083618,0.4275949001312256,0.6853912472724915,0.217013731598854,0.0,0.0,0.4363086223602295,53.69426345825195,55.0,-13.761605262756348,-9851.1181640625,179.93077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6520080566406,307.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.41796875,18000.0,0.0,0.0,0.2223364263772964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586134016513824,0.358618289232254,-4.888824605586706e-06,0.0,0.00022564320534,0.0,0.0,17.56702423095703,0.0,0.0,0.0,0.3249477744102478,4.0,0.0,1.0
657360,293.155029296875,297.1499938964844,293.1499938964844,0.0712291002273559,-1759.2947998046875,304.1497497558594,0.6632176041603088,0.1228511855006218,0.1121177747845649,294.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4795227348804474,0.050000000745058,0.0491504557430744,293.3073425292969,297.1499938964844,293.1499938964844,0.1172119453549385,-2022.4005126953125,304.1661376953125,0.7555533051490784,0.1812629401683807,0.1287227123975753,293.1617431640625,297.1499938964844,293.1499938964844,0.3373887538909912,-6348.86181640625,304.1612243652344,0.9990000128746032,0.5086966753005981,0.4042539894580841,293.3067321777344,297.1499938964844,293.1499938964844,0.0070641431957483,-2456.60791015625,299.8935546875,0.4795227348804474,0.050000000745058,0.2331486046314239,291.1669616699219,291.1499938964844,263.510009765625,261.4458312988281,282.3670654296875,294.12353515625,291.1656799316406,1.0,0.2596892118453979,0.6030194163322449,0.6499999761581421,1.0,1.0,-1.112985372543335,0.427621454000473,0.6853638887405396,0.2169290632009506,0.0,0.0,0.4357605874538421,53.97549819946289,58.0,-15.024556159973145,-9838.2509765625,180.4631500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561889648437,307.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.548828125,18000.0,0.0,0.0,0.2212852388620376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575412333011627,0.3575461208820343,-4.882731900579529e-06,0.0,0.0002245763898827,0.0,0.0,17.484785079956055,0.0,0.0,0.0,0.3246124386787414,4.0,0.0,1.0
657420,293.1543273925781,297.1499938964844,293.1499938964844,0.071356862783432,-1761.7550048828125,304.1496276855469,0.6609458923339844,0.1228642761707305,0.1121776849031448,294.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4776461124420166,0.050000000745058,0.0491870157420635,293.30792236328125,297.1499938964844,293.1499938964844,0.1141201630234718,-1979.5838623046875,304.1658935546875,0.7476359605789185,0.177162155508995,0.1258899122476577,293.1650695800781,297.1499938964844,293.1499938964844,0.3416123688220978,-6416.11376953125,304.15045166015625,0.9990000128746032,0.5077327489852905,0.4085184633731842,293.30621337890625,297.1499938964844,293.1499938964844,0.0070168459787964,-2445.610107421875,299.8369445800781,0.4776461124420166,0.050000000745058,0.2333220243453979,291.1556396484375,291.1499938964844,263.5299987792969,261.4637451171875,282.3786926269531,294.135986328125,291.1544494628906,1.0,0.2612095475196838,0.6029050946235657,0.6499999761581421,1.0,1.0,-1.1150267124176023,0.4285494983196258,0.6864771842956543,0.2172094583511352,0.0,0.0,0.4357725977897644,54.92593383789063,61.0,-15.604925155639648,-9830.78515625,182.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64306640625,307.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.2194094061851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569174706935882,0.3569223284721374,-4.877000719716307e-06,0.0,0.0002226726501248,0.0,0.0,17.429960250854492,0.0,0.0,0.0,0.3243841528892517,4.0,0.0,1.0
657480,293.1543273925781,297.1499938964844,293.1499938964844,0.071356862783432,-1761.7550048828125,304.1496276855469,0.6609458923339844,0.1228642761707305,0.1121776849031448,294.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4776461124420166,0.050000000745058,0.0491870157420635,293.30792236328125,297.1499938964844,293.1499938964844,0.1141201630234718,-1979.5838623046875,304.1658935546875,0.7476359605789185,0.177162155508995,0.1258899122476577,293.1650695800781,297.1499938964844,293.1499938964844,0.3416123688220978,-6416.11376953125,304.15045166015625,0.9990000128746032,0.5077327489852905,0.4085184633731842,293.30621337890625,297.1499938964844,293.1499938964844,0.0070168459787964,-2445.610107421875,299.8369445800781,0.4776461124420166,0.050000000745058,0.2333220243453979,291.1556396484375,291.1499938964844,263.5299987792969,261.4637451171875,282.3786926269531,294.135986328125,291.1544494628906,1.0,0.2612095475196838,0.6029050946235657,0.6499999761581421,1.0,1.0,-1.1150267124176023,0.4285494983196258,0.6864771842956543,0.2172094583511352,0.0,0.0,0.4357725977897644,54.92593383789063,61.0,-15.604925155639648,-9830.78515625,182.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64306640625,307.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.2194094061851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569174706935882,0.3569223284721374,-4.877000719716307e-06,0.0,0.0002226726501248,0.0,0.0,17.429960250854492,0.0,0.0,0.0,0.3243841528892517,4.0,0.0,1.0
657540,293.154052734375,297.1499938964844,293.1499938964844,0.0714450851082801,-1763.483154296875,304.14959716796875,0.6576637625694275,0.1228128746151924,0.1121968179941177,294.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4749117791652679,0.050000000745058,0.0492396391928195,293.30841064453125,297.1499938964844,293.1499938964844,0.1110441610217094,-1936.718994140625,304.1657409667969,0.7388884425163269,0.1730592101812362,0.1230659037828445,293.1732788085937,297.1499938964844,293.1499938964844,0.3477588593959808,-6511.42919921875,304.1401062011719,0.9990000128746032,0.5056968331336975,0.414581149816513,293.3062744140625,297.1499938964844,293.1499938964844,0.0069706407375633,-2434.808349609375,299.779052734375,0.4749117791652679,0.050000000745058,0.2335716485977172,291.14508056640625,291.1499938964844,263.54998779296875,261.4818725585937,282.3924560546875,294.15625,291.1440124511719,1.0,0.26351198554039,0.6027907133102417,0.6499999761581421,1.0,1.0,-1.119299054145813,0.4304334223270416,0.6888656616210938,0.2179826498031616,0.0,0.0,0.4371486306190491,56.31483459472656,64.0,-14.65468692779541,-9843.31640625,186.8376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598876953125,307.0292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.2179590165615081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581631779670715,0.3581680655479431,-4.879114385403227e-06,0.0,0.0002212006947956,0.0,0.0,17.509246826171875,0.0,0.0,0.0,0.3246981799602508,4.0,0.0,1.0
657600,293.154052734375,297.1499938964844,293.1499938964844,0.0714450851082801,-1763.483154296875,304.14959716796875,0.6576637625694275,0.1228128746151924,0.1121968179941177,294.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4749117791652679,0.050000000745058,0.0492396391928195,293.30841064453125,297.1499938964844,293.1499938964844,0.1110441610217094,-1936.718994140625,304.1657409667969,0.7388884425163269,0.1730592101812362,0.1230659037828445,293.1732788085937,297.1499938964844,293.1499938964844,0.3477588593959808,-6511.42919921875,304.1401062011719,0.9990000128746032,0.5056968331336975,0.414581149816513,293.3062744140625,297.1499938964844,293.1499938964844,0.0069706407375633,-2434.808349609375,299.779052734375,0.4749117791652679,0.050000000745058,0.2335716485977172,291.14508056640625,291.1499938964844,263.54998779296875,261.4818725585937,282.3924560546875,294.15625,291.1440124511719,1.0,0.26351198554039,0.6027907133102417,0.6499999761581421,1.0,1.0,-1.119299054145813,0.4304334223270416,0.6888656616210938,0.2179826498031616,0.0,0.0,0.4371486306190491,56.31483459472656,64.0,-14.65468692779541,-9843.31640625,186.8376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598876953125,307.0292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.2179590165615081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581631779670715,0.3581680655479431,-4.879114385403227e-06,0.0,0.0002212006947956,0.0,0.0,17.509246826171875,0.0,0.0,0.0,0.3246981799602508,4.0,0.0,1.0
657660,293.1541442871094,297.1499938964844,293.1499938964844,0.0714824125170707,-1764.2679443359375,304.149658203125,0.6536548137664795,0.1226925626397132,0.1121672019362449,294.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4714044332504272,0.050000000745058,0.0493054017424583,293.308837890625,297.1499938964844,293.1499938964844,0.1079819798469543,-1893.7689208984373,304.16558837890625,0.729597270488739,0.1689612120389938,0.1202535256743431,293.185546875,297.1499938964844,293.1499938964844,0.3554254174232483,-6628.3720703125,304.1306457519531,0.9990000128746032,0.5026219487190247,0.4220355749130249,293.3069152832031,297.1499938964844,293.1499938964844,0.0069245710037648,-2423.884521484375,299.719970703125,0.4714044332504272,0.050000000745058,0.2338835895061493,291.1358947753906,291.1499938964844,263.57000732421875,261.50018310546875,282.4083251953125,294.1833801269531,291.135009765625,1.0,0.2664228081703186,0.6025827527046204,0.6499999761581421,1.0,1.0,-1.1252881288528442,0.4330551624298095,0.6922330260276794,0.2191343009471893,0.0,0.0,0.4396616220474243,58.06098937988281,67.0,-12.782028198242188,-9870.9775390625,192.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247802734375,306.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.453125,18000.0,0.0,0.0,0.2170456498861313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361021488904953,0.3610263764858246,-4.888172952632885e-06,0.0,0.0002202737377956,0.0,0.0,17.70557975769043,0.0,0.0,0.0,0.3254850804805755,4.0,0.0,1.0
657720,293.1541442871094,297.1499938964844,293.1499938964844,0.0714824125170707,-1764.2679443359375,304.149658203125,0.6536548137664795,0.1226925626397132,0.1121672019362449,294.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4714044332504272,0.050000000745058,0.0493054017424583,293.308837890625,297.1499938964844,293.1499938964844,0.1079819798469543,-1893.7689208984373,304.16558837890625,0.729597270488739,0.1689612120389938,0.1202535256743431,293.185546875,297.1499938964844,293.1499938964844,0.3554254174232483,-6628.3720703125,304.1306457519531,0.9990000128746032,0.5026219487190247,0.4220355749130249,293.3069152832031,297.1499938964844,293.1499938964844,0.0069245710037648,-2423.884521484375,299.719970703125,0.4714044332504272,0.050000000745058,0.2338835895061493,291.1358947753906,291.1499938964844,263.57000732421875,261.50018310546875,282.4083251953125,294.1833801269531,291.135009765625,1.0,0.2664228081703186,0.6025827527046204,0.6499999761581421,1.0,1.0,-1.1252881288528442,0.4330551624298095,0.6922330260276794,0.2191343009471893,0.0,0.0,0.4396616220474243,58.06098937988281,67.0,-12.782028198242188,-9870.9775390625,192.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247802734375,306.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.453125,18000.0,0.0,0.0,0.2170456498861313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361021488904953,0.3610263764858246,-4.888172952632885e-06,0.0,0.0002202737377956,0.0,0.0,17.70557975769043,0.0,0.0,0.0,0.3254850804805755,4.0,0.0,1.0
657780,293.1545715332031,297.1499938964844,293.1499938964844,0.0714633166790008,-1764.0067138671875,304.1498107910156,0.649160623550415,0.1225032582879066,0.112085610628128,294.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.46713387966156,0.050000000745058,0.0493819415569305,293.30914306640625,297.1499938964844,293.1499938964844,0.1049347668886184,-1850.742919921875,304.1654663085937,0.7197983264923096,0.1648747622966766,0.1174557581543922,293.2011413574219,297.1499938964844,293.1499938964844,0.3642780482769012,-6761.65625,304.1224060058594,0.9990000128746032,0.4985654056072235,0.4305497407913208,293.3080749511719,297.1499938964844,293.1499938964844,0.0068780612200498,-2412.642333984375,299.6597595214844,0.46713387966156,0.050000000745058,0.2342466711997985,291.1284484863281,291.1499938964844,263.5899963378906,261.5187072753906,282.4266357421875,294.21710205078125,291.1277770996094,1.0,0.2698003649711609,0.602374792098999,0.6499999761581421,1.0,1.0,-1.1325788497924805,0.4362399578094482,0.696338951587677,0.22056944668293,0.0,0.0,0.4430545270442962,60.09899520874024,55.0,-10.368974685668944,-9909.5732421875,198.26907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,306.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.32421875,18000.0,0.0,0.0,0.2167330831289291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651902377605438,0.3651951551437378,-4.903158696833998e-06,0.0,0.0002199565351475,0.0,0.0,17.999797821044922,0.0,0.0,0.0,0.326665997505188,4.0,0.0,1.0
657840,293.1545715332031,297.1499938964844,293.1499938964844,0.0714633166790008,-1764.0067138671875,304.1498107910156,0.649160623550415,0.1225032582879066,0.112085610628128,294.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.46713387966156,0.050000000745058,0.0493819415569305,293.30914306640625,297.1499938964844,293.1499938964844,0.1049347668886184,-1850.742919921875,304.1654663085937,0.7197983264923096,0.1648747622966766,0.1174557581543922,293.2011413574219,297.1499938964844,293.1499938964844,0.3642780482769012,-6761.65625,304.1224060058594,0.9990000128746032,0.4985654056072235,0.4305497407913208,293.3080749511719,297.1499938964844,293.1499938964844,0.0068780612200498,-2412.642333984375,299.6597595214844,0.46713387966156,0.050000000745058,0.2342466711997985,291.1284484863281,291.1499938964844,263.5899963378906,261.5187072753906,282.4266357421875,294.21710205078125,291.1277770996094,1.0,0.2698003649711609,0.602374792098999,0.6499999761581421,1.0,1.0,-1.1325788497924805,0.4362399578094482,0.696338951587677,0.22056944668293,0.0,0.0,0.4430545270442962,60.09899520874024,55.0,-10.368974685668944,-9909.5732421875,198.26907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,306.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.32421875,18000.0,0.0,0.0,0.2167330831289291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651902377605438,0.3651951551437378,-4.903158696833998e-06,0.0,0.0002199565351475,0.0,0.0,17.999797821044922,0.0,0.0,0.0,0.326665997505188,4.0,0.0,1.0
657900,293.15478515625,297.1499938964844,293.1499938964844,0.0713904276490211,-1762.685791015625,304.1499938964844,0.6489326357841492,0.1224019899964332,0.111993096768856,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.467080682516098,0.050000000745058,0.0493828654289245,293.3091735839844,297.1499938964844,293.1499938964844,0.1033713445067405,-1828.5164794921875,304.1654968261719,0.7169637084007263,0.1628528982400894,0.1160375401377677,293.2083740234375,297.1499938964844,293.1499938964844,0.3647343814373016,-6766.14794921875,304.126708984375,0.9990000128746032,0.4964931309223175,0.4306518137454986,293.3087463378906,297.1499938964844,293.1499938964844,0.0068477946333587,-2404.696044921875,299.63006591796875,0.467080682516098,0.050000000745058,0.2342510521411895,291.1270446777344,291.1499938964844,263.6000061035156,261.5280456542969,282.4407958984375,294.23309326171875,291.1278076171875,1.0,0.2692641019821167,0.6022708415985107,0.6499999761581421,1.0,1.0,-1.1309006214141846,0.4355418384075165,0.6953587532043457,0.2201271951198578,0.0,0.0,0.4447582066059112,60.0970344543457,55.0,-1.4379491806030271,-9907.9296875,197.72659301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,306.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.59765625,18000.0,0.0,0.0,0.2167945206165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676038384437561,0.3676087558269501,-4.912519671051996e-06,0.0,0.0002200188755523,0.0,0.0,18.173572540283203,0.0,0.0,0.0,0.3273582458496094,4.0,0.0,1.0
657960,293.1549072265625,297.1499938964844,293.1499938964844,0.0712316259741783,-1759.6669921875,304.1502685546875,0.6502302885055542,0.1223149597644805,0.1118823289871215,294.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4686311483383178,0.050000000745058,0.0493556074798107,293.30908203125,297.1499938964844,293.1499938964844,0.1017156019806861,-1804.7596435546875,304.16571044921875,0.7157317399978638,0.1608521342277526,0.1146137192845344,293.2120361328125,297.1499938964844,293.1499938964844,0.3618024885654449,-6718.8076171875,304.1363220214844,0.9990000128746032,0.4950339198112488,0.4276383519172668,293.3093566894531,297.1499938964844,293.1499938964844,0.006809520535171,-2393.520263671875,299.6038818359375,0.4686311483383178,0.050000000745058,0.2341217547655105,291.1357727050781,291.1499938964844,263.6099853515625,261.5374450683594,282.45343017578125,294.2392272949219,291.1386413574219,1.0,0.2675520181655884,0.6021435260772705,0.6499999761581421,1.0,1.0,-1.1252561807632446,0.4331647753715515,0.6920913457870483,0.2187380194664001,0.0,0.0,0.4448817670345306,59.32308578491211,43.0,16.096912384033203,-9881.2998046875,194.4441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,306.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.73046875,18000.0,0.0,0.0,0.2169385701417923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690600991249084,0.3690650463104248,-4.921095751342364e-06,0.0,0.0002201650786446,0.0,0.0,18.28863906860352,0.0,0.0,0.0,0.3277942240238189,4.0,0.0,1.0
658020,293.15478515625,297.1499938964844,293.1499938964844,0.0708424225449562,-1752.2186279296875,304.1508178710937,0.6565636396408081,0.122216559946537,0.1116591617465019,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4748883247375488,0.050000000745058,0.0492401607334613,293.30865478515625,297.1499938964844,293.1499938964844,0.0983355641365051,-1755.903564453125,304.1661071777344,0.7170489430427551,0.15690977871418,0.1117626875638961,293.2074890136719,297.1499938964844,293.1499938964844,0.3486001789569855,-6513.05859375,304.1630554199219,0.9990000128746032,0.4943499863147735,0.414633184671402,293.3102111816406,297.1499938964844,293.1499938964844,0.0067199342884123,-2366.376220703125,299.5566711425781,0.4748883247375488,0.050000000745058,0.2335741221904754,291.165283203125,291.1499938964844,263.6300048828125,261.5564270019531,282.468017578125,294.2187194824219,291.16851806640625,1.0,0.2610755860805511,0.6018889546394348,0.6499999761581421,1.0,1.0,-1.1051641702651978,0.4246937334537506,0.6804704666137695,0.2138978838920593,0.0,0.0,0.4408964216709137,56.10686492919922,46.0,35.25347900390625,-9739.8134765625,182.1128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,306.8817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.240234375,18000.0,0.0,0.0,0.2171653062105178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659229576587677,0.3659278750419616,-4.918824743072037e-06,0.0,0.0002203951735282,0.0,0.0,18.094995498657227,0.0,0.0,0.0,0.3270253837108612,4.0,0.0,1.0
658080,293.15478515625,297.1499938964844,293.1499938964844,0.0708424225449562,-1752.2186279296875,304.1508178710937,0.6565636396408081,0.122216559946537,0.1116591617465019,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4748883247375488,0.050000000745058,0.0492401607334613,293.30865478515625,297.1499938964844,293.1499938964844,0.0983355641365051,-1755.903564453125,304.1661071777344,0.7170489430427551,0.15690977871418,0.1117626875638961,293.2074890136719,297.1499938964844,293.1499938964844,0.3486001789569855,-6513.05859375,304.1630554199219,0.9990000128746032,0.4943499863147735,0.414633184671402,293.3102111816406,297.1499938964844,293.1499938964844,0.0067199342884123,-2366.376220703125,299.5566711425781,0.4748883247375488,0.050000000745058,0.2335741221904754,291.165283203125,291.1499938964844,263.6300048828125,261.5564270019531,282.468017578125,294.2187194824219,291.16851806640625,1.0,0.2610755860805511,0.6018889546394348,0.6499999761581421,1.0,1.0,-1.1051641702651978,0.4246937334537506,0.6804704666137695,0.2138978838920593,0.0,0.0,0.4408964216709137,56.10686492919922,46.0,35.25347900390625,-9739.8134765625,182.1128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,306.8817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.240234375,18000.0,0.0,0.0,0.2171653062105178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659229576587677,0.3659278750419616,-4.918824743072037e-06,0.0,0.0002203951735282,0.0,0.0,18.094995498657227,0.0,0.0,0.0,0.3270253837108612,4.0,0.0,1.0
658140,293.1542663574219,297.1499938964844,293.1499938964844,0.0706382468342781,-1748.315673828125,304.15087890625,0.661004900932312,0.1222001165151596,0.1115613356232643,294.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4786849021911621,0.050000000745058,0.0491669662296772,293.3084411621094,297.1499938964844,293.1499938964844,0.0951226875185966,-1709.373779296875,304.16607666015625,0.7159221172332764,0.1529330164194107,0.1089487224817276,293.1942443847656,297.1499938964844,293.1499938964844,0.3396094739437103,-6376.18359375,304.1731872558594,0.9990000128746032,0.4955825209617615,0.4061683416366577,293.3104248046875,297.1499938964844,293.1499938964844,0.0066427877172827,-2343.655517578125,299.50738525390625,0.4786849021911621,0.050000000745058,0.2332269251346588,291.18426513671875,291.1499938964844,263.6499938964844,261.5756530761719,282.4647216796875,294.1794128417969,291.1844177246094,1.0,0.2572202682495117,0.6016343832015991,0.6499999761581421,1.0,1.0,-1.0909981727600098,0.4188076555728912,0.6721905469894409,0.2102854400873184,0.0,0.0,0.4347120821475982,54.044532775878906,49.0,19.253263473510746,-9594.607421875,174.0249481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,306.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.4609375,18000.0,0.0,0.0,0.2169224917888641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580209910869598,0.3580258786678314,-4.892555807600729e-06,0.0,0.0002201487513957,0.0,0.0,17.544591903686523,0.0,0.0,0.0,0.3248555958271026,4.0,0.0,1.0
658200,293.1542663574219,297.1499938964844,293.1499938964844,0.0706382468342781,-1748.315673828125,304.15087890625,0.661004900932312,0.1222001165151596,0.1115613356232643,294.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4786849021911621,0.050000000745058,0.0491669662296772,293.3084411621094,297.1499938964844,293.1499938964844,0.0951226875185966,-1709.373779296875,304.16607666015625,0.7159221172332764,0.1529330164194107,0.1089487224817276,293.1942443847656,297.1499938964844,293.1499938964844,0.3396094739437103,-6376.18359375,304.1731872558594,0.9990000128746032,0.4955825209617615,0.4061683416366577,293.3104248046875,297.1499938964844,293.1499938964844,0.0066427877172827,-2343.655517578125,299.50738525390625,0.4786849021911621,0.050000000745058,0.2332269251346588,291.18426513671875,291.1499938964844,263.6499938964844,261.5756530761719,282.4647216796875,294.1794128417969,291.1844177246094,1.0,0.2572202682495117,0.6016343832015991,0.6499999761581421,1.0,1.0,-1.0909981727600098,0.4188076555728912,0.6721905469894409,0.2102854400873184,0.0,0.0,0.4347120821475982,54.044532775878906,49.0,19.253263473510746,-9594.607421875,174.0249481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,306.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.4609375,18000.0,0.0,0.0,0.2169224917888641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580209910869598,0.3580258786678314,-4.892555807600729e-06,0.0,0.0002201487513957,0.0,0.0,17.544591903686523,0.0,0.0,0.0,0.3248555958271026,4.0,0.0,1.0
