time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658260,293.15362548828125,297.1499938964844,293.1499938964844,0.0706348419189453,-1748.3128662109375,304.15057373046875,0.6630712151527405,0.1222198083996772,0.1115432530641555,294.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4803129732608795,0.050000000745058,0.0491352155804634,293.308349609375,297.1499938964844,293.1499938964844,0.0920823812484741,-1665.449462890625,304.165771484375,0.7119275331497192,0.1489374488592147,0.1061321645975112,293.1841125488281,297.1499938964844,293.1499938964844,0.3356402516365051,-6318.10400390625,304.171875,0.9990000128746032,0.4965243339538574,0.4024396538734436,293.3101806640625,297.1499938964844,293.1499938964844,0.0065816510468721,-2327.0458984375,299.45184326171875,0.4803129732608795,0.050000000745058,0.2330763190984726,291.1822204589844,291.1499938964844,263.6700134277344,261.5950927734375,282.4643859863281,294.1564025878906,291.1817932128906,1.0,0.255252331495285,0.6016392707824707,0.6499999761581421,1.0,1.0,-1.0828994512557983,0.415494292974472,0.6674051284790039,0.2080866545438766,0.0,0.0,0.4305071830749511,53.11921691894531,52.0,2.192656993865967,-9504.1357421875,169.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.587890625,18000.0,0.0,0.0,0.2161954641342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518791794776916,0.3518840372562408,-4.865417849941878e-06,0.0,0.000219410911086,0.0,0.0,17.10132598876953,0.0,0.0,0.0,0.3230701088905334,4.0,0.0,1.0
658320,293.15362548828125,297.1499938964844,293.1499938964844,0.0706348419189453,-1748.3128662109375,304.15057373046875,0.6630712151527405,0.1222198083996772,0.1115432530641555,294.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4803129732608795,0.050000000745058,0.0491352155804634,293.308349609375,297.1499938964844,293.1499938964844,0.0920823812484741,-1665.449462890625,304.165771484375,0.7119275331497192,0.1489374488592147,0.1061321645975112,293.1841125488281,297.1499938964844,293.1499938964844,0.3356402516365051,-6318.10400390625,304.171875,0.9990000128746032,0.4965243339538574,0.4024396538734436,293.3101806640625,297.1499938964844,293.1499938964844,0.0065816510468721,-2327.0458984375,299.45184326171875,0.4803129732608795,0.050000000745058,0.2330763190984726,291.1822204589844,291.1499938964844,263.6700134277344,261.5950927734375,282.4643859863281,294.1564025878906,291.1817932128906,1.0,0.255252331495285,0.6016392707824707,0.6499999761581421,1.0,1.0,-1.0828994512557983,0.415494292974472,0.6674051284790039,0.2080866545438766,0.0,0.0,0.4305071830749511,53.11921691894531,52.0,2.192656993865967,-9504.1357421875,169.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.587890625,18000.0,0.0,0.0,0.2161954641342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518791794776916,0.3518840372562408,-4.865417849941878e-06,0.0,0.000219410911086,0.0,0.0,17.10132598876953,0.0,0.0,0.0,0.3230701088905334,4.0,0.0,1.0
658380,293.1531066894531,297.1499938964844,293.1499938964844,0.0706838741898536,-1749.2933349609375,304.1502990722656,0.6632723212242126,0.122237853705883,0.1115599051117897,294.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4804401993751526,0.050000000745058,0.0491327606141567,293.3081359863281,297.1499938964844,293.1499938964844,0.0891141667962074,-1622.5654296875,304.1654663085937,0.705599308013916,0.1449716389179229,0.103357195854187,293.1791687011719,297.1499938964844,293.1499938964844,0.3351055085659027,-6313.0380859375,304.1653747558594,0.9990000128746032,0.4966737329959869,0.4021465480327606,293.3098449707031,297.1499938964844,293.1499938964844,0.0065272394567728,-2312.556884765625,299.3953552246094,0.4804401993751526,0.050000000745058,0.2330646514892578,291.1768493652344,291.1499938964844,263.69000244140625,261.6147766113281,282.4688415527344,294.149169921875,291.17596435546875,1.0,0.2547928988933563,0.6016442179679871,0.6499999761581421,1.0,1.0,-1.0792182683944702,0.4140506684780121,0.6651675701141357,0.2069005370140075,0.0,0.0,0.4272423088550567,52.99775695800781,55.0,-6.590664386749268,-9449.642578125,168.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153991699219,306.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.796875,18000.0,0.0,0.0,0.2151525616645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471973240375519,0.3472021520137787,-4.844898285227828e-06,0.0,0.0002183525066357,0.0,0.0,16.767929077148438,0.0,0.0,0.0,0.3217155337333679,4.0,0.0,1.0
658440,293.1531066894531,297.1499938964844,293.1499938964844,0.0706838741898536,-1749.2933349609375,304.1502990722656,0.6632723212242126,0.122237853705883,0.1115599051117897,294.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4804401993751526,0.050000000745058,0.0491327606141567,293.3081359863281,297.1499938964844,293.1499938964844,0.0891141667962074,-1622.5654296875,304.1654663085937,0.705599308013916,0.1449716389179229,0.103357195854187,293.1791687011719,297.1499938964844,293.1499938964844,0.3351055085659027,-6313.0380859375,304.1653747558594,0.9990000128746032,0.4966737329959869,0.4021465480327606,293.3098449707031,297.1499938964844,293.1499938964844,0.0065272394567728,-2312.556884765625,299.3953552246094,0.4804401993751526,0.050000000745058,0.2330646514892578,291.1768493652344,291.1499938964844,263.69000244140625,261.6147766113281,282.4688415527344,294.149169921875,291.17596435546875,1.0,0.2547928988933563,0.6016442179679871,0.6499999761581421,1.0,1.0,-1.0792182683944702,0.4140506684780121,0.6651675701141357,0.2069005370140075,0.0,0.0,0.4272423088550567,52.99775695800781,55.0,-6.590664386749268,-9449.642578125,168.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153991699219,306.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.796875,18000.0,0.0,0.0,0.2151525616645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471973240375519,0.3472021520137787,-4.844898285227828e-06,0.0,0.0002183525066357,0.0,0.0,16.767929077148438,0.0,0.0,0.0,0.3217155337333679,4.0,0.0,1.0
658500,293.15289306640625,297.1499938964844,293.1499938964844,0.070719376206398,-1749.9967041015625,304.1501770019531,0.6627669930458069,0.1222368255257606,0.1115702465176582,294.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4800383448600769,0.050000000745058,0.0491406321525573,293.3080139160156,297.1499938964844,293.1499938964844,0.0876512452960014,-1601.4537353515625,304.1653137207031,0.7017000913619995,0.1429930031299591,0.1019811108708381,293.1787109375,297.1499938964844,293.1499938964844,0.3359501957893371,-6327.46435546875,304.1610412597656,0.9990000128746032,0.4963927567005157,0.403072327375412,293.30975341796875,297.1499938964844,293.1499938964844,0.0065017775632441,-2305.90185546875,299.3664855957031,0.4800383448600769,0.050000000745058,0.2331019937992096,291.1727905273437,291.1499938964844,263.70001220703125,261.62469482421875,282.4726867675781,294.1506652832031,291.1718139648437,1.0,0.2550328373908996,0.6016466617584229,0.6499999761581421,1.0,1.0,-1.078743815422058,0.4139055907726288,0.6648381948471069,0.2066209763288498,0.0,0.0,0.4261279702186584,53.18650817871094,55.0,-9.358224868774414,-9434.0322265625,168.86827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,306.81451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.990234375,18000.0,0.0,0.0,0.2145596742630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454790115356445,0.3454838693141937,-4.836939297092613e-06,0.0,0.0002177507994929,0.0,0.0,16.64508056640625,0.0,0.0,0.0,0.3212150931358337,4.0,0.0,1.0
658560,293.1527709960937,297.1499938964844,293.1499938964844,0.0707540810108184,-1750.6868896484375,304.15008544921875,0.6619100570678711,0.1222253069281578,0.1115772873163223,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4793667197227478,0.050000000745058,0.0491537638008594,293.3078918457031,297.1499938964844,293.1499938964844,0.0861926451325416,-1580.424072265625,304.1651916503906,0.6973944902420044,0.1410131454467773,0.1006089374423027,293.1795654296875,297.1499938964844,293.1499938964844,0.3374329507350921,-6351.50048828125,304.1563415527344,0.9990000128746032,0.4958619177341461,0.4046133458614349,293.3097229003906,297.1499938964844,293.1499938964844,0.0064771613106131,-2299.498046875,299.3372802734375,0.4793667197227478,0.050000000745058,0.233164295554161,291.1684265136719,291.1499938964844,263.7099914550781,261.6347045898437,282.4775390625,294.1551208496094,291.1674194335937,1.0,0.25554159283638,0.6016027331352234,0.6499999761581421,1.0,1.0,-1.0790449380874634,0.4140878021717071,0.6649571061134338,0.2065188735723495,0.0,0.0,0.4253383576869964,53.51926040649414,58.0,-10.946266174316406,-9425.3203125,169.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,306.8172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.12109375,18000.0,0.0,0.0,0.2139477878808975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442052900791168,0.3442101180553436,-4.830710622627521e-06,0.0,0.0002171298110624,0.0,0.0,16.553295135498047,0.0,0.0,0.0,0.3208388090133667,4.0,0.0,1.0
658620,293.1527404785156,297.1499938964844,293.1499938964844,0.0708073452115058,-1751.7701416015625,304.14996337890625,0.6593108177185059,0.1221629083156585,0.1115716099739074,294.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4773178398609161,0.050000000745058,0.0491936393082141,293.3077697753906,297.1499938964844,293.1499938964844,0.0832708626985549,-1538.3829345703125,304.1650085449219,0.6877685189247131,0.1370401233434677,0.0978677049279213,293.1848449707031,297.1499938964844,293.1499938964844,0.3420369625091553,-6423.93603515625,304.1465759277344,0.9990000128746032,0.4940530955791473,0.4092586040496826,293.3099670410156,297.1499938964844,293.1499938964844,0.0064293919131159,-2287.07666015625,299.27801513671875,0.4773178398609161,0.050000000745058,0.2333534508943557,291.15966796875,291.1499938964844,263.7300109863281,261.6548767089844,282.48992919921875,294.1719665527344,291.15869140625,1.0,0.2572414577007293,0.6015148758888245,0.6499999761581421,1.0,1.0,-1.0815974473953247,0.4152765274047851,0.6663208603858948,0.2067576795816421,0.0,0.0,0.424640953540802,54.55644607543945,61.0,-12.061561584472656,-9423.982421875,172.2146453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893737792969,306.8203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.2127517461776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428332507610321,0.3428380787372589,-4.823036306333961e-06,0.0,0.0002159159630537,0.0,0.0,16.451723098754883,0.0,0.0,0.0,0.3204189240932464,4.0,0.0,1.0
658680,293.1527404785156,297.1499938964844,293.1499938964844,0.0708073452115058,-1751.7701416015625,304.14996337890625,0.6593108177185059,0.1221629083156585,0.1115716099739074,294.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4773178398609161,0.050000000745058,0.0491936393082141,293.3077697753906,297.1499938964844,293.1499938964844,0.0832708626985549,-1538.3829345703125,304.1650085449219,0.6877685189247131,0.1370401233434677,0.0978677049279213,293.1848449707031,297.1499938964844,293.1499938964844,0.3420369625091553,-6423.93603515625,304.1465759277344,0.9990000128746032,0.4940530955791473,0.4092586040496826,293.3099670410156,297.1499938964844,293.1499938964844,0.0064293919131159,-2287.07666015625,299.27801513671875,0.4773178398609161,0.050000000745058,0.2333534508943557,291.15966796875,291.1499938964844,263.7300109863281,261.6548767089844,282.48992919921875,294.1719665527344,291.15869140625,1.0,0.2572414577007293,0.6015148758888245,0.6499999761581421,1.0,1.0,-1.0815974473953247,0.4152765274047851,0.6663208603858948,0.2067576795816421,0.0,0.0,0.424640953540802,54.55644607543945,61.0,-12.061561584472656,-9423.982421875,172.2146453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893737792969,306.8203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.2127517461776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428332507610321,0.3428380787372589,-4.823036306333961e-06,0.0,0.0002159159630537,0.0,0.0,16.451723098754883,0.0,0.0,0.0,0.3204189240932464,4.0,0.0,1.0
658740,293.15301513671875,297.1499938964844,293.1499938964844,0.0708256959915161,-1752.211181640625,304.14996337890625,0.6557741165161133,0.1220392808318138,0.1115277707576751,294.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.474435031414032,0.050000000745058,0.0492489710450172,293.30780029296875,297.1499938964844,293.1499938964844,0.0803244039416313,-1496.1524658203125,304.1649169921875,0.6771150231361389,0.1330395191907882,0.0951203033328056,293.1942443847656,297.1499938964844,293.1499938964844,0.3484767973423004,-6523.19482421875,304.1369934082031,0.9990000128746032,0.4912686645984649,0.4156192243099212,293.3106689453125,297.1499938964844,293.1499938964844,0.0063826800324022,-2274.876220703125,299.2174987792969,0.474435031414032,0.050000000745058,0.233615905046463,291.1512756347656,291.1499938964844,263.75,261.6753234863281,282.5057067871094,294.1981811523437,291.150390625,1.0,0.2596896886825561,0.6014270186424255,0.6499999761581421,1.0,1.0,-1.086262345314026,0.4173616766929626,0.668900728225708,0.2074686735868454,0.0,0.0,0.4250419437885284,56.01418685913086,64.0,-11.654433250427246,-9439.4833984375,176.27517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955078125,306.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.2117132693529129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429060876369476,0.342910885810852,-4.821146831091028e-06,0.0,0.0002148620551452,0.0,0.0,16.449968338012695,0.0,0.0,0.0,0.3204054832458496,4.0,0.0,1.0
658800,293.15301513671875,297.1499938964844,293.1499938964844,0.0708256959915161,-1752.211181640625,304.14996337890625,0.6557741165161133,0.1220392808318138,0.1115277707576751,294.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.474435031414032,0.050000000745058,0.0492489710450172,293.30780029296875,297.1499938964844,293.1499938964844,0.0803244039416313,-1496.1524658203125,304.1649169921875,0.6771150231361389,0.1330395191907882,0.0951203033328056,293.1942443847656,297.1499938964844,293.1499938964844,0.3484767973423004,-6523.19482421875,304.1369934082031,0.9990000128746032,0.4912686645984649,0.4156192243099212,293.3106689453125,297.1499938964844,293.1499938964844,0.0063826800324022,-2274.876220703125,299.2174987792969,0.474435031414032,0.050000000745058,0.233615905046463,291.1512756347656,291.1499938964844,263.75,261.6753234863281,282.5057067871094,294.1981811523437,291.150390625,1.0,0.2596896886825561,0.6014270186424255,0.6499999761581421,1.0,1.0,-1.086262345314026,0.4173616766929626,0.668900728225708,0.2074686735868454,0.0,0.0,0.4250419437885284,56.01418685913086,64.0,-11.654433250427246,-9439.4833984375,176.27517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955078125,306.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.2117132693529129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429060876369476,0.342910885810852,-4.821146831091028e-06,0.0,0.0002148620551452,0.0,0.0,16.449968338012695,0.0,0.0,0.0,0.3204054832458496,4.0,0.0,1.0
658860,293.153564453125,297.1499938964844,293.1499938964844,0.0707974731922149,-1751.7947998046875,304.1500244140625,0.6515694856643677,0.1218485534191131,0.1114368215203285,294.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4707863628864288,0.050000000745058,0.0493170022964477,293.3079528808594,297.1499938964844,293.1499938964844,0.077337309718132,-1453.5711669921875,304.1649169921875,0.6658434867858887,0.1290073692798614,0.0923601612448692,293.20703125,297.1499938964844,293.1499938964844,0.3563756942749023,-6643.216796875,304.1282043457031,0.9990000128746032,0.4875597059726715,0.4233096241950989,293.3117980957031,297.1499938964844,293.1499938964844,0.0063362349756062,-2262.6201171875,299.1557922363281,0.4707863628864288,0.050000000745058,0.2339386194944381,291.143798828125,291.1499938964844,263.7690124511719,261.69512939453125,282.5247802734375,294.2331237792969,291.14306640625,1.0,0.2627193331718445,0.6012483835220337,0.6499999761581421,1.0,1.0,-1.0925394296646118,0.4201294481754303,0.6724099516868591,0.2085511684417724,0.0,0.0,0.4263795912265777,57.81637954711914,52.0,-10.390717506408691,-9467.150390625,181.4919586181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,306.8028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.52734375,18000.0,0.0,0.0,0.2109531611204147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442411124706268,0.3442459404468536,-4.824381448997883e-06,0.0,0.000214090643567,0.0,0.0,16.53557777404785,0.0,0.0,0.0,0.3207480609416961,4.0,0.0,1.0
658920,293.153564453125,297.1499938964844,293.1499938964844,0.0707974731922149,-1751.7947998046875,304.1500244140625,0.6515694856643677,0.1218485534191131,0.1114368215203285,294.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4707863628864288,0.050000000745058,0.0493170022964477,293.3079528808594,297.1499938964844,293.1499938964844,0.077337309718132,-1453.5711669921875,304.1649169921875,0.6658434867858887,0.1290073692798614,0.0923601612448692,293.20703125,297.1499938964844,293.1499938964844,0.3563756942749023,-6643.216796875,304.1282043457031,0.9990000128746032,0.4875597059726715,0.4233096241950989,293.3117980957031,297.1499938964844,293.1499938964844,0.0063362349756062,-2262.6201171875,299.1557922363281,0.4707863628864288,0.050000000745058,0.2339386194944381,291.143798828125,291.1499938964844,263.7690124511719,261.69512939453125,282.5247802734375,294.2331237792969,291.14306640625,1.0,0.2627193331718445,0.6012483835220337,0.6499999761581421,1.0,1.0,-1.0925394296646118,0.4201294481754303,0.6724099516868591,0.2085511684417724,0.0,0.0,0.4263795912265777,57.81637954711914,52.0,-10.390717506408691,-9467.150390625,181.4919586181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,306.8028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.52734375,18000.0,0.0,0.0,0.2109531611204147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442411124706268,0.3442459404468536,-4.824381448997883e-06,0.0,0.000214090643567,0.0,0.0,16.53557777404785,0.0,0.0,0.0,0.3207480609416961,4.0,0.0,1.0
658980,293.1540832519531,297.1499938964844,293.1499938964844,0.0705642849206924,-1747.46044921875,304.1504211425781,0.6529738903045654,0.1216515600681305,0.1112234964966774,294.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4724834263324737,0.050000000745058,0.04928570240736,293.3079528808594,297.1499938964844,293.1499938964844,0.074147343635559,-1408.251953125,304.165283203125,0.6606293320655823,0.1250048130750656,0.0895309820771217,293.2153015136719,297.1499938964844,293.1499938964844,0.3532353639602661,-6590.95068359375,304.1413269042969,0.9990000128746032,0.4844133555889129,0.4197870194911957,293.3130798339844,297.1499938964844,293.1499938964844,0.0062712184153497,-2243.36181640625,299.0985412597656,0.4724834263324737,0.050000000745058,0.2337901443243026,291.1499328613281,291.1499938964844,263.7861022949219,261.71337890625,282.5512084960937,294.2575378417969,291.1527709960937,1.0,0.2601988911628723,0.6010697484016418,0.6499999761581421,1.0,1.0,-1.084451675415039,0.4167972803115845,0.6676544547080994,0.2064305692911148,0.0,0.0,0.4263929426670074,56.90517425537109,40.0,15.04196834564209,-9431.72265625,177.38217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,306.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.2104630768299102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454788029193878,0.3454836308956146,-4.8305601012543775e-06,0.0,0.0002135932591045,0.0,0.0,16.625093460083008,0.0,0.0,0.0,0.3210847675800323,4.0,0.0,1.0
659040,293.1540832519531,297.1499938964844,293.1499938964844,0.0705642849206924,-1747.46044921875,304.1504211425781,0.6529738903045654,0.1216515600681305,0.1112234964966774,294.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4724834263324737,0.050000000745058,0.04928570240736,293.3079528808594,297.1499938964844,293.1499938964844,0.074147343635559,-1408.251953125,304.165283203125,0.6606293320655823,0.1250048130750656,0.0895309820771217,293.2153015136719,297.1499938964844,293.1499938964844,0.3532353639602661,-6590.95068359375,304.1413269042969,0.9990000128746032,0.4844133555889129,0.4197870194911957,293.3130798339844,297.1499938964844,293.1499938964844,0.0062712184153497,-2243.36181640625,299.0985412597656,0.4724834263324737,0.050000000745058,0.2337901443243026,291.1499328613281,291.1499938964844,263.7861022949219,261.71337890625,282.5512084960937,294.2575378417969,291.1527709960937,1.0,0.2601988911628723,0.6010697484016418,0.6499999761581421,1.0,1.0,-1.084451675415039,0.4167972803115845,0.6676544547080994,0.2064305692911148,0.0,0.0,0.4263929426670074,56.90517425537109,40.0,15.04196834564209,-9431.72265625,177.38217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,306.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.2104630768299102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454788029193878,0.3454836308956146,-4.8305601012543775e-06,0.0,0.0002135932591045,0.0,0.0,16.625093460083008,0.0,0.0,0.0,0.3210847675800323,4.0,0.0,1.0
659100,293.1542053222656,297.1499938964844,293.1499938964844,0.0703647062182426,-1743.6624755859375,304.15069580078125,0.6557407379150391,0.1215773224830627,0.1111003458499908,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4751386344432831,0.050000000745058,0.0492356233298778,293.30780029296875,297.1499938964844,293.1499938964844,0.0724651142954826,-1384.41162109375,304.1655578613281,0.6600995063781738,0.1230336278676986,0.0881092846393585,293.2137756347656,297.1499938964844,293.1499938964844,0.3474591076374054,-6500.50048828125,304.1534118652344,0.9990000128746032,0.4838806092739105,0.4140887558460235,293.3135986328125,297.1499938964844,293.1499938964844,0.0062304590828716,-2230.348876953125,299.0743103027344,0.4751386344432831,0.050000000745058,0.2335525900125503,291.1638488769531,291.1499938964844,263.7939147949219,261.7219543457031,282.5594787597656,294.2533874511719,291.1671142578125,1.0,0.2573046386241913,0.6009804010391235,0.6499999761581421,1.0,1.0,-1.075414776802063,0.4130319952964782,0.6623827815055847,0.2042152136564254,0.0,0.0,0.42408287525177,55.508575439453125,40.0,27.263748168945312,-9370.5205078125,172.15699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,306.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.697265625,18000.0,0.0,0.0,0.2102032303810119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436899483203888,0.3436947762966156,-4.828411420021439e-06,0.0,0.0002133295638486,0.0,0.0,16.516923904418945,0.0,0.0,0.0,0.3206477463245392,4.0,0.0,1.0
659160,293.1541748046875,297.1499938964844,293.1499938964844,0.0701660960912704,-1739.887939453125,304.15093994140625,0.6597879528999329,0.12152960896492,0.1109804660081863,294.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.478658378124237,0.050000000745058,0.0491676814854145,293.3075256347656,297.1499938964844,293.1499938964844,0.0707802399992942,-1360.666748046875,304.1658020019531,0.6607667207717896,0.1210924386978149,0.0866921618580818,293.20831298828125,297.1499938964844,293.1499938964844,0.3395026922225952,-6376.93017578125,304.1672668457031,0.9990000128746032,0.4841394126415252,0.4062304198741913,293.31396484375,297.1499938964844,293.1499938964844,0.006187574006617,-2216.610107421875,299.0506591796875,0.478658378124237,0.050000000745058,0.2332303076982498,291.17822265625,291.1499938964844,263.8013000488281,261.7301330566406,282.56365966796875,294.23834228515625,291.181396484375,1.0,0.2534678876399994,0.6009246706962585,0.6499999761581421,1.0,1.0,-1.0636711120605469,0.4081350266933441,0.6555361747741699,0.2013847082853317,0.0,0.0,0.4207582771778106,53.623626708984375,43.0,33.625,-9285.2431640625,165.3490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,306.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.78125,18000.0,0.0,0.0,0.2098397016525268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340308129787445,0.3403129577636719,-4.820064987143269e-06,0.0,0.0002129606145899,0.0,0.0,16.300058364868164,0.0,0.0,0.0,0.3197833299636841,4.0,0.0,1.0
659220,293.1539306640625,297.1499938964844,293.1499938964844,0.0699434280395507,-1735.6851806640625,304.1509704589844,0.6646127104759216,0.1214743107557296,0.1108485087752342,294.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.195068359375,0.4825468957424164,0.050000000745058,0.0490917339920997,293.306640625,297.1499938964844,293.1499938964844,0.0675790533423423,-1316.0860595703125,304.16583251953125,0.6585648655891418,0.1172759532928466,0.083954706788063,293.1932373046875,297.1499938964844,293.1499938964844,0.3300480842590332,-6232.7490234375,304.1767578125,0.9990000128746032,0.4857205152511596,0.3972584903240204,293.3143005371094,297.1499938964844,293.1499938964844,0.0061148749664425,-2194.027099609375,299.0,0.4825468957424164,0.050000000745058,0.2328700423240661,291.1956481933594,291.1499938964844,263.814697265625,261.7454833984375,282.5577697753906,294.1993408203125,291.195556640625,1.0,0.2493934631347656,0.6008131504058838,0.6499999761581421,1.0,1.0,-1.04892897605896,0.4020589590072632,0.646869957447052,0.197670578956604,0.0,0.0,0.4131541848182678,51.49202346801758,46.0,16.58076286315918,-9134.0078125,157.40017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,306.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.408203125,18000.0,0.0,0.0,0.2086662203073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310126066207886,0.331017404794693,-4.790065304405289e-06,0.0,0.0002117696858476,0.0,0.0,15.689774513244627,0.0,0.0,0.0,0.3173429071903229,4.0,0.0,1.0
659280,293.1539306640625,297.1499938964844,293.1499938964844,0.0699434280395507,-1735.6851806640625,304.1509704589844,0.6646127104759216,0.1214743107557296,0.1108485087752342,294.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.195068359375,0.4825468957424164,0.050000000745058,0.0490917339920997,293.306640625,297.1499938964844,293.1499938964844,0.0675790533423423,-1316.0860595703125,304.16583251953125,0.6585648655891418,0.1172759532928466,0.083954706788063,293.1932373046875,297.1499938964844,293.1499938964844,0.3300480842590332,-6232.7490234375,304.1767578125,0.9990000128746032,0.4857205152511596,0.3972584903240204,293.3143005371094,297.1499938964844,293.1499938964844,0.0061148749664425,-2194.027099609375,299.0,0.4825468957424164,0.050000000745058,0.2328700423240661,291.1956481933594,291.1499938964844,263.814697265625,261.7454833984375,282.5577697753906,294.1993408203125,291.195556640625,1.0,0.2493934631347656,0.6008131504058838,0.6499999761581421,1.0,1.0,-1.04892897605896,0.4020589590072632,0.646869957447052,0.197670578956604,0.0,0.0,0.4131541848182678,51.49202346801758,46.0,16.58076286315918,-9134.0078125,157.40017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,306.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.408203125,18000.0,0.0,0.0,0.2086662203073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310126066207886,0.331017404794693,-4.790065304405289e-06,0.0,0.0002117696858476,0.0,0.0,15.689774513244627,0.0,0.0,0.0,0.3173429071903229,4.0,0.0,1.0
659340,293.153564453125,297.1499938964844,293.1499938964844,0.0699214115738868,-1735.3914794921875,304.15069580078125,0.6669358611106873,0.121445707976818,0.1107848435640335,294.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.484339565038681,0.050000000745058,0.0490568280220031,293.3051452636719,297.1499938964844,293.1499938964844,0.0646121427416801,-1275.477783203125,304.1654968261719,0.6538690328598022,0.113610029220581,0.0813317373394966,293.181884765625,297.1499938964844,293.1499938964844,0.3256839215755462,-6168.65234375,304.1749267578125,0.9990000128746032,0.4869397580623626,0.3930649161338806,293.314208984375,297.1499938964844,293.1499938964844,0.0060566435568034,-2177.38916015625,298.94140625,0.484339565038681,0.050000000745058,0.2327044606208801,291.1905212402344,291.1499938964844,263.8263854980469,261.7594299316406,282.5541076660156,294.17578125,291.1896667480469,1.0,0.2472452968358993,0.600701630115509,0.6499999761581421,1.0,1.0,-1.0404281616210938,0.3985962569713592,0.6418318748474121,0.1954340487718582,0.0,0.0,0.4080300033092499,50.48701477050781,49.0,-2.229221105575561,-9038.6650390625,153.29714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43658447265625,306.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.638671875,18000.0,0.0,0.0,0.2069878727197647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239588141441345,0.3239635527133941,-4.76115883429884e-06,0.0,0.0002100663696182,0.0,0.0,15.21617603302002,0.0,0.0,0.0,0.3154064416885376,4.0,0.0,1.0
659400,293.153564453125,297.1499938964844,293.1499938964844,0.0699214115738868,-1735.3914794921875,304.15069580078125,0.6669358611106873,0.121445707976818,0.1107848435640335,294.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.484339565038681,0.050000000745058,0.0490568280220031,293.3051452636719,297.1499938964844,293.1499938964844,0.0646121427416801,-1275.477783203125,304.1654968261719,0.6538690328598022,0.113610029220581,0.0813317373394966,293.181884765625,297.1499938964844,293.1499938964844,0.3256839215755462,-6168.65234375,304.1749267578125,0.9990000128746032,0.4869397580623626,0.3930649161338806,293.314208984375,297.1499938964844,293.1499938964844,0.0060566435568034,-2177.38916015625,298.94140625,0.484339565038681,0.050000000745058,0.2327044606208801,291.1905212402344,291.1499938964844,263.8263854980469,261.7594299316406,282.5541076660156,294.17578125,291.1896667480469,1.0,0.2472452968358993,0.600701630115509,0.6499999761581421,1.0,1.0,-1.0404281616210938,0.3985962569713592,0.6418318748474121,0.1954340487718582,0.0,0.0,0.4080300033092499,50.48701477050781,49.0,-2.229221105575561,-9038.6650390625,153.29714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43658447265625,306.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.638671875,18000.0,0.0,0.0,0.2069878727197647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239588141441345,0.3239635527133941,-4.76115883429884e-06,0.0,0.0002100663696182,0.0,0.0,15.21617603302002,0.0,0.0,0.0,0.3154064416885376,4.0,0.0,1.0
659460,293.1532592773437,297.1499938964844,293.1499938964844,0.0699601098895073,-1736.240234375,304.150390625,0.66729336977005,0.1214199364185333,0.1107585355639457,294.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.484636902809143,0.050000000745058,0.0490510836243629,293.30291748046875,297.1499938964844,293.1499938964844,0.0618258491158485,-1237.8343505859375,304.1649780273437,0.647618293762207,0.1101344674825668,0.0788755714893341,293.1759033203125,297.1499938964844,293.1499938964844,0.3248310983181,-6158.97314453125,304.1679382324219,0.9990000128746032,0.4873557984828949,0.3923679888248443,293.3140563964844,297.1499938964844,293.1499938964844,0.006004536524415,-2162.853271484375,298.8812255859375,0.484636902809143,0.050000000745058,0.2326772212982177,291.1811218261719,291.1499938964844,263.8363952636719,261.7720642089844,282.55279541015625,294.1656494140625,291.1796875,1.0,0.2466524392366409,0.6007500886917114,0.6499999761581421,1.0,1.0,-1.0365709066390991,0.3970966339111328,0.6394742131233215,0.1942082196474075,0.0,0.0,0.4044573605060577,50.28218078613281,52.0,-12.179642677307127,-8984.01171875,151.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029296875,306.7750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.20703125,18000.0,0.0,0.0,0.2050411999225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319023072719574,0.3190278112888336,-4.740606073028175e-06,0.0,0.0002080907433992,0.0,0.0,14.888134002685549,0.0,0.0,0.0,0.3140522539615631,4.0,0.0,1.0
659520,293.1532592773437,297.1499938964844,293.1499938964844,0.0699601098895073,-1736.240234375,304.150390625,0.66729336977005,0.1214199364185333,0.1107585355639457,294.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.484636902809143,0.050000000745058,0.0490510836243629,293.30291748046875,297.1499938964844,293.1499938964844,0.0618258491158485,-1237.8343505859375,304.1649780273437,0.647618293762207,0.1101344674825668,0.0788755714893341,293.1759033203125,297.1499938964844,293.1499938964844,0.3248310983181,-6158.97314453125,304.1679382324219,0.9990000128746032,0.4873557984828949,0.3923679888248443,293.3140563964844,297.1499938964844,293.1499938964844,0.006004536524415,-2162.853271484375,298.8812255859375,0.484636902809143,0.050000000745058,0.2326772212982177,291.1811218261719,291.1499938964844,263.8363952636719,261.7720642089844,282.55279541015625,294.1656494140625,291.1796875,1.0,0.2466524392366409,0.6007500886917114,0.6499999761581421,1.0,1.0,-1.0365709066390991,0.3970966339111328,0.6394742131233215,0.1942082196474075,0.0,0.0,0.4044573605060577,50.28218078613281,52.0,-12.179642677307127,-8984.01171875,151.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029296875,306.7750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.20703125,18000.0,0.0,0.0,0.2050411999225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319023072719574,0.3190278112888336,-4.740606073028175e-06,0.0,0.0002080907433992,0.0,0.0,14.888134002685549,0.0,0.0,0.0,0.3140522539615631,4.0,0.0,1.0
659580,293.1531982421875,297.1499938964844,293.1499938964844,0.0700147077441215,-1737.4033203125,304.1501770019531,0.6659703850746155,0.1213531792163848,0.1107276678085327,294.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4837271571159363,0.050000000745058,0.0490687936544418,293.3007202148437,297.1499938964844,293.1499938964844,0.0591017641127109,-1201.4693603515625,304.1645202636719,0.6400669813156128,0.1067032292485237,0.0764872133731842,293.1754455566406,297.1499938964844,293.1499938964844,0.3268957734107971,-6193.88818359375,304.1584777832031,0.9990000128746032,0.4868046045303345,0.3945001363754272,293.31414794921875,297.1499938964844,293.1499938964844,0.0059562134556472,-2149.6220703125,298.8191223144531,0.4837271571159363,0.050000000745058,0.2327612191438675,291.1686706542969,291.1499938964844,263.8448181152344,261.783447265625,282.5550231933594,294.1709289550781,291.1672058105469,1.0,0.2472998201847076,0.6007986068725586,0.6499999761581421,1.0,1.0,-1.0363470315933228,0.3971724808216095,0.6391745805740356,0.1936400681734085,0.0,0.0,0.4027901589870453,50.71613311767578,55.0,-16.493146896362305,-8963.271484375,152.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55035400390625,306.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.2030525207519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316355288028717,0.3163599967956543,-4.727989562525181e-06,0.0,0.0002060724946204,0.0,0.0,14.70797634124756,0.0,0.0,0.0,0.313300222158432,4.0,0.0,1.0
659640,293.1531982421875,297.1499938964844,293.1499938964844,0.0700147077441215,-1737.4033203125,304.1501770019531,0.6659703850746155,0.1213531792163848,0.1107276678085327,294.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4837271571159363,0.050000000745058,0.0490687936544418,293.3007202148437,297.1499938964844,293.1499938964844,0.0591017641127109,-1201.4693603515625,304.1645202636719,0.6400669813156128,0.1067032292485237,0.0764872133731842,293.1754455566406,297.1499938964844,293.1499938964844,0.3268957734107971,-6193.88818359375,304.1584777832031,0.9990000128746032,0.4868046045303345,0.3945001363754272,293.31414794921875,297.1499938964844,293.1499938964844,0.0059562134556472,-2149.6220703125,298.8191223144531,0.4837271571159363,0.050000000745058,0.2327612191438675,291.1686706542969,291.1499938964844,263.8448181152344,261.783447265625,282.5550231933594,294.1709289550781,291.1672058105469,1.0,0.2472998201847076,0.6007986068725586,0.6499999761581421,1.0,1.0,-1.0363470315933228,0.3971724808216095,0.6391745805740356,0.1936400681734085,0.0,0.0,0.4027901589870453,50.71613311767578,55.0,-16.493146896362305,-8963.271484375,152.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55035400390625,306.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.2030525207519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316355288028717,0.3163599967956543,-4.727989562525181e-06,0.0,0.0002060724946204,0.0,0.0,14.70797634124756,0.0,0.0,0.0,0.313300222158432,4.0,0.0,1.0
659700,293.1532897949219,297.1499938964844,293.1499938964844,0.0700300931930542,-1737.76611328125,304.1501159667969,0.6647634506225586,0.1212927252054214,0.1106981486082077,294.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4828891456127167,0.050000000745058,0.049085147678852,293.2997436523437,297.1499938964844,293.1499938964844,0.0577372089028358,-1183.402099609375,304.16436767578125,0.6358941793441772,0.1049884781241417,0.0753018334507942,293.1771545410156,297.1499938964844,293.1499938964844,0.3288480639457702,-6225.20654296875,304.1534118652344,0.9990000128746032,0.4861465692520141,0.3964602649211883,293.3143615722656,297.1499938964844,293.1499938964844,0.0059326598420739,-2143.16796875,298.7875671386719,0.4828891456127167,0.050000000745058,0.2328388094902038,291.1624450683594,291.1499938964844,263.84844970703125,261.7886657714844,282.5572204589844,294.17926025390625,291.1610107421875,1.0,0.2480110079050064,0.6008228659629822,0.6499999761581421,1.0,1.0,-1.037353754043579,0.3977141976356506,0.6396395564079285,0.193499818444252,0.0,0.0,0.4025841057300567,51.13553237915039,55.0,-17.033170700073242,-8963.1259765625,153.6132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56304931640625,306.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16015625,18000.0,0.0,0.0,0.2021113187074661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158095777034759,0.3158143162727356,-4.724607151729288e-06,0.0,0.0002051172923529,0.0,0.0,14.668965339660645,0.0,0.0,0.0,0.3131332993507385,4.0,0.0,1.0
659760,293.15350341796875,297.1499938964844,293.1499938964844,0.0700316354632377,-1737.8756103515625,304.15008544921875,0.6632398366928101,0.1212087050080299,0.1106534302234649,294.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4818273186683655,0.050000000745058,0.0491059124469757,293.298828125,297.1499938964844,293.1499938964844,0.0563648417592048,-1165.3284912109375,304.16424560546875,0.631496250629425,0.1032693162560463,0.0741177126765251,293.1800537109375,297.1499938964844,293.1499938964844,0.3313382267951965,-6264.53076171875,304.14825439453125,0.9990000128746032,0.4852314293384552,0.398935467004776,293.314697265625,297.1499938964844,293.1499938964844,0.0059093623422086,-2136.76708984375,298.75567626953125,0.4818273186683655,0.050000000745058,0.2329373061656952,291.1563720703125,291.1499938964844,263.8516845703125,261.7935791015625,282.5599975585937,294.1912536621094,291.15496826171875,1.0,0.2489435523748397,0.6007817387580872,0.6499999761581421,1.0,1.0,-1.038992404937744,0.3985525071620941,0.6404398679733276,0.1934045106172561,0.0,0.0,0.402771383523941,51.67289352416992,58.0,-17.04380989074707,-8968.5322265625,155.0065155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671081542969,306.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.2012393027544021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157403171062469,0.3157450258731842,-4.722980975202518e-06,0.0,0.0002042323176283,0.0,0.0,14.660592079162598,0.0,0.0,0.0,0.3130927979946136,4.0,0.0,1.0
659820,293.1543273925781,297.1499938964844,293.1499938964844,0.0699785128235817,-1737.0679931640625,304.150146484375,0.6593849062919617,0.120955690741539,0.1105036661028862,294.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4791075885295868,0.050000000745058,0.049159113317728,293.2973327636719,297.1499938964844,293.1499938964844,0.0535833872854709,-1128.98388671875,304.1641540527344,0.6220250129699707,0.0998050719499588,0.0717432722449302,293.1890869140625,297.1499938964844,293.1499938964844,0.3377204537391662,-6363.751953125,304.13824462890625,0.9990000128746032,0.4826456606388092,0.4052080810070038,293.3158569335937,297.1499938964844,293.1499938964844,0.0058628576807677,-2123.897216796875,298.6905822753906,0.4791075885295868,0.050000000745058,0.2331896722316742,291.1448669433594,291.1499938964844,263.8570861816406,261.80255126953125,282.5669250488281,294.2261962890625,291.14361572265625,1.0,0.2513717710971832,0.6006995439529419,0.6499999761581421,1.0,1.0,-1.043857216835022,0.401010513305664,0.6428467035293579,0.1932161599397659,0.0,0.0,0.4042400121688843,53.056396484375,61.0,-16.02811050415039,-8993.5224609375,158.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,306.7652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.689453125,18000.0,0.0,0.0,0.1997879445552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169418275356293,0.3169465363025665,-4.724601240013726e-06,0.0,0.000202759358217,0.0,0.0,14.72978687286377,0.0,0.0,0.0,0.3133658170700073,4.0,0.0,1.0
659880,293.1543273925781,297.1499938964844,293.1499938964844,0.0699785128235817,-1737.0679931640625,304.150146484375,0.6593849062919617,0.120955690741539,0.1105036661028862,294.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4791075885295868,0.050000000745058,0.049159113317728,293.2973327636719,297.1499938964844,293.1499938964844,0.0535833872854709,-1128.98388671875,304.1641540527344,0.6220250129699707,0.0998050719499588,0.0717432722449302,293.1890869140625,297.1499938964844,293.1499938964844,0.3377204537391662,-6363.751953125,304.13824462890625,0.9990000128746032,0.4826456606388092,0.4052080810070038,293.3158569335937,297.1499938964844,293.1499938964844,0.0058628576807677,-2123.897216796875,298.6905822753906,0.4791075885295868,0.050000000745058,0.2331896722316742,291.1448669433594,291.1499938964844,263.8570861816406,261.80255126953125,282.5669250488281,294.2261962890625,291.14361572265625,1.0,0.2513717710971832,0.6006995439529419,0.6499999761581421,1.0,1.0,-1.043857216835022,0.401010513305664,0.6428467035293579,0.1932161599397659,0.0,0.0,0.4042400121688843,53.056396484375,61.0,-16.02811050415039,-8993.5224609375,158.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,306.7652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.689453125,18000.0,0.0,0.0,0.1997879445552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169418275356293,0.3169465363025665,-4.724601240013726e-06,0.0,0.000202759358217,0.0,0.0,14.72978687286377,0.0,0.0,0.0,0.3133658170700073,4.0,0.0,1.0
659940,293.1557006835937,297.1499938964844,293.1499938964844,0.0698280557990074,-1734.4849853515625,304.1503601074219,0.6546605825424194,0.1205688938498497,0.1102520227432251,294.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4756638407707214,0.050000000745058,0.0492258183658123,293.2962646484375,297.1499938964844,293.1499938964844,0.050733096897602,-1092.1043701171875,304.1641845703125,0.6112321615219116,0.0962880924344062,0.0693456828594207,293.2017822265625,297.1499938964844,293.1499938964844,0.3456741571426391,-6485.560546875,304.1289367675781,0.9990000128746032,0.4790895581245422,0.4129383563995361,293.31768798828125,297.1499938964844,293.1499938964844,0.0058156563900411,-2110.6435546875,298.6236267089844,0.4756638407707214,0.050000000745058,0.2335060834884643,291.1347351074219,291.1499938964844,263.8611145019531,261.8104248046875,282.5757751464844,294.2760314941406,291.1336669921875,1.0,0.2544135451316833,0.6006174087524414,0.6499999761581421,1.0,1.0,-1.050414800643921,0.4043547511100769,0.646060049533844,0.1928685903549194,0.0,0.0,0.4069726765155792,54.79259490966797,49.0,-14.07498836517334,-9033.505859375,163.7093048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937744140625,306.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.19883893430233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197397291660309,0.3197444677352905,-4.7321614147222135e-06,0.0,0.0002017962397076,0.0,0.0,14.902420997619627,0.0,0.0,0.0,0.314065009355545,4.0,0.0,1.0
660000,293.1557006835937,297.1499938964844,293.1499938964844,0.0698280557990074,-1734.4849853515625,304.1503601074219,0.6546605825424194,0.1205688938498497,0.1102520227432251,294.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4756638407707214,0.050000000745058,0.0492258183658123,293.2962646484375,297.1499938964844,293.1499938964844,0.050733096897602,-1092.1043701171875,304.1641845703125,0.6112321615219116,0.0962880924344062,0.0693456828594207,293.2017822265625,297.1499938964844,293.1499938964844,0.3456741571426391,-6485.560546875,304.1289367675781,0.9990000128746032,0.4790895581245422,0.4129383563995361,293.31768798828125,297.1499938964844,293.1499938964844,0.0058156563900411,-2110.6435546875,298.6236267089844,0.4756638407707214,0.050000000745058,0.2335060834884643,291.1347351074219,291.1499938964844,263.8611145019531,261.8104248046875,282.5757751464844,294.2760314941406,291.1336669921875,1.0,0.2544135451316833,0.6006174087524414,0.6499999761581421,1.0,1.0,-1.050414800643921,0.4043547511100769,0.646060049533844,0.1928685903549194,0.0,0.0,0.4069726765155792,54.79259490966797,49.0,-14.07498836517334,-9033.505859375,163.7093048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937744140625,306.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.19883893430233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197397291660309,0.3197444677352905,-4.7321614147222135e-06,0.0,0.0002017962397076,0.0,0.0,14.902420997619627,0.0,0.0,0.0,0.314065009355545,4.0,0.0,1.0
