time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660060,293.15728759765625,297.1499938964844,293.1499938964844,0.0694092214107513,-1726.84716796875,304.15093994140625,0.6556441187858582,0.1201029419898986,0.1098132729530334,294.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4772248566150665,0.050000000745058,0.0491957664489746,293.2953796386719,297.1499938964844,293.1499938964844,0.0476495549082756,-1052.4146728515625,304.16461181640625,0.6051130890846252,0.0927595198154449,0.0668547302484512,293.210205078125,297.1499938964844,293.1499938964844,0.3426226079463959,-6434.619140625,304.14166259765625,0.9990000128746032,0.476042777299881,0.4094700217247009,293.3199768066406,297.1499938964844,293.1499938964844,0.0057511613704264,-2090.5234375,298.5609741210937,0.4772248566150665,0.050000000745058,0.233363538980484,291.1390991210937,291.1499938964844,263.8638000488281,261.8172302246094,282.5950927734375,294.3173522949219,291.1420593261719,1.0,0.2519004940986633,0.6004452109336853,0.6499999761581421,1.0,1.0,-1.0425359010696411,0.4015034139156341,0.6410325169563293,0.1897080689668655,0.0,0.0,0.4085704088211059,53.8967399597168,37.0,13.71610164642334,-9012.06640625,159.9156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,306.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.38671875,18000.0,0.0,0.0,0.198389932513237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227586448192596,0.3227633833885193,-4.743698355014203e-06,0.0,0.0002013405610341,0.0,0.0,15.099621772766112,0.0,0.0,0.0,0.3148486614227295,4.0,0.0,1.0
660120,293.15728759765625,297.1499938964844,293.1499938964844,0.0694092214107513,-1726.84716796875,304.15093994140625,0.6556441187858582,0.1201029419898986,0.1098132729530334,294.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4772248566150665,0.050000000745058,0.0491957664489746,293.2953796386719,297.1499938964844,293.1499938964844,0.0476495549082756,-1052.4146728515625,304.16461181640625,0.6051130890846252,0.0927595198154449,0.0668547302484512,293.210205078125,297.1499938964844,293.1499938964844,0.3426226079463959,-6434.619140625,304.14166259765625,0.9990000128746032,0.476042777299881,0.4094700217247009,293.3199768066406,297.1499938964844,293.1499938964844,0.0057511613704264,-2090.5234375,298.5609741210937,0.4772248566150665,0.050000000745058,0.233363538980484,291.1390991210937,291.1499938964844,263.8638000488281,261.8172302246094,282.5950927734375,294.3173522949219,291.1420593261719,1.0,0.2519004940986633,0.6004452109336853,0.6499999761581421,1.0,1.0,-1.0425359010696411,0.4015034139156341,0.6410325169563293,0.1897080689668655,0.0,0.0,0.4085704088211059,53.8967399597168,37.0,13.71610164642334,-9012.06640625,159.9156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,306.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.38671875,18000.0,0.0,0.0,0.198389932513237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227586448192596,0.3227633833885193,-4.743698355014203e-06,0.0,0.0002013405610341,0.0,0.0,15.099621772766112,0.0,0.0,0.0,0.3148486614227295,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.068780317902565,-1715.1572265625,304.15167236328125,0.6622058153152466,0.11968944221735,0.109312318265438,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4831352531909942,0.050000000745058,0.0490804687142372,293.2942810058594,297.1499938964844,293.1499938964844,0.0443800091743469,-1010.4810791015624,304.1651916503906,0.6040809154510498,0.0892983973026275,0.0643341615796089,293.20367431640625,297.1499938964844,293.1499938964844,0.3288898169994354,-6219.46240234375,304.1675109863281,0.9990000128746032,0.4758104681968689,0.3958863317966461,293.32208251953125,297.1499938964844,293.1499938964844,0.0056689707562327,-2062.847900390625,298.50897216796875,0.4831352531909942,0.050000000745058,0.2328166216611862,291.1683959960937,291.1499938964844,263.8652038574219,261.82305908203125,282.60076904296875,294.30780029296875,291.1718444824219,1.0,0.2451447695493698,0.600273072719574,0.6499999761581421,1.0,1.0,-1.0218143463134766,0.393110454082489,0.6287039518356323,0.1842429786920547,0.0,0.0,0.4041988849639892,50.68793869018555,40.0,34.69232177734375,-8876.7822265625,148.67779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597106933594,306.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.080078125,18000.0,0.0,0.0,0.1980198621749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194878697395324,0.3194926083087921,-4.740856638818514e-06,0.0,0.000200964990654,0.0,0.0,14.913996696472168,0.0,0.0,0.0,0.3141146302223205,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.068780317902565,-1715.1572265625,304.15167236328125,0.6622058153152466,0.11968944221735,0.109312318265438,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4831352531909942,0.050000000745058,0.0490804687142372,293.2942810058594,297.1499938964844,293.1499938964844,0.0443800091743469,-1010.4810791015624,304.1651916503906,0.6040809154510498,0.0892983973026275,0.0643341615796089,293.20367431640625,297.1499938964844,293.1499938964844,0.3288898169994354,-6219.46240234375,304.1675109863281,0.9990000128746032,0.4758104681968689,0.3958863317966461,293.32208251953125,297.1499938964844,293.1499938964844,0.0056689707562327,-2062.847900390625,298.50897216796875,0.4831352531909942,0.050000000745058,0.2328166216611862,291.1683959960937,291.1499938964844,263.8652038574219,261.82305908203125,282.60076904296875,294.30780029296875,291.1718444824219,1.0,0.2451447695493698,0.600273072719574,0.6499999761581421,1.0,1.0,-1.0218143463134766,0.393110454082489,0.6287039518356323,0.1842429786920547,0.0,0.0,0.4041988849639892,50.68793869018555,40.0,34.69232177734375,-8876.7822265625,148.67779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597106933594,306.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.080078125,18000.0,0.0,0.0,0.1980198621749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194878697395324,0.3194926083087921,-4.740856638818514e-06,0.0,0.000200964990654,0.0,0.0,14.913996696472168,0.0,0.0,0.0,0.3141146302223205,4.0,0.0,1.0
660300,293.1587219238281,297.1499938964844,293.1499938964844,0.0685153976082801,-1710.248291015625,304.15185546875,0.6648839712142944,0.1195176988840103,0.1091076731681823,294.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.4854083955287933,0.050000000745058,0.0490363389253616,293.2936096191406,297.1499938964844,293.1499938964844,0.0427961759269237,-990.2860717773438,304.1653137207031,0.602835476398468,0.0876068845391273,0.0631112530827522,293.1961669921875,297.1499938964844,293.1499938964844,0.3232670724391937,-6132.71142578125,304.1744384765625,0.9990000128746032,0.4766009747982025,0.3905598819255829,293.3228759765625,297.1499938964844,293.1499938964844,0.0056302351877093,-2049.84326171875,298.4829406738281,0.4854083955287933,0.050000000745058,0.2326072752475738,291.1819152832031,291.1499938964844,263.8654479980469,261.8255920410156,282.5924987792969,294.2888488769531,291.1842041015625,1.0,0.2428236752748489,0.6001869440078735,0.6499999761581421,1.0,1.0,-1.0133990049362185,0.3897951245307922,0.623603880405426,0.1817800551652908,0.0,0.0,0.4006974995136261,49.44888687133789,40.0,31.49976348876953,-8802.1904296875,144.33279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510437011719,306.6940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.431640625,18000.0,0.0,0.0,0.1976978033781051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158856630325317,0.315890371799469,-4.731717126560397e-06,0.0,0.000200638140086,0.0,0.0,14.693408966064451,0.0,0.0,0.0,0.3132314682006836,4.0,0.0,1.0
660360,293.15899658203125,297.1499938964844,293.1499938964844,0.068334624171257,-1706.984375,304.1518249511719,0.6667100787162781,0.1193559914827346,0.1089294701814651,294.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4869872629642486,0.050000000745058,0.0490060225129127,293.2928161621094,297.1499938964844,293.1499938964844,0.0412934310734272,-971.247802734375,304.1652526855469,0.6007058024406433,0.0859408527612686,0.0619152188301086,293.18914794921875,297.1499938964844,293.1499938964844,0.3194141387939453,-6074.03857421875,304.17694091796875,0.9990000128746032,0.4773954153060913,0.3868577778339386,293.3235168457031,297.1499938964844,293.1499938964844,0.0055958963930606,-2038.908935546875,298.453369140625,0.4869872629642486,0.050000000745058,0.232463464140892,291.18658447265625,291.1499938964844,263.86541748046875,261.8279113769531,282.5826721191406,294.2737121582031,291.1864624023437,1.0,0.24102683365345,0.6002140641212463,0.6499999761581421,1.0,1.0,-1.0070958137512207,0.387399822473526,0.6196960210800171,0.1796851009130478,0.0,0.0,0.3977328538894653,48.58548355102539,43.0,16.835338592529297,-8735.869140625,141.22813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540954589844,306.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.236328125,18000.0,0.0,0.0,0.1972637921571731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120315968990326,0.3120363354682922,-4.719489879789762e-06,0.0,0.000200197668164,0.0,0.0,14.452123641967772,0.0,0.0,0.0,0.3122682571411133,4.0,0.0,1.0
660420,293.1595153808594,297.1499938964844,293.1499938964844,0.068087488412857,-1702.68896484375,304.1516418457031,0.668566107749939,0.1190237551927566,0.1086036562919616,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4887921214103699,0.050000000745058,0.0489718541502952,293.29107666015625,297.1499938964844,293.1499938964844,0.0384429693222045,-935.260986328125,304.1649169921875,0.5946000218391418,0.0826760977506637,0.0595934465527534,293.1784362792969,297.1499938964844,293.1499938964844,0.3150721788406372,-6009.81396484375,304.1750183105469,0.9990000128746032,0.4785851836204529,0.3826407790184021,293.3245544433594,297.1499938964844,293.1499938964844,0.0055358558893203,-2020.68701171875,298.3878479003906,0.4887921214103699,0.050000000745058,0.2323013991117477,291.1806945800781,291.1499938964844,263.864501953125,261.83184814453125,282.56622314453125,294.2605895996094,291.1797180175781,1.0,0.2388350367546081,0.6002681851387024,0.6499999761581421,1.0,1.0,-0.9986189007759094,0.3844276368618011,0.6141912937164307,0.1761385649442672,0.0,0.0,0.3939695060253143,47.57716751098633,46.0,-2.884180784225464,-8653.2236328125,137.36326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808288574219,306.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.23046875,18000.0,0.0,0.0,0.1961317360401153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068442344665527,0.30684894323349,-4.698691100202268e-06,0.0,0.0001990487799048,0.0,0.0,14.11823272705078,0.0,0.0,0.0,0.310892641544342,4.0,0.0,1.0
660480,293.1595153808594,297.1499938964844,293.1499938964844,0.068087488412857,-1702.68896484375,304.1516418457031,0.668566107749939,0.1190237551927566,0.1086036562919616,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4887921214103699,0.050000000745058,0.0489718541502952,293.29107666015625,297.1499938964844,293.1499938964844,0.0384429693222045,-935.260986328125,304.1649169921875,0.5946000218391418,0.0826760977506637,0.0595934465527534,293.1784362792969,297.1499938964844,293.1499938964844,0.3150721788406372,-6009.81396484375,304.1750183105469,0.9990000128746032,0.4785851836204529,0.3826407790184021,293.3245544433594,297.1499938964844,293.1499938964844,0.0055358558893203,-2020.68701171875,298.3878479003906,0.4887921214103699,0.050000000745058,0.2323013991117477,291.1806945800781,291.1499938964844,263.864501953125,261.83184814453125,282.56622314453125,294.2605895996094,291.1797180175781,1.0,0.2388350367546081,0.6002681851387024,0.6499999761581421,1.0,1.0,-0.9986189007759094,0.3844276368618011,0.6141912937164307,0.1761385649442672,0.0,0.0,0.3939695060253143,47.57716751098633,46.0,-2.884180784225464,-8653.2236328125,137.36326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808288574219,306.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.23046875,18000.0,0.0,0.0,0.1961317360401153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068442344665527,0.30684894323349,-4.698691100202268e-06,0.0,0.0001990487799048,0.0,0.0,14.11823272705078,0.0,0.0,0.0,0.310892641544342,4.0,0.0,1.0
660540,293.1602783203125,297.1499938964844,293.1499938964844,0.0678444132208824,-1698.4989013671875,304.1514892578125,0.6682193875312805,0.1186274513602256,0.1082613766193389,294.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4890669584274292,0.050000000745058,0.0489667430520057,293.2893371582031,297.1499938964844,293.1499938964844,0.0356943979859352,-900.4035034179688,304.1645202636719,0.5861873030662537,0.0794548094272613,0.0573338456451892,293.1733093261719,297.1499938964844,293.1499938964844,0.3142652511596679,-6000.6767578125,304.1679382324219,0.9990000128746032,0.478915810585022,0.3820012509822845,293.32568359375,297.1499938964844,293.1499938964844,0.0054802554659545,-2003.9903564453125,298.32037353515625,0.4890669584274292,0.050000000745058,0.2322771400213241,291.1717529296875,291.1499938964844,263.86248779296875,261.8349609375,282.5549011230469,294.2699279785156,291.1704406738281,1.0,0.2382038682699203,0.6003223657608032,0.6499999761581421,1.0,1.0,-0.9946913123130798,0.3834709525108337,0.6112203598022461,0.1732368767261505,0.0,0.0,0.3916328549385071,47.35540390014648,49.0,-11.499231338500977,-8611.0634765625,136.0063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,306.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.833984375,18000.0,0.0,0.0,0.1948297023773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036451041698456,0.3036497831344604,-4.685404746851418e-06,0.0,0.0001977273932425,0.0,0.0,13.912924766540527,0.0,0.0,0.0,0.3100348711013794,4.0,0.0,1.0
660600,293.1602783203125,297.1499938964844,293.1499938964844,0.0678444132208824,-1698.4989013671875,304.1514892578125,0.6682193875312805,0.1186274513602256,0.1082613766193389,294.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4890669584274292,0.050000000745058,0.0489667430520057,293.2893371582031,297.1499938964844,293.1499938964844,0.0356943979859352,-900.4035034179688,304.1645202636719,0.5861873030662537,0.0794548094272613,0.0573338456451892,293.1733093261719,297.1499938964844,293.1499938964844,0.3142652511596679,-6000.6767578125,304.1679382324219,0.9990000128746032,0.478915810585022,0.3820012509822845,293.32568359375,297.1499938964844,293.1499938964844,0.0054802554659545,-2003.9903564453125,298.32037353515625,0.4890669584274292,0.050000000745058,0.2322771400213241,291.1717529296875,291.1499938964844,263.86248779296875,261.8349609375,282.5549011230469,294.2699279785156,291.1704406738281,1.0,0.2382038682699203,0.6003223657608032,0.6499999761581421,1.0,1.0,-0.9946913123130798,0.3834709525108337,0.6112203598022461,0.1732368767261505,0.0,0.0,0.3916328549385071,47.35540390014648,49.0,-11.499231338500977,-8611.0634765625,136.0063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,306.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.833984375,18000.0,0.0,0.0,0.1948297023773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036451041698456,0.3036497831344604,-4.685404746851418e-06,0.0,0.0001977273932425,0.0,0.0,13.912924766540527,0.0,0.0,0.0,0.3100348711013794,4.0,0.0,1.0
660660,293.1614685058594,297.1499938964844,293.1499938964844,0.067559614777565,-1693.5902099609375,304.1514892578125,0.6659645438194275,0.1181243360042572,0.107853852212429,294.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4880934655666351,0.050000000745058,0.0489851161837577,293.2878723144531,297.1499938964844,293.1499938964844,0.0330082327127456,-865.9287719726562,304.1641540527344,0.5756186842918396,0.076220229268074,0.0550917983055114,293.1738586425781,297.1499938964844,293.1499938964844,0.3164227306842804,-6037.15576171875,304.1583251953125,0.9990000128746032,0.4782230854034424,0.3842710554599762,293.3272399902344,297.1499938964844,293.1499938964844,0.0054269363172352,-1988.108154296875,298.2500915527344,0.4880934655666351,0.050000000745058,0.2323643118143081,291.1604309082031,291.1499938964844,263.8594970703125,261.8372802734375,282.5482788085937,294.2987670898437,291.1590270996094,1.0,0.2388297021389007,0.6003316640853882,0.6499999761581421,1.0,1.0,-0.994360625743866,0.3841195702552795,0.6102410554885864,0.170790284872055,0.0,0.0,0.3909917175769806,47.7669792175293,52.0,-15.17116928100586,-8600.6376953125,136.62071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4321594238281,306.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1935361474752426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023258745670318,0.3023305535316467,-4.678376171796117e-06,0.0,0.0001964145776582,0.0,0.0,13.824438095092772,0.0,0.0,0.0,0.3096584677696228,4.0,0.0,1.0
660720,293.1614685058594,297.1499938964844,293.1499938964844,0.067559614777565,-1693.5902099609375,304.1514892578125,0.6659645438194275,0.1181243360042572,0.107853852212429,294.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4880934655666351,0.050000000745058,0.0489851161837577,293.2878723144531,297.1499938964844,293.1499938964844,0.0330082327127456,-865.9287719726562,304.1641540527344,0.5756186842918396,0.076220229268074,0.0550917983055114,293.1738586425781,297.1499938964844,293.1499938964844,0.3164227306842804,-6037.15576171875,304.1583251953125,0.9990000128746032,0.4782230854034424,0.3842710554599762,293.3272399902344,297.1499938964844,293.1499938964844,0.0054269363172352,-1988.108154296875,298.2500915527344,0.4880934655666351,0.050000000745058,0.2323643118143081,291.1604309082031,291.1499938964844,263.8594970703125,261.8372802734375,282.5482788085937,294.2987670898437,291.1590270996094,1.0,0.2388297021389007,0.6003316640853882,0.6499999761581421,1.0,1.0,-0.994360625743866,0.3841195702552795,0.6102410554885864,0.170790284872055,0.0,0.0,0.3909917175769806,47.7669792175293,52.0,-15.17116928100586,-8600.6376953125,136.62071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4321594238281,306.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1935361474752426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023258745670318,0.3023305535316467,-4.678376171796117e-06,0.0,0.0001964145776582,0.0,0.0,13.824438095092772,0.0,0.0,0.0,0.3096584677696228,4.0,0.0,1.0
660780,293.1631774902344,297.1499938964844,293.1499938964844,0.0671889334917068,-1687.143310546875,304.151611328125,0.6621485352516174,0.1174911633133888,0.1073519438505172,294.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4861233532428741,0.050000000745058,0.0490227565169334,293.286865234375,297.1499938964844,293.1499938964844,0.0303525887429714,-831.0997314453125,304.16387939453125,0.5631217956542969,0.0729322806000709,0.052832718938589,293.1795654296875,297.1499938964844,293.1499938964844,0.3209770619869232,-6109.890625,304.1479797363281,0.9990000128746032,0.4764705002307892,0.3888841569423675,293.3294677734375,297.1499938964844,293.1499938964844,0.0053738397546112,-1972.1810302734373,298.1775207519531,0.4861233532428741,0.050000000745058,0.2325428575277328,291.1495056152344,291.1499938964844,263.8555908203125,261.8388366699219,282.5458374023437,294.3436279296875,291.14825439453125,1.0,0.2404613047838211,0.6003410220146179,0.6499999761581421,1.0,1.0,-0.9968417286872864,0.3860237598419189,0.6108180284500122,0.1686871200799942,0.0,0.0,0.3918014168739319,48.69597625732422,55.0,-15.111321449279783,-8614.98828125,138.8170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299621582031,306.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1924262195825576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027609586715698,0.3027656078338623,-4.677470315073151e-06,0.0,0.0001952881575562,0.0,0.0,13.844741821289062,0.0,0.0,0.0,0.3097293674945831,4.0,0.0,1.0
660840,293.1631774902344,297.1499938964844,293.1499938964844,0.0671889334917068,-1687.143310546875,304.151611328125,0.6621485352516174,0.1174911633133888,0.1073519438505172,294.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4861233532428741,0.050000000745058,0.0490227565169334,293.286865234375,297.1499938964844,293.1499938964844,0.0303525887429714,-831.0997314453125,304.16387939453125,0.5631217956542969,0.0729322806000709,0.052832718938589,293.1795654296875,297.1499938964844,293.1499938964844,0.3209770619869232,-6109.890625,304.1479797363281,0.9990000128746032,0.4764705002307892,0.3888841569423675,293.3294677734375,297.1499938964844,293.1499938964844,0.0053738397546112,-1972.1810302734373,298.1775207519531,0.4861233532428741,0.050000000745058,0.2325428575277328,291.1495056152344,291.1499938964844,263.8555908203125,261.8388366699219,282.5458374023437,294.3436279296875,291.14825439453125,1.0,0.2404613047838211,0.6003410220146179,0.6499999761581421,1.0,1.0,-0.9968417286872864,0.3860237598419189,0.6108180284500122,0.1686871200799942,0.0,0.0,0.3918014168739319,48.69597625732422,55.0,-15.111321449279783,-8614.98828125,138.8170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299621582031,306.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1924262195825576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027609586715698,0.3027656078338623,-4.677470315073151e-06,0.0,0.0001952881575562,0.0,0.0,13.844741821289062,0.0,0.0,0.0,0.3097293674945831,4.0,0.0,1.0
660900,293.1641845703125,297.1499938964844,293.1499938964844,0.0669658482074737,-1683.2445068359375,304.1517333984375,0.6597669124603271,0.117126278579235,0.107061430811882,294.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4848285913467407,0.050000000745058,0.0490477830171585,293.2865600585937,297.1499938964844,293.1499938964844,0.0290103945881128,-813.7710571289062,304.1637878417969,0.5562563538551331,0.0712619051337242,0.0516899712383747,293.1841125488281,297.1499938964844,293.1499938964844,0.3240145146846771,-6157.5693359375,304.142822265625,0.9990000128746032,0.4752025306224823,0.3919216990470886,293.3308410644531,297.1499938964844,293.1499938964844,0.0053471475839614,-1964.1082763671875,298.140380859375,0.4848285913467407,0.050000000745058,0.232661560177803,291.1444702148437,291.1499938964844,263.8533020019531,261.83935546875,282.5450439453125,294.3695373535156,291.1432800292969,1.0,0.2415902316570282,0.6003456711769104,0.6499999761581421,1.0,1.0,-0.9989391565322876,0.3873548805713653,0.6115842461585999,0.167749136686325,0.0,0.0,0.3926813304424286,49.32672500610352,55.0,-14.594467163085938,-8629.552734375,140.41867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189147949219,306.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.150390625,18000.0,0.0,0.0,0.1919874101877212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035443127155304,0.3035489916801452,-4.679034645960201e-06,0.0,0.0001948428107425,0.0,0.0,13.89010524749756,0.0,0.0,0.0,0.309910774230957,4.0,0.0,1.0
660960,293.1650695800781,297.1499938964844,293.1499938964844,0.0667365565896034,-1679.2451171875,304.1518249511719,0.6571742296218872,0.116771176457405,0.1067624613642692,294.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4833588302135467,0.050000000745058,0.0490763857960701,293.2862548828125,297.1499938964844,293.1499938964844,0.0275683831423521,-795.684814453125,304.1638488769531,0.5490871071815491,0.0695886462926864,0.0505413897335529,293.1896057128906,297.1499938964844,293.1499938964844,0.3275003731250763,-6211.83349609375,304.1378173828125,0.9990000128746032,0.47369384765625,0.3953655064105987,293.332275390625,297.1499938964844,293.1499938964844,0.0053206356242299,-1956.0914306640625,298.10272216796875,0.4833588302135467,0.050000000745058,0.232797235250473,291.1392517089844,291.1499938964844,263.8507995605469,261.8397216796875,282.5386962890625,294.3878173828125,291.1378173828125,1.0,0.2428966909646988,0.6002954244613647,0.6499999761581421,1.0,1.0,-1.001531720161438,0.3889015913009643,0.6126301288604736,0.1668868660926818,0.0,0.0,0.3939249217510223,50.053619384765625,58.0,-15.460954666137695,-8650.2197265625,142.31668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,306.6143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.50390625,18000.0,0.0,0.0,0.191648930311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046997785568237,0.3047044575214386,-4.681836344389012e-06,0.0,0.0001944992982316,0.0,0.0,13.95849609375,0.0,0.0,0.0,0.3101882338523865,4.0,0.0,1.0
661020,293.16607666015625,297.1499938964844,293.1499938964844,0.0663806125521659,-1673.134033203125,304.1517944335937,0.6518003940582275,0.1161856725811958,0.1062611490488052,294.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4799764156341553,0.050000000745058,0.0491425581276416,293.2854309082031,297.1499938964844,293.1499938964844,0.0252683013677597,-760.8130493164062,304.1630859375,0.5344216227531433,0.0663050487637519,0.048278521746397,293.2026672363281,297.1499938964844,293.1499938964844,0.3356485366821289,-6337.39306640625,304.1283264160156,0.9990000128746032,0.4700473546981811,0.4032205939292907,293.3349609375,297.1499938964844,293.1499938964844,0.0052697141654789,-1940.888427734375,298.025634765625,0.4799764156341553,0.050000000745058,0.2331111282110214,291.1255798339844,291.1499938964844,263.84521484375,261.8399658203125,282.5157775878906,294.4100036621094,291.12384033203125,1.0,0.2459597438573837,0.6001949310302734,0.6499999761581421,1.0,1.0,-1.0080969333648682,0.3925825953483581,0.6155143976211548,0.165413960814476,0.0,0.0,0.3980652093887329,51.7506103515625,46.0,-18.72671699523925,-8713.421875,146.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,306.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9921875,18000.0,0.0,0.0,0.1913416087627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086841404438019,0.3086888194084167,-4.6921886678319424e-06,0.0,0.0001941874070325,0.0,0.0,14.197392463684082,0.0,0.0,0.0,0.3111625611782074,4.0,0.0,1.0
661080,293.16607666015625,297.1499938964844,293.1499938964844,0.0663806125521659,-1673.134033203125,304.1517944335937,0.6518003940582275,0.1161856725811958,0.1062611490488052,294.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4799764156341553,0.050000000745058,0.0491425581276416,293.2854309082031,297.1499938964844,293.1499938964844,0.0252683013677597,-760.8130493164062,304.1630859375,0.5344216227531433,0.0663050487637519,0.048278521746397,293.2026672363281,297.1499938964844,293.1499938964844,0.3356485366821289,-6337.39306640625,304.1283264160156,0.9990000128746032,0.4700473546981811,0.4032205939292907,293.3349609375,297.1499938964844,293.1499938964844,0.0052697141654789,-1940.888427734375,298.025634765625,0.4799764156341553,0.050000000745058,0.2331111282110214,291.1255798339844,291.1499938964844,263.84521484375,261.8399658203125,282.5157775878906,294.4100036621094,291.12384033203125,1.0,0.2459597438573837,0.6001949310302734,0.6499999761581421,1.0,1.0,-1.0080969333648682,0.3925825953483581,0.6155143976211548,0.165413960814476,0.0,0.0,0.3980652093887329,51.7506103515625,46.0,-18.72671699523925,-8713.421875,146.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,306.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9921875,18000.0,0.0,0.0,0.1913416087627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086841404438019,0.3086888194084167,-4.6921886678319424e-06,0.0,0.0001941874070325,0.0,0.0,14.197392463684082,0.0,0.0,0.0,0.3111625611782074,4.0,0.0,1.0
661140,293.1660461425781,297.1499938964844,293.1499938964844,0.0659825429320335,-1666.0689697265625,304.1518859863281,0.6528196930885315,0.1157803162932396,0.1058265939354896,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4815002381801605,0.050000000745058,0.0491127669811248,293.2837829589844,297.1499938964844,293.1499938964844,0.0229161381721496,-725.551513671875,304.16265869140625,0.5261386036872864,0.063203327357769,0.0460482835769653,293.2108154296875,297.1499938964844,293.1499938964844,0.3326851725578308,-6287.626953125,304.14111328125,0.9990000128746032,0.4670313596725464,0.3996993005275726,293.3369445800781,297.1499938964844,293.1499938964844,0.0052065276540815,-1920.3223876953125,297.955810546875,0.4815002381801605,0.050000000745058,0.2329698204994201,291.1253967285156,291.1499938964844,263.8388977050781,261.8396301269531,282.50244140625,294.4095764160156,291.12823486328125,1.0,0.2434607446193695,0.6000944375991821,0.6499999761581421,1.0,1.0,-1.0004740953445437,0.3898822367191314,0.6105918884277344,0.1623396426439285,0.0,0.0,0.401822566986084,50.87287139892578,34.0,9.609663963317873,-8727.990234375,143.44029235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,306.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.55859375,18000.0,0.0,0.0,0.1915545314550399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139395117759704,0.3139442205429077,-4.709621862275526e-06,0.0,0.0001944035029737,0.0,0.0,14.526028633117676,0.0,0.0,0.0,0.3124834895133972,4.0,0.0,1.0
661200,293.1660461425781,297.1499938964844,293.1499938964844,0.0659825429320335,-1666.0689697265625,304.1518859863281,0.6528196930885315,0.1157803162932396,0.1058265939354896,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4815002381801605,0.050000000745058,0.0491127669811248,293.2837829589844,297.1499938964844,293.1499938964844,0.0229161381721496,-725.551513671875,304.16265869140625,0.5261386036872864,0.063203327357769,0.0460482835769653,293.2108154296875,297.1499938964844,293.1499938964844,0.3326851725578308,-6287.626953125,304.14111328125,0.9990000128746032,0.4670313596725464,0.3996993005275726,293.3369445800781,297.1499938964844,293.1499938964844,0.0052065276540815,-1920.3223876953125,297.955810546875,0.4815002381801605,0.050000000745058,0.2329698204994201,291.1253967285156,291.1499938964844,263.8388977050781,261.8396301269531,282.50244140625,294.4095764160156,291.12823486328125,1.0,0.2434607446193695,0.6000944375991821,0.6499999761581421,1.0,1.0,-1.0004740953445437,0.3898822367191314,0.6105918884277344,0.1623396426439285,0.0,0.0,0.401822566986084,50.87287139892578,34.0,9.609663963317873,-8727.990234375,143.44029235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,306.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.55859375,18000.0,0.0,0.0,0.1915545314550399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139395117759704,0.3139442205429077,-4.709621862275526e-06,0.0,0.0001944035029737,0.0,0.0,14.526028633117676,0.0,0.0,0.0,0.3124834895133972,4.0,0.0,1.0
661260,293.1652526855469,297.1499938964844,293.1499938964844,0.0654626637697219,-1656.486328125,304.152099609375,0.659872829914093,0.1155340448021888,0.1054615974426269,294.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4874041080474853,0.050000000745058,0.04899837449193,293.2811279296875,297.1499938964844,293.1499938964844,0.0207411609590053,-690.4517211914062,304.1620483398437,0.5236167907714844,0.0603536814451217,0.0439249649643898,293.20367431640625,297.1499938964844,293.1499938964844,0.3187791407108307,-6068.5205078125,304.1674499511719,0.9990000128746032,0.4669029116630554,0.3858842551708221,293.33795166015625,297.1499938964844,293.1499938964844,0.0051285671070218,-1892.6817626953125,297.90234375,0.4874041080474853,0.050000000745058,0.2324271947145462,291.1551818847656,291.1499938964844,263.8319091796875,261.8387756347656,282.48260498046875,294.36151123046875,291.1591186523437,1.0,0.2366887181997299,0.599986732006073,0.6499999761581421,1.0,1.0,-0.9801215529441832,0.3815090656280517,0.5986124873161316,0.1577679365873336,0.0,0.0,0.3992347717285156,47.724117279052734,37.0,35.63993835449219,-8626.39453125,133.0292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,306.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.74609375,18000.0,0.0,0.0,0.1918980926275253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130209445953369,0.3130256533622741,-4.715090199169936e-06,0.0,0.0001947521668625,0.0,0.0,14.492493629455566,0.0,0.0,0.0,0.312370091676712,4.0,0.0,1.0
661320,293.1652526855469,297.1499938964844,293.1499938964844,0.0654626637697219,-1656.486328125,304.152099609375,0.659872829914093,0.1155340448021888,0.1054615974426269,294.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4874041080474853,0.050000000745058,0.04899837449193,293.2811279296875,297.1499938964844,293.1499938964844,0.0207411609590053,-690.4517211914062,304.1620483398437,0.5236167907714844,0.0603536814451217,0.0439249649643898,293.20367431640625,297.1499938964844,293.1499938964844,0.3187791407108307,-6068.5205078125,304.1674499511719,0.9990000128746032,0.4669029116630554,0.3858842551708221,293.33795166015625,297.1499938964844,293.1499938964844,0.0051285671070218,-1892.6817626953125,297.90234375,0.4874041080474853,0.050000000745058,0.2324271947145462,291.1551818847656,291.1499938964844,263.8319091796875,261.8387756347656,282.48260498046875,294.36151123046875,291.1591186523437,1.0,0.2366887181997299,0.599986732006073,0.6499999761581421,1.0,1.0,-0.9801215529441832,0.3815090656280517,0.5986124873161316,0.1577679365873336,0.0,0.0,0.3992347717285156,47.724117279052734,37.0,35.63993835449219,-8626.39453125,133.0292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,306.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.74609375,18000.0,0.0,0.0,0.1918980926275253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130209445953369,0.3130256533622741,-4.715090199169936e-06,0.0,0.0001947521668625,0.0,0.0,14.492493629455566,0.0,0.0,0.0,0.312370091676712,4.0,0.0,1.0
661380,293.1640014648437,297.1499938964844,293.1499938964844,0.0651411339640617,-1650.58935546875,304.15191650390625,0.6650134921073914,0.1154013574123382,0.1052489429712295,294.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4914316534996032,0.050000000745058,0.048923272639513,293.2776794433594,297.1499938964844,293.1499938964844,0.0189225822687149,-659.0982055664062,304.1610412597656,0.5194313526153564,0.0577275156974792,0.0419979058206081,293.1882629394531,297.1499938964844,293.1499938964844,0.3089646100997925,-5916.77001953125,304.177490234375,0.9990000128746032,0.4686718285083771,0.3765357434749603,293.3379821777344,297.1499938964844,293.1499938964844,0.0050587523728609,-1868.3682861328125,297.8475952148437,0.4914316534996032,0.050000000745058,0.2320709526538849,291.1767272949219,291.1499938964844,263.8243103027344,261.83746337890625,282.4423522949219,294.2922058105469,291.17694091796875,1.0,0.232540100812912,0.5998790264129639,0.6499999761581421,1.0,1.0,-0.9658098220825196,0.3758217692375183,0.5899880528450012,0.1540258228778839,0.0,0.0,0.3938669264316559,45.63661956787109,40.0,19.8861026763916,-8510.5927734375,126.13124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,306.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.171875,18000.0,0.0,0.0,0.1918776780366897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071729242801666,0.3071776330471039,-4.700690169556765e-06,0.0,0.0001947314594872,0.0,0.0,14.14117431640625,0.0,0.0,0.0,0.3109789490699768,4.0,0.0,1.0
661440,293.1640014648437,297.1499938964844,293.1499938964844,0.0651411339640617,-1650.58935546875,304.15191650390625,0.6650134921073914,0.1154013574123382,0.1052489429712295,294.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4914316534996032,0.050000000745058,0.048923272639513,293.2776794433594,297.1499938964844,293.1499938964844,0.0189225822687149,-659.0982055664062,304.1610412597656,0.5194313526153564,0.0577275156974792,0.0419979058206081,293.1882629394531,297.1499938964844,293.1499938964844,0.3089646100997925,-5916.77001953125,304.177490234375,0.9990000128746032,0.4686718285083771,0.3765357434749603,293.3379821777344,297.1499938964844,293.1499938964844,0.0050587523728609,-1868.3682861328125,297.8475952148437,0.4914316534996032,0.050000000745058,0.2320709526538849,291.1767272949219,291.1499938964844,263.8243103027344,261.83746337890625,282.4423522949219,294.2922058105469,291.17694091796875,1.0,0.232540100812912,0.5998790264129639,0.6499999761581421,1.0,1.0,-0.9658098220825196,0.3758217692375183,0.5899880528450012,0.1540258228778839,0.0,0.0,0.3938669264316559,45.63661956787109,40.0,19.8861026763916,-8510.5927734375,126.13124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,306.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.171875,18000.0,0.0,0.0,0.1918776780366897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071729242801666,0.3071776330471039,-4.700690169556765e-06,0.0,0.0001947314594872,0.0,0.0,14.14117431640625,0.0,0.0,0.0,0.3109789490699768,4.0,0.0,1.0
661500,293.1632385253906,297.1499938964844,293.1499938964844,0.0650976300239563,-1649.873779296875,304.1516418457031,0.6665928959846497,0.1153718158602714,0.1051903739571571,294.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4926431179046631,0.050000000745058,0.0489013902842998,293.2757568359375,297.1499938964844,293.1499938964844,0.0181398969143629,-645.0262451171875,304.16046142578125,0.5165489315986633,0.0564868450164794,0.0410971790552139,293.181640625,297.1499938964844,293.1499938964844,0.3061410188674927,-5874.12060546875,304.1775817871094,0.9990000128746032,0.4694892168045044,0.3737671375274658,293.3376770019531,297.1499938964844,293.1499938964844,0.0050291735678911,-1858.755859375,297.8152160644531,0.4926431179046631,0.050000000745058,0.2319671362638473,291.1753845214844,291.1499938964844,263.8203125,261.8366394042969,282.42144775390625,294.2632141113281,291.1745300292969,1.0,0.2312171459197998,0.5998251438140869,0.6499999761581421,1.0,1.0,-0.9611835479736328,0.3740843832492828,0.5870991945266724,0.1525281518697738,0.0,0.0,0.392285943031311,45.01719284057617,40.0,6.457054615020752,-8473.3759765625,124.02812957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,306.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.296875,18000.0,0.0,0.0,0.191708043217659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048274517059326,0.3048321306705475,-4.691714366344968e-06,0.0,0.0001945592812262,0.0,0.0,13.992501258850098,0.0,0.0,0.0,0.3103756904602051,4.0,0.0,1.0
661560,293.16241455078125,297.1499938964844,293.1499938964844,0.0650923624634742,-1649.8575439453125,304.1513671875,0.667641282081604,0.1153646856546402,0.1051604747772216,294.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4934310913085937,0.050000000745058,0.0488873571157455,293.27374267578125,297.1499938964844,293.1499938964844,0.0174184925854206,-631.6544799804688,304.1598815917969,0.5133047103881836,0.0552917830646038,0.0402351133525371,293.1761779785156,297.1499938964844,293.1499938964844,0.3042999505996704,-5846.98681640625,304.1759033203125,0.9990000128746032,0.4701634347438812,0.3719804286956787,293.3372497558594,297.1499938964844,293.1499938964844,0.0050018527545034,-1850.0054931640625,297.7820739746094,0.4934310913085937,0.050000000745058,0.2319005876779556,291.1716613769531,291.1499938964844,263.8161926269531,261.835693359375,282.401123046875,294.2384338378906,291.17059326171875,1.0,0.2303319722414016,0.5998876094818115,0.6499999761581421,1.0,1.0,-0.9578709006309508,0.3729175329208374,0.5849533677101135,0.1512295752763748,0.0,0.0,0.3912110924720764,44.610801696777344,43.0,-2.256697654724121,-8451.435546875,122.59305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,306.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.779296875,18000.0,0.0,0.0,0.1914646327495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032595515251159,0.3032642304897308,-4.684788564190967e-06,0.0,0.0001943122624652,0.0,0.0,13.89098834991455,0.0,0.0,0.0,0.3099502325057983,4.0,0.0,1.0
661620,293.1606750488281,297.1499938964844,293.1499938964844,0.0651618391275405,-1651.262939453125,304.1507873535156,0.6683009266853333,0.1154029890894889,0.1051721051335334,294.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4938786029815674,0.050000000745058,0.0488794818520545,293.2694702148437,297.1499938964844,293.1499938964844,0.0161279626190662,-606.6270141601562,304.15875244140625,0.505972683429718,0.0530217252671718,0.0386140085756778,293.1690979003906,297.1499938964844,293.1499938964844,0.3031637966632843,-5832.59423828125,304.1690673828125,0.9990000128746032,0.4709460139274597,0.3709711730480194,293.33612060546875,297.1499938964844,293.1499938964844,0.0049508963711559,-1833.8436279296875,297.7154541015625,0.4938786029815674,0.050000000745058,0.2318632155656814,291.1617431640625,291.1499938964844,263.8075866699219,261.8335876464844,282.36279296875,294.2004699707031,291.1601867675781,1.0,0.2297046333551406,0.6000126004219055,0.6499999761581421,1.0,1.0,-0.9546718597412108,0.3720579445362091,0.5826138854026794,0.1491810828447342,0.0,0.0,0.3902741074562073,44.34642791748047,46.0,-12.707656860351562,-8437.93359375,121.42316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,306.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1908641755580902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015941083431244,0.3015987873077392,-4.6764434955548495e-06,0.0,0.0001937028719112,0.0,0.0,13.78085231781006,0.0,0.0,0.0,0.3094821274280548,4.0,0.0,1.0
661680,293.1606750488281,297.1499938964844,293.1499938964844,0.0651618391275405,-1651.262939453125,304.1507873535156,0.6683009266853333,0.1154029890894889,0.1051721051335334,294.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4938786029815674,0.050000000745058,0.0488794818520545,293.2694702148437,297.1499938964844,293.1499938964844,0.0161279626190662,-606.6270141601562,304.15875244140625,0.505972683429718,0.0530217252671718,0.0386140085756778,293.1690979003906,297.1499938964844,293.1499938964844,0.3031637966632843,-5832.59423828125,304.1690673828125,0.9990000128746032,0.4709460139274597,0.3709711730480194,293.33612060546875,297.1499938964844,293.1499938964844,0.0049508963711559,-1833.8436279296875,297.7154541015625,0.4938786029815674,0.050000000745058,0.2318632155656814,291.1617431640625,291.1499938964844,263.8075866699219,261.8335876464844,282.36279296875,294.2004699707031,291.1601867675781,1.0,0.2297046333551406,0.6000126004219055,0.6499999761581421,1.0,1.0,-0.9546718597412108,0.3720579445362091,0.5826138854026794,0.1491810828447342,0.0,0.0,0.3902741074562073,44.34642791748047,46.0,-12.707656860351562,-8437.93359375,121.42316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,306.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1908641755580902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015941083431244,0.3015987873077392,-4.6764434955548495e-06,0.0,0.0001937028719112,0.0,0.0,13.78085231781006,0.0,0.0,0.0,0.3094821274280548,4.0,0.0,1.0
661740,293.1589050292969,297.1499938964844,293.1499938964844,0.0653163939714431,-1654.2003173828125,304.1502685546875,0.6673161387443542,0.1154934540390968,0.1052562668919563,294.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4930517673492431,0.050000000745058,0.0488941557705402,293.2647705078125,297.1499938964844,293.1499938964844,0.0150236207991838,-583.9374389648438,304.1576538085937,0.4979652464389801,0.0509475544095039,0.0371350459754467,293.1671142578125,297.1499938964844,293.1499938964844,0.3049598038196563,-5863.6845703125,304.1596984863281,0.9990000128746032,0.4708717465400696,0.372839480638504,293.3348999023437,297.1499938964844,293.1499938964844,0.0049038804136216,-1819.130859375,297.6478576660156,0.4930517673492431,0.050000000745058,0.2319328188896179,291.1486511230469,291.1499938964844,263.7986145019531,261.8311462402344,282.3267822265625,294.173828125,291.1469116210937,1.0,0.2303647100925445,0.6001375317573547,0.6499999761581421,1.0,1.0,-0.9553399085998536,0.3728402554988861,0.582499623298645,0.1478049010038375,0.0,0.0,0.391312837600708,44.69581985473633,49.0,-17.75203514099121,-8461.1494140625,122.14552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,306.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9765625,18000.0,0.0,0.0,0.1902724951505661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020743727684021,0.3020790517330169,-4.675023319578031e-06,0.0,0.0001931024016812,0.0,0.0,13.802088737487791,0.0,0.0,0.0,0.3095559477806091,4.0,0.0,1.0
661800,293.1589050292969,297.1499938964844,293.1499938964844,0.0653163939714431,-1654.2003173828125,304.1502685546875,0.6673161387443542,0.1154934540390968,0.1052562668919563,294.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4930517673492431,0.050000000745058,0.0488941557705402,293.2647705078125,297.1499938964844,293.1499938964844,0.0150236207991838,-583.9374389648438,304.1576538085937,0.4979652464389801,0.0509475544095039,0.0371350459754467,293.1671142578125,297.1499938964844,293.1499938964844,0.3049598038196563,-5863.6845703125,304.1596984863281,0.9990000128746032,0.4708717465400696,0.372839480638504,293.3348999023437,297.1499938964844,293.1499938964844,0.0049038804136216,-1819.130859375,297.6478576660156,0.4930517673492431,0.050000000745058,0.2319328188896179,291.1486511230469,291.1499938964844,263.7986145019531,261.8311462402344,282.3267822265625,294.173828125,291.1469116210937,1.0,0.2303647100925445,0.6001375317573547,0.6499999761581421,1.0,1.0,-0.9553399085998536,0.3728402554988861,0.582499623298645,0.1478049010038375,0.0,0.0,0.391312837600708,44.69581985473633,49.0,-17.75203514099121,-8461.1494140625,122.14552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,306.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9765625,18000.0,0.0,0.0,0.1902724951505661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020743727684021,0.3020790517330169,-4.675023319578031e-06,0.0,0.0001931024016812,0.0,0.0,13.802088737487791,0.0,0.0,0.0,0.3095559477806091,4.0,0.0,1.0
