time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661860,293.1571655273437,297.1499938964844,293.1499938964844,0.0655227079987526,-1658.0478515625,304.1498413085937,0.6650946140289307,0.1156210452318191,0.105394423007965,294.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4912630617618561,0.050000000745058,0.0489264577627182,293.2598876953125,297.1499938964844,293.1499938964844,0.0142772858962416,-568.2011108398438,304.14306640625,0.491336852312088,0.050000000745058,0.0361521802842617,293.1697692871094,297.1499938964844,293.1499938964844,0.3090375959873199,-5929.55126953125,304.1496887207031,0.9990000128746032,0.4699097573757171,0.3769236803054809,293.3337097167969,297.1499938964844,293.1499938964844,0.0048591191880404,-1805.1304931640625,297.58013916015625,0.4912630617618561,0.050000000745058,0.2320860475301742,291.1351013183594,291.1499938964844,263.7892761230469,261.8284606933594,282.2930603027344,294.1561584472656,291.1333923339844,1.0,0.2320753335952758,0.6001278162002563,0.6499999761581421,1.0,1.0,-0.9594491124153136,0.3750638663768768,0.5843852758407593,0.1470810621976852,0.0,0.0,0.3942154347896576,45.53046798706055,52.0,-18.829044342041016,-8516.5478515625,124.4620590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528686523437,306.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8359375,18000.0,0.0,0.0,0.1898894309997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047423064708709,0.3047469854354858,-4.680923211708432e-06,0.0,0.000192713632714,0.0,0.0,13.958208084106444,0.0,0.0,0.0,0.3101842999458313,4.0,0.0,1.0
661920,293.1571655273437,297.1499938964844,293.1499938964844,0.0655227079987526,-1658.0478515625,304.1498413085937,0.6650946140289307,0.1156210452318191,0.105394423007965,294.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4912630617618561,0.050000000745058,0.0489264577627182,293.2598876953125,297.1499938964844,293.1499938964844,0.0142772858962416,-568.2011108398438,304.14306640625,0.491336852312088,0.050000000745058,0.0361521802842617,293.1697692871094,297.1499938964844,293.1499938964844,0.3090375959873199,-5929.55126953125,304.1496887207031,0.9990000128746032,0.4699097573757171,0.3769236803054809,293.3337097167969,297.1499938964844,293.1499938964844,0.0048591191880404,-1805.1304931640625,297.58013916015625,0.4912630617618561,0.050000000745058,0.2320860475301742,291.1351013183594,291.1499938964844,263.7892761230469,261.8284606933594,282.2930603027344,294.1561584472656,291.1333923339844,1.0,0.2320753335952758,0.6001278162002563,0.6499999761581421,1.0,1.0,-0.9594491124153136,0.3750638663768768,0.5843852758407593,0.1470810621976852,0.0,0.0,0.3942154347896576,45.53046798706055,52.0,-18.829044342041016,-8516.5478515625,124.4620590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528686523437,306.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8359375,18000.0,0.0,0.0,0.1898894309997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047423064708709,0.3047469854354858,-4.680923211708432e-06,0.0,0.000192713632714,0.0,0.0,13.958208084106444,0.0,0.0,0.0,0.3101842999458313,4.0,0.0,1.0
661980,293.1555480957031,297.1499938964844,293.1499938964844,0.0657567605376243,-1662.372802734375,304.1495056152344,0.662009596824646,0.1157665327191352,0.1055654361844062,294.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4887914657592773,0.050000000745058,0.0489722825586795,293.25653076171875,297.1499938964844,293.1499938964844,0.0142263062298297,-567.74169921875,304.1122741699219,0.4887908101081848,0.050000000745058,0.0361706279218196,293.1762084960937,297.1499938964844,293.1499938964844,0.3148452341556549,-6021.22119140625,304.14013671875,0.9990000128746032,0.4681127667427063,0.3826454281806946,293.3327331542969,297.1499938964844,293.1499938964844,0.0048158471472561,-1791.5345458984375,297.5124206542969,0.4887914657592773,0.050000000745058,0.2323034256696701,291.1219177246094,291.1499938964844,263.7796936035156,261.8255615234375,282.26678466796875,294.1545715332031,291.12042236328125,1.0,0.2346542775630951,0.6001181602478027,0.6499999761581421,1.0,1.0,-0.9668587446212769,0.3786546885967254,0.588204026222229,0.1470330953598022,0.0,0.0,0.3988521695137024,46.74609375,55.0,-17.94309425354004,-8598.3505859375,128.20626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,306.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.962890625,18000.0,0.0,0.0,0.189903125166893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309469074010849,0.3094737529754638,-4.69394171886961e-06,0.0,0.000192727529793,0.0,0.0,14.243865966796877,0.0,0.0,0.0,0.3113477528095245,4.0,0.0,1.0
662040,293.1555480957031,297.1499938964844,293.1499938964844,0.0657567605376243,-1662.372802734375,304.1495056152344,0.662009596824646,0.1157665327191352,0.1055654361844062,294.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4887914657592773,0.050000000745058,0.0489722825586795,293.25653076171875,297.1499938964844,293.1499938964844,0.0142263062298297,-567.74169921875,304.1122741699219,0.4887908101081848,0.050000000745058,0.0361706279218196,293.1762084960937,297.1499938964844,293.1499938964844,0.3148452341556549,-6021.22119140625,304.14013671875,0.9990000128746032,0.4681127667427063,0.3826454281806946,293.3327331542969,297.1499938964844,293.1499938964844,0.0048158471472561,-1791.5345458984375,297.5124206542969,0.4887914657592773,0.050000000745058,0.2323034256696701,291.1219177246094,291.1499938964844,263.7796936035156,261.8255615234375,282.26678466796875,294.1545715332031,291.12042236328125,1.0,0.2346542775630951,0.6001181602478027,0.6499999761581421,1.0,1.0,-0.9668587446212769,0.3786546885967254,0.588204026222229,0.1470330953598022,0.0,0.0,0.3988521695137024,46.74609375,55.0,-17.94309425354004,-8598.3505859375,128.20626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,306.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.962890625,18000.0,0.0,0.0,0.189903125166893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309469074010849,0.3094737529754638,-4.69394171886961e-06,0.0,0.000192727529793,0.0,0.0,14.243865966796877,0.0,0.0,0.0,0.3113477528095245,4.0,0.0,1.0
662100,293.1548156738281,297.1499938964844,293.1499938964844,0.0658751428127288,-1664.5433349609375,304.1493835449219,0.6601638793945312,0.1158419325947761,0.1056593358516693,294.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4873079359531402,0.050000000745058,0.0490003712475299,293.2552185058594,297.1499938964844,293.1499938964844,0.0142059298232197,-567.6219482421875,304.09649658203125,0.4873079359531402,0.050000000745058,0.0361915081739425,293.1806945800781,297.1499938964844,293.1499938964844,0.3183686733245849,-6076.1884765625,304.1355285644531,0.9990000128746032,0.4668992161750793,0.3861104249954223,293.3323059082031,297.1499938964844,293.1499938964844,0.0047943680547177,-1784.6978759765625,297.4788818359375,0.4873079359531402,0.050000000745058,0.2324366569519043,291.1163024902344,291.1499938964844,263.7748413085937,261.8240661621094,282.25640869140625,294.1585998535156,291.1150207519531,1.0,0.2362142354249954,0.6001132726669312,0.6499999761581421,1.0,1.0,-0.9713483452796936,0.3807645738124847,0.5905838012695312,0.1472053974866867,0.0,0.0,0.4016707241535187,47.49482727050781,55.0,-16.21502113342285,-8646.1591796875,130.5187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,306.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.18359375,18000.0,0.0,0.0,0.1901060491800308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125298917293548,0.3125346004962921,-4.703096692537656e-06,0.0,0.0001929334684973,0.0,0.0,14.432295799255373,0.0,0.0,0.0,0.3121168315410614,4.0,0.0,1.0
662160,293.15411376953125,297.1499938964844,293.1499938964844,0.0659917294979095,-1666.67041015625,304.1492919921875,0.6581621766090393,0.1159174963831901,0.1057566851377487,294.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.4856846630573272,0.050000000745058,0.0490315034985542,293.2539978027344,297.1499938964844,293.1499938964844,0.0141863357275724,-567.5060424804688,304.0808410644531,0.4856846630573272,0.050000000745058,0.0362145006656646,293.1859436035156,297.1499938964844,293.1499938964844,0.3222434520721435,-6136.232421875,304.1311340332031,0.9990000128746032,0.4654762744903564,0.3899155557155609,293.3319702148437,297.1499938964844,293.1499938964844,0.0047730281949043,-1777.8399658203125,297.4456481933594,0.4856846630573272,0.050000000745058,0.2325843423604965,291.11151123046875,291.1499938964844,263.7698974609375,261.8225402832031,282.24737548828125,294.1648254394531,291.11041259765625,1.0,0.2379266023635864,0.6000524163246155,0.6499999761581421,1.0,1.0,-0.9762740135192872,0.3830462694168091,0.593227744102478,0.1474977880716323,0.0,0.0,0.40472412109375,48.32655334472656,58.0,-14.35999584197998,-8696.91015625,133.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,306.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.2578125,18000.0,0.0,0.0,0.1904558986425399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159331381320953,0.3159378468990326,-4.713750968221575e-06,0.0,0.000193288520677,0.0,0.0,14.644511222839355,0.0,0.0,0.0,0.312984824180603,4.0,0.0,1.0
662220,293.1528625488281,297.1499938964844,293.1499938964844,0.0662209838628768,-1670.83154296875,304.1491394042969,0.6538142561912537,0.1160666644573211,0.1059581115841865,294.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.4820664823055267,0.050000000745058,0.0491018891334533,293.25177001953125,297.1499938964844,293.1499938964844,0.0141502767801284,-567.3135375976562,304.0499267578125,0.4820664823055267,0.050000000745058,0.0362664870917797,293.1985168457031,297.1499938964844,293.1499938964844,0.3309139907360077,-6269.38134765625,304.1229858398437,0.9990000128746032,0.4620197415351867,0.3983842134475708,293.3314819335937,297.1499938964844,293.1499938964844,0.004730568267405,-1764.0460205078125,297.3796691894531,0.4820664823055267,0.050000000745058,0.2329182177782058,291.10357666015625,291.1499938964844,263.7599792480469,261.81939697265625,282.2332458496094,294.1830444335937,291.102783203125,1.0,0.2417382597923278,0.5999305844306946,0.6499999761581421,1.0,1.0,-0.9872269630432128,0.388036847114563,0.5991901159286499,0.1484143286943435,0.0,0.0,0.4114641547203064,50.21103286743164,46.0,-11.05609130859375,-8805.5693359375,138.95704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05096435546875,306.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.513671875,18000.0,0.0,0.0,0.1916200518608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323648065328598,0.3236528038978576,-4.738987172459019e-06,0.0,0.0001944699906744,0.0,0.0,15.13416862487793,0.0,0.0,0.0,0.3149902820587158,4.0,0.0,1.0
662280,293.1528625488281,297.1499938964844,293.1499938964844,0.0662209838628768,-1670.83154296875,304.1491394042969,0.6538142561912537,0.1160666644573211,0.1059581115841865,294.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.4820664823055267,0.050000000745058,0.0491018891334533,293.25177001953125,297.1499938964844,293.1499938964844,0.0141502767801284,-567.3135375976562,304.0499267578125,0.4820664823055267,0.050000000745058,0.0362664870917797,293.1985168457031,297.1499938964844,293.1499938964844,0.3309139907360077,-6269.38134765625,304.1229858398437,0.9990000128746032,0.4620197415351867,0.3983842134475708,293.3314819335937,297.1499938964844,293.1499938964844,0.004730568267405,-1764.0460205078125,297.3796691894531,0.4820664823055267,0.050000000745058,0.2329182177782058,291.10357666015625,291.1499938964844,263.7599792480469,261.81939697265625,282.2332458496094,294.1830444335937,291.102783203125,1.0,0.2417382597923278,0.5999305844306946,0.6499999761581421,1.0,1.0,-0.9872269630432128,0.388036847114563,0.5991901159286499,0.1484143286943435,0.0,0.0,0.4114641547203064,50.21103286743164,46.0,-11.05609130859375,-8805.5693359375,138.95704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05096435546875,306.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.513671875,18000.0,0.0,0.0,0.1916200518608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323648065328598,0.3236528038978576,-4.738987172459019e-06,0.0,0.0001944699906744,0.0,0.0,15.13416862487793,0.0,0.0,0.0,0.3149902820587158,4.0,0.0,1.0
662340,293.15155029296875,297.1499938964844,293.1499938964844,0.0662934407591819,-1671.98876953125,304.1493225097656,0.6557521820068359,0.1162595525383949,0.1060922592878341,294.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4833439588546753,0.050000000745058,0.0490769259631633,293.2493591308594,297.1499938964844,293.1499938964844,0.0140497516840696,-565.4295043945312,304.0207214355469,0.4833439588546753,0.050000000745058,0.0362480506300926,293.206298828125,297.1499938964844,293.1499938964844,0.3283961713314056,-6225.669921875,304.1368103027344,0.9990000128746032,0.4591864049434662,0.3954024016857147,293.3309936523437,297.1499938964844,293.1499938964844,0.0046768458560109,-1745.2379150390625,297.3209533691406,0.4833439588546753,0.050000000745058,0.2327998131513595,291.10943603515625,291.1499938964844,263.75,261.81622314453125,282.2264099121094,294.18609619140625,291.1127624511719,1.0,0.2398962080478668,0.5998087525367737,0.6499999761581421,1.0,1.0,-0.9836223721504213,0.386714905500412,0.5969074964523315,0.1471373736858368,0.0,0.0,0.4168958365917206,49.526161193847656,34.0,16.659969329833984,-8848.884765625,136.90609741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,306.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.296875,18000.0,0.0,0.0,0.1933213472366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314108252525329,0.331415593624115,-4.767982773046242e-06,0.0,0.0001961965899681,0.0,0.0,15.645488739013672,0.0,0.0,0.0,0.3170633316040039,4.0,0.0,1.0
662400,293.15155029296875,297.1499938964844,293.1499938964844,0.0662934407591819,-1671.98876953125,304.1493225097656,0.6557521820068359,0.1162595525383949,0.1060922592878341,294.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4833439588546753,0.050000000745058,0.0490769259631633,293.2493591308594,297.1499938964844,293.1499938964844,0.0140497516840696,-565.4295043945312,304.0207214355469,0.4833439588546753,0.050000000745058,0.0362480506300926,293.206298828125,297.1499938964844,293.1499938964844,0.3283961713314056,-6225.669921875,304.1368103027344,0.9990000128746032,0.4591864049434662,0.3954024016857147,293.3309936523437,297.1499938964844,293.1499938964844,0.0046768458560109,-1745.2379150390625,297.3209533691406,0.4833439588546753,0.050000000745058,0.2327998131513595,291.10943603515625,291.1499938964844,263.75,261.81622314453125,282.2264099121094,294.18609619140625,291.1127624511719,1.0,0.2398962080478668,0.5998087525367737,0.6499999761581421,1.0,1.0,-0.9836223721504213,0.386714905500412,0.5969074964523315,0.1471373736858368,0.0,0.0,0.4168958365917206,49.526161193847656,34.0,16.659969329833984,-8848.884765625,136.90609741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,306.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.296875,18000.0,0.0,0.0,0.1933213472366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314108252525329,0.331415593624115,-4.767982773046242e-06,0.0,0.0001961965899681,0.0,0.0,15.645488739013672,0.0,0.0,0.0,0.3170633316040039,4.0,0.0,1.0
662460,293.1500244140625,297.1499938964844,293.1499938964844,0.0661884769797325,-1669.6600341796875,304.14971923828125,0.6637637615203857,0.1165306121110916,0.1062124595046043,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4890468120574951,0.050000000745058,0.048967495560646,293.2463684082031,297.1499938964844,293.1499938964844,0.0138812595978379,-561.5989379882812,303.99468994140625,0.4890468120574951,0.050000000745058,0.0361672267317771,293.1987609863281,297.1499938964844,293.1499938964844,0.3149517774581909,-6012.625,304.163818359375,0.9990000128746032,0.4592573046684265,0.3820511102676391,293.33013916015625,297.1499938964844,293.1499938964844,0.004610086325556,-1720.1737060546875,297.2776794433594,0.4890468120574951,0.050000000745058,0.2322807163000106,291.1422424316406,291.1499938964844,263.7387084960937,261.8118896484375,282.2037353515625,294.1396179199219,291.14654541015625,1.0,0.2336914837360382,0.5996770262718201,0.6499999761581421,1.0,1.0,-0.9668946862220764,0.3797825574874878,0.5871121883392334,0.143686905503273,0.0,0.0,0.4158221781253814,46.55973052978516,37.0,40.408447265625,-8776.748046875,127.90745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8668212890625,306.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.1950776576995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324341475963592,0.3324389159679413,-4.781636107509257e-06,0.0,0.0001979790249606,0.0,0.0,15.74314308166504,0.0,0.0,0.0,0.317481517791748,4.0,0.0,1.0
662520,293.1500244140625,297.1499938964844,293.1499938964844,0.0661884769797325,-1669.6600341796875,304.14971923828125,0.6637637615203857,0.1165306121110916,0.1062124595046043,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4890468120574951,0.050000000745058,0.048967495560646,293.2463684082031,297.1499938964844,293.1499938964844,0.0138812595978379,-561.5989379882812,303.99468994140625,0.4890468120574951,0.050000000745058,0.0361672267317771,293.1987609863281,297.1499938964844,293.1499938964844,0.3149517774581909,-6012.625,304.163818359375,0.9990000128746032,0.4592573046684265,0.3820511102676391,293.33013916015625,297.1499938964844,293.1499938964844,0.004610086325556,-1720.1737060546875,297.2776794433594,0.4890468120574951,0.050000000745058,0.2322807163000106,291.1422424316406,291.1499938964844,263.7387084960937,261.8118896484375,282.2037353515625,294.1396179199219,291.14654541015625,1.0,0.2336914837360382,0.5996770262718201,0.6499999761581421,1.0,1.0,-0.9668946862220764,0.3797825574874878,0.5871121883392334,0.143686905503273,0.0,0.0,0.4158221781253814,46.55973052978516,37.0,40.408447265625,-8776.748046875,127.90745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8668212890625,306.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.1950776576995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324341475963592,0.3324389159679413,-4.781636107509257e-06,0.0,0.0001979790249606,0.0,0.0,15.74314308166504,0.0,0.0,0.0,0.317481517791748,4.0,0.0,1.0
662580,293.1483764648437,297.1499938964844,293.1499938964844,0.0662343055009841,-1670.1732177734375,304.14971923828125,0.6697753667831421,0.1168634817004203,0.1064318493008613,294.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4929555058479309,0.050000000745058,0.048895925283432,293.2428283691406,297.1499938964844,293.1499938964844,0.0137542774900794,-558.7713012695312,303.97119140625,0.4929555058479309,0.050000000745058,0.036114364862442,293.1828308105469,297.1499938964844,293.1499938964844,0.3054821491241455,-5865.38623046875,304.1744689941406,0.9990000128746032,0.4612542390823364,0.3730582892894745,293.3287658691406,297.1499938964844,293.1499938964844,0.004549728706479,-1697.943603515625,297.2320251464844,0.4929555058479309,0.050000000745058,0.2319412231445312,291.1666564941406,291.1499938964844,263.7249450683594,261.8054504394531,282.1618957519531,294.0710144042969,291.1673583984375,1.0,0.2300404012203216,0.5995453596115112,0.6499999761581421,1.0,1.0,-0.9558026790618896,0.3752937614917755,0.5805089473724365,0.1411194801330566,0.0,0.0,0.4116263091564178,44.613380432128906,40.0,24.58025550842285,-8690.939453125,122.11922454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556823730469,306.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.919921875,18000.0,0.0,0.0,0.1963641047477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278807997703552,0.3278855681419372,-4.771741259901319e-06,0.0,0.000199284608243,0.0,0.0,15.46229076385498,0.0,0.0,0.0,0.3163842260837555,4.0,0.0,1.0
662640,293.1483764648437,297.1499938964844,293.1499938964844,0.0662343055009841,-1670.1732177734375,304.14971923828125,0.6697753667831421,0.1168634817004203,0.1064318493008613,294.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4929555058479309,0.050000000745058,0.048895925283432,293.2428283691406,297.1499938964844,293.1499938964844,0.0137542774900794,-558.7713012695312,303.97119140625,0.4929555058479309,0.050000000745058,0.036114364862442,293.1828308105469,297.1499938964844,293.1499938964844,0.3054821491241455,-5865.38623046875,304.1744689941406,0.9990000128746032,0.4612542390823364,0.3730582892894745,293.3287658691406,297.1499938964844,293.1499938964844,0.004549728706479,-1697.943603515625,297.2320251464844,0.4929555058479309,0.050000000745058,0.2319412231445312,291.1666564941406,291.1499938964844,263.7249450683594,261.8054504394531,282.1618957519531,294.0710144042969,291.1673583984375,1.0,0.2300404012203216,0.5995453596115112,0.6499999761581421,1.0,1.0,-0.9558026790618896,0.3752937614917755,0.5805089473724365,0.1411194801330566,0.0,0.0,0.4116263091564178,44.613380432128906,40.0,24.58025550842285,-8690.939453125,122.11922454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556823730469,306.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.919921875,18000.0,0.0,0.0,0.1963641047477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278807997703552,0.3278855681419372,-4.771741259901319e-06,0.0,0.000199284608243,0.0,0.0,15.46229076385498,0.0,0.0,0.0,0.3163842260837555,4.0,0.0,1.0
662700,293.14752197265625,297.1499938964844,293.1499938964844,0.0663591846823692,-1672.3956298828125,304.1495361328125,0.671754002571106,0.1170529648661613,0.1065750420093536,294.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.49411740899086,0.050000000745058,0.048875369131565,293.24090576171875,297.1499938964844,293.1499938964844,0.0137160783633589,-558.0610961914062,303.96014404296875,0.49411740899086,0.050000000745058,0.0360991805791854,293.1759338378906,297.1499938964844,293.1499938964844,0.3027790486812591,-5824.2890625,304.1748962402344,0.9990000128746032,0.4621909856796264,0.3704347908496856,293.327880859375,297.1499938964844,293.1499938964844,0.004523976240307,-1689.0557861328125,297.2037353515625,0.49411740899086,0.050000000745058,0.2318437099456787,291.1672058105469,291.1499938964844,263.7171936035156,261.8014831542969,282.1414794921875,294.0426330566406,291.16680908203125,1.0,0.2289455235004425,0.5994794964790344,0.6499999761581421,1.0,1.0,-0.9526649117469788,0.3740741312503814,0.5785908102989197,0.1402496993541717,0.0,0.0,0.4103997051715851,44.05234146118164,40.0,11.259069442749023,-8666.591796875,120.4854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697509765625,306.5163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9296875,18000.0,0.0,0.0,0.1967992335557937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259285688400268,0.3259333372116089,-4.7640037337259855e-06,0.0,0.0001997262152144,0.0,0.0,15.332255363464355,0.0,0.0,0.0,0.3158640265464782,4.0,0.0,1.0
662760,293.1466369628906,297.1499938964844,293.1499938964844,0.0665174946188926,-1675.2415771484375,304.1493530273437,0.6731836795806885,0.1172580569982528,0.1067398339509964,294.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4948592483997345,0.050000000745058,0.0488624311983585,293.2388916015625,297.1499938964844,293.1499938964844,0.0136862769722938,-557.5609741210938,303.9496765136719,0.4948592483997345,0.050000000745058,0.0360896252095699,293.17022705078125,297.1499938964844,293.1499938964844,0.3010424077510834,-5798.52001953125,304.17352294921875,0.9990000128746032,0.4629865288734436,0.3687740564346313,293.3269348144531,297.1499938964844,293.1499938964844,0.0045002065598964,-1680.9796142578125,297.1744079589844,0.4948592483997345,0.050000000745058,0.2317823320627212,291.1651611328125,291.1499938964844,263.7088928222656,261.7970275878906,282.1222229003906,294.0185852050781,291.1644592285156,1.0,0.2282755821943283,0.5995266437530518,0.6499999761581421,1.0,1.0,-0.950767993927002,0.3733815848827362,0.5773863792419434,0.1395914554595947,0.0,0.0,0.4095900654792785,43.6977424621582,43.0,2.242122173309326,-8656.3251953125,119.4773178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,306.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.58984375,18000.0,0.0,0.0,0.1971215903759002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246452808380127,0.3246500194072723,-4.757954229717143e-06,0.0,0.0002000533422688,0.0,0.0,15.244239807128906,0.0,0.0,0.0,0.3154996335506439,4.0,0.0,1.0
662820,293.14483642578125,297.1499938964844,293.1499938964844,0.0669027119874954,-1682.193603515625,304.14892578125,0.6745535135269165,0.1177055090665817,0.1071250587701797,294.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.495216429233551,0.050000000745058,0.0488562621176242,293.2346496582031,297.1499938964844,293.1499938964844,0.0136445006355643,-556.9830322265625,303.9302978515625,0.495216429233551,0.050000000745058,0.0360850691795349,293.1626892089844,297.1499938964844,293.1499938964844,0.300079882144928,-5786.46337890625,304.1672058105469,0.9990000128746032,0.464013934135437,0.3679786026477813,293.32489013671875,297.1499938964844,293.1499938964844,0.004455966874957,-1666.1197509765625,297.1149597167969,0.495216429233551,0.050000000745058,0.2317530661821365,291.15802001953125,291.1499938964844,263.6907958984375,261.78680419921875,282.08721923828125,293.9824523925781,291.15679931640625,1.0,0.2280492931604385,0.5996209383010864,0.6499999761581421,1.0,1.0,-0.9502261281013488,0.373370349407196,0.5768557786941528,0.138844758272171,0.0,0.0,0.4089571535587311,43.52288818359375,46.0,-8.804859161376953,-8664.5791015625,119.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,306.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.474609375,18000.0,0.0,0.0,0.1975208818912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323348730802536,0.3233534693717956,-4.750799234898295e-06,0.0,0.0002004585985559,0.0,0.0,15.152518272399902,0.0,0.0,0.0,0.3151141107082367,4.0,0.0,1.0
662880,293.14483642578125,297.1499938964844,293.1499938964844,0.0669027119874954,-1682.193603515625,304.14892578125,0.6745535135269165,0.1177055090665817,0.1071250587701797,294.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.495216429233551,0.050000000745058,0.0488562621176242,293.2346496582031,297.1499938964844,293.1499938964844,0.0136445006355643,-556.9830322265625,303.9302978515625,0.495216429233551,0.050000000745058,0.0360850691795349,293.1626892089844,297.1499938964844,293.1499938964844,0.300079882144928,-5786.46337890625,304.1672058105469,0.9990000128746032,0.464013934135437,0.3679786026477813,293.32489013671875,297.1499938964844,293.1499938964844,0.004455966874957,-1666.1197509765625,297.1149597167969,0.495216429233551,0.050000000745058,0.2317530661821365,291.15802001953125,291.1499938964844,263.6907958984375,261.78680419921875,282.08721923828125,293.9824523925781,291.15679931640625,1.0,0.2280492931604385,0.5996209383010864,0.6499999761581421,1.0,1.0,-0.9502261281013488,0.373370349407196,0.5768557786941528,0.138844758272171,0.0,0.0,0.4089571535587311,43.52288818359375,46.0,-8.804859161376953,-8664.5791015625,119.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,306.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.474609375,18000.0,0.0,0.0,0.1975208818912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323348730802536,0.3233534693717956,-4.750799234898295e-06,0.0,0.0002004585985559,0.0,0.0,15.152518272399902,0.0,0.0,0.0,0.3151141107082367,4.0,0.0,1.0
662940,293.14312744140625,297.1499938964844,293.1499938964844,0.0673586726188659,-1690.4527587890625,304.1485290527344,0.6742104887962341,0.1181853711605072,0.1075650230050087,294.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4943010807037353,0.050000000745058,0.0488721691071987,293.23028564453125,297.1499938964844,293.1499938964844,0.0136226257309317,-556.8800048828125,303.9127197265625,0.4943010807037353,0.050000000745058,0.0360968150198459,293.16033935546875,297.1499938964844,293.1499938964844,0.3020075261592865,-5819.39697265625,304.1582336425781,0.9990000128746032,0.4641792476177215,0.370022565126419,293.3228759765625,297.1499938964844,293.1499938964844,0.0044151796028018,-1652.62060546875,297.0541381835937,0.4943010807037353,0.050000000745058,0.2318285256624221,291.1473999023437,291.1499938964844,263.6708374023437,261.77496337890625,282.0567321777344,293.9601135253906,291.1459655761719,1.0,0.229074016213417,0.5997152328491211,0.6499999761581421,1.0,1.0,-0.9533299803733826,0.3748873770236969,0.5784426331520081,0.1387698352336883,0.0,0.0,0.4099963903427124,43.94732666015625,49.0,-14.292685508728027,-8706.5732421875,120.46846771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,306.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1977427005767822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239588439464569,0.3239635825157165,-4.750154857902089e-06,0.0,0.0002006837021326,0.0,0.0,15.183863639831545,0.0,0.0,0.0,0.3152336776256561,4.0,0.0,1.0
663000,293.14312744140625,297.1499938964844,293.1499938964844,0.0673586726188659,-1690.4527587890625,304.1485290527344,0.6742104887962341,0.1181853711605072,0.1075650230050087,294.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4943010807037353,0.050000000745058,0.0488721691071987,293.23028564453125,297.1499938964844,293.1499938964844,0.0136226257309317,-556.8800048828125,303.9127197265625,0.4943010807037353,0.050000000745058,0.0360968150198459,293.16033935546875,297.1499938964844,293.1499938964844,0.3020075261592865,-5819.39697265625,304.1582336425781,0.9990000128746032,0.4641792476177215,0.370022565126419,293.3228759765625,297.1499938964844,293.1499938964844,0.0044151796028018,-1652.62060546875,297.0541381835937,0.4943010807037353,0.050000000745058,0.2318285256624221,291.1473999023437,291.1499938964844,263.6708374023437,261.77496337890625,282.0567321777344,293.9601135253906,291.1459655761719,1.0,0.229074016213417,0.5997152328491211,0.6499999761581421,1.0,1.0,-0.9533299803733826,0.3748873770236969,0.5784426331520081,0.1387698352336883,0.0,0.0,0.4099963903427124,43.94732666015625,49.0,-14.292685508728027,-8706.5732421875,120.46846771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,306.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1977427005767822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239588439464569,0.3239635825157165,-4.750154857902089e-06,0.0,0.0002006837021326,0.0,0.0,15.183863639831545,0.0,0.0,0.0,0.3152336776256561,4.0,0.0,1.0
663060,293.1415405273437,297.1499938964844,293.1499938964844,0.0678486675024032,-1699.329833984375,304.148193359375,0.6724891662597656,0.1186801418662071,0.108039267361164,294.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4923838078975677,0.050000000745058,0.0489061959087848,293.22589111328125,297.1499938964844,293.1499938964844,0.0136139504611492,-557.067138671875,303.8966979980469,0.4923838078975677,0.050000000745058,0.0361219495534896,293.1627502441406,297.1499938964844,293.1499938964844,0.3062780797481537,-5888.20751953125,304.1483764648437,0.9990000128746032,0.4634348452091217,0.3743586540222168,293.321044921875,297.1499938964844,293.1499938964844,0.004376342985779,-1639.783447265625,296.9931030273437,0.4923838078975677,0.050000000745058,0.2319899350404739,291.1361999511719,291.1499938964844,263.6492004394531,261.7616271972656,282.03057861328125,293.9492492675781,291.13482666015625,1.0,0.2311098575592041,0.5996796488761902,0.6499999761581421,1.0,1.0,-0.9593672156333924,0.3776197433471679,0.5817474722862244,0.1392833888530731,0.0,0.0,0.4125921130180359,44.86411666870117,52.0,-15.449342727661133,-8776.1591796875,123.35655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257568359375,306.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.61328125,18000.0,0.0,0.0,0.1979797184467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265320360660553,0.3265368044376373,-4.756611360789975e-06,0.0,0.0002009242452913,0.0,0.0,15.34343433380127,0.0,0.0,0.0,0.3158771693706512,4.0,0.0,1.0
663120,293.1415405273437,297.1499938964844,293.1499938964844,0.0678486675024032,-1699.329833984375,304.148193359375,0.6724891662597656,0.1186801418662071,0.108039267361164,294.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4923838078975677,0.050000000745058,0.0489061959087848,293.22589111328125,297.1499938964844,293.1499938964844,0.0136139504611492,-557.067138671875,303.8966979980469,0.4923838078975677,0.050000000745058,0.0361219495534896,293.1627502441406,297.1499938964844,293.1499938964844,0.3062780797481537,-5888.20751953125,304.1483764648437,0.9990000128746032,0.4634348452091217,0.3743586540222168,293.321044921875,297.1499938964844,293.1499938964844,0.004376342985779,-1639.783447265625,296.9931030273437,0.4923838078975677,0.050000000745058,0.2319899350404739,291.1361999511719,291.1499938964844,263.6492004394531,261.7616271972656,282.03057861328125,293.9492492675781,291.13482666015625,1.0,0.2311098575592041,0.5996796488761902,0.6499999761581421,1.0,1.0,-0.9593672156333924,0.3776197433471679,0.5817474722862244,0.1392833888530731,0.0,0.0,0.4125921130180359,44.86411666870117,52.0,-15.449342727661133,-8776.1591796875,123.35655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257568359375,306.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.61328125,18000.0,0.0,0.0,0.1979797184467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265320360660553,0.3265368044376373,-4.756611360789975e-06,0.0,0.0002009242452913,0.0,0.0,15.34343433380127,0.0,0.0,0.0,0.3158771693706512,4.0,0.0,1.0
663180,293.14013671875,297.1499938964844,293.1499938964844,0.0683511793613433,-1708.42822265625,304.14794921875,0.6697084307670593,0.1191773042082786,0.1085324957966804,294.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4897016882896423,0.050000000745058,0.0489553101360797,293.2215881347656,297.1499938964844,293.1499938964844,0.0136148668825626,-557.4490966796875,303.8819885253906,0.4897016882896423,0.050000000745058,0.0361582227051258,293.1693420410156,297.1499938964844,293.1499938964844,0.3124531507492065,-5985.609375,304.1386413574219,0.9990000128746032,0.4617817103862762,0.3805298209190368,293.3194885253906,297.1499938964844,293.1499938964844,0.0043387473560869,-1627.2896728515625,296.9322509765625,0.4897016882896423,0.050000000745058,0.2322228997945785,291.125732421875,291.1499938964844,263.6260986328125,261.7470397949219,282.0087280273437,293.9480285644531,291.12451171875,1.0,0.2339580506086349,0.5996440649032593,0.6499999761581421,1.0,1.0,-0.9677472710609436,0.3813082277774811,0.5864390134811401,0.1403221189975738,0.0,0.0,0.4165377020835876,46.190948486328125,55.0,-14.601847648620604,-8866.0263671875,127.50559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,306.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.244140625,18000.0,0.0,0.0,0.1984077841043472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308481276035309,0.3308528959751129,-4.769749921251787e-06,0.0,0.0002013586781686,0.0,0.0,15.619745254516602,0.0,0.0,0.0,0.31700000166893,4.0,0.0,1.0
663240,293.14013671875,297.1499938964844,293.1499938964844,0.0683511793613433,-1708.42822265625,304.14794921875,0.6697084307670593,0.1191773042082786,0.1085324957966804,294.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4897016882896423,0.050000000745058,0.0489553101360797,293.2215881347656,297.1499938964844,293.1499938964844,0.0136148668825626,-557.4490966796875,303.8819885253906,0.4897016882896423,0.050000000745058,0.0361582227051258,293.1693420410156,297.1499938964844,293.1499938964844,0.3124531507492065,-5985.609375,304.1386413574219,0.9990000128746032,0.4617817103862762,0.3805298209190368,293.3194885253906,297.1499938964844,293.1499938964844,0.0043387473560869,-1627.2896728515625,296.9322509765625,0.4897016882896423,0.050000000745058,0.2322228997945785,291.125732421875,291.1499938964844,263.6260986328125,261.7470397949219,282.0087280273437,293.9480285644531,291.12451171875,1.0,0.2339580506086349,0.5996440649032593,0.6499999761581421,1.0,1.0,-0.9677472710609436,0.3813082277774811,0.5864390134811401,0.1403221189975738,0.0,0.0,0.4165377020835876,46.190948486328125,55.0,-14.601847648620604,-8866.0263671875,127.50559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,306.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.244140625,18000.0,0.0,0.0,0.1984077841043472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308481276035309,0.3308528959751129,-4.769749921251787e-06,0.0,0.0002013586781686,0.0,0.0,15.619745254516602,0.0,0.0,0.0,0.31700000166893,4.0,0.0,1.0
663300,293.1395263671875,297.1499938964844,293.1499938964844,0.0686031207442283,-1712.9874267578125,304.1478881835937,0.6680115461349487,0.1194242611527443,0.108782909810543,294.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4881322085857391,0.050000000745058,0.0489847622811794,293.219482421875,297.1499938964844,293.1499938964844,0.0136182401329278,-557.6961669921875,303.8750915527344,0.4881322085857391,0.050000000745058,0.0361799784004688,293.17401123046875,297.1499938964844,293.1499938964844,0.3161417841911316,-6043.15380859375,304.1340026855469,0.9990000128746032,0.4606209397315979,0.3841834664344787,293.3188171386719,297.1499938964844,293.1499938964844,0.0043202266097068,-1621.097412109375,296.9019470214844,0.4881322085857391,0.050000000745058,0.2323626279830932,291.1209411621094,291.1499938964844,263.61407470703125,261.73931884765625,281.9994812011719,293.9507141113281,291.11981201171875,1.0,0.2356348186731338,0.5996262431144714,0.6499999761581421,1.0,1.0,-0.9726616740226746,0.3834434747695923,0.5892181992530823,0.1410228163003921,0.0,0.0,0.4189590811729431,46.98762130737305,55.0,-13.792037010192873,-8916.90625,129.9978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0222473144531,306.6321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.865234375,18000.0,0.0,0.0,0.1987395137548446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336081802845001,0.3336129486560821,-4.778703896590741e-06,0.0,0.0002016953367274,0.0,0.0,15.799352645874023,0.0,0.0,0.0,0.317731112241745,4.0,0.0,1.0
663360,293.1389465332031,297.1499938964844,293.1499938964844,0.0688539147377014,-1717.5238037109375,304.1477966308594,0.6661562919616699,0.1196693405508995,0.1090345680713653,294.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4864347875118255,0.050000000745058,0.0490171089768409,293.2174072265625,297.1499938964844,293.1499938964844,0.0136232739314436,-557.9732055664062,303.8684997558594,0.4864347875118255,0.050000000745058,0.0362038724124431,293.1794738769531,297.1499938964844,293.1499938964844,0.3201742470264435,-6105.65673828125,304.12957763671875,0.9990000128746032,0.4592444002628326,0.3881564438343048,293.3182373046875,297.1499938964844,293.1499938964844,0.0043018562719225,-1614.92578125,296.8717346191406,0.4864347875118255,0.050000000745058,0.2325160652399063,291.1164855957031,291.1499938964844,263.60174560546875,261.7313232421875,281.99139404296875,293.9554443359375,291.115478515625,1.0,0.2374543696641922,0.5995582342147827,0.6499999761581421,1.0,1.0,-0.9779834747314452,0.3857398331165313,0.5922436714172363,0.1418363153934478,0.0,0.0,0.4216411411762237,47.8630485534668,58.0,-12.825675964355469,-8970.947265625,132.7418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,306.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.72265625,18000.0,0.0,0.0,0.199169784784317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367352783679962,0.3367400765419006,-4.789182639797218e-06,0.0,0.0002021320105995,0.0,0.0,16.00507354736328,0.0,0.0,0.0,0.3185686767101288,4.0,0.0,1.0
663420,293.137939453125,297.1499938964844,293.1499938964844,0.0693492144346237,-1726.4769287109375,304.147705078125,0.6620935201644897,0.1201527267694473,0.1095394864678382,294.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.4827013909816742,0.050000000745058,0.0490895062685012,293.2133178710937,297.1499938964844,293.1499938964844,0.0136376414448022,-558.6001586914062,303.8561706542969,0.4827013909816742,0.050000000745058,0.0362573415040969,293.19244384765625,297.1499938964844,293.1499938964844,0.3291191160678863,-6243.0634765625,304.1215209960937,0.9990000128746032,0.4558709263801574,0.3969041705131531,293.3172607421875,297.1499938964844,293.1499938964844,0.0042653675191104,-1602.5684814453125,296.8116455078125,0.4827013909816742,0.050000000745058,0.2328594774007797,291.1088256835937,291.1499938964844,263.5762939453125,261.71466064453125,281.9788818359375,293.97088623046875,291.1080017089844,1.0,0.2414543479681015,0.5994221568107605,0.6499999761581421,1.0,1.0,-0.9896515011787416,0.3907305002212524,0.598921000957489,0.1437784433364868,0.0,0.0,0.4276655614376068,49.82364654541016,46.0,-10.60409927368164,-9086.4453125,138.91612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,306.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.240234375,18000.0,0.0,0.0,0.2003685384988784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439738750457763,0.3439786732196808,-4.814470685232664e-06,0.0,0.0002033485943684,0.0,0.0,16.48954200744629,0.0,0.0,0.0,0.3205397725105285,4.0,0.0,1.0
663480,293.137939453125,297.1499938964844,293.1499938964844,0.0693492144346237,-1726.4769287109375,304.147705078125,0.6620935201644897,0.1201527267694473,0.1095394864678382,294.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.4827013909816742,0.050000000745058,0.0490895062685012,293.2133178710937,297.1499938964844,293.1499938964844,0.0136376414448022,-558.6001586914062,303.8561706542969,0.4827013909816742,0.050000000745058,0.0362573415040969,293.19244384765625,297.1499938964844,293.1499938964844,0.3291191160678863,-6243.0634765625,304.1215209960937,0.9990000128746032,0.4558709263801574,0.3969041705131531,293.3172607421875,297.1499938964844,293.1499938964844,0.0042653675191104,-1602.5684814453125,296.8116455078125,0.4827013909816742,0.050000000745058,0.2328594774007797,291.1088256835937,291.1499938964844,263.5762939453125,261.71466064453125,281.9788818359375,293.97088623046875,291.1080017089844,1.0,0.2414543479681015,0.5994221568107605,0.6499999761581421,1.0,1.0,-0.9896515011787416,0.3907305002212524,0.598921000957489,0.1437784433364868,0.0,0.0,0.4276655614376068,49.82364654541016,46.0,-10.60409927368164,-9086.4453125,138.91612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,306.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.240234375,18000.0,0.0,0.0,0.2003685384988784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439738750457763,0.3439786732196808,-4.814470685232664e-06,0.0,0.0002033485943684,0.0,0.0,16.48954200744629,0.0,0.0,0.0,0.3205397725105285,4.0,0.0,1.0
663540,293.1368713378906,297.1499938964844,293.1499938964844,0.0696891397237777,-1732.4410400390625,304.1479187011719,0.6645922660827637,0.1206757798790931,0.1099728718400001,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4838767647743225,0.050000000745058,0.0490665659308433,293.20904541015625,297.1499938964844,293.1499938964844,0.0135937193408608,-557.633056640625,303.8462219238281,0.4838767647743225,0.050000000745058,0.0362403988838195,293.20050048828125,297.1499938964844,293.1499938964844,0.3268789947032928,-6203.48291015625,304.1353454589844,0.9990000128746032,0.4531337320804596,0.394155353307724,293.3163146972656,297.1499938964844,293.1499938964844,0.0042193820700049,-1585.89794921875,296.7590026855469,0.4838767647743225,0.050000000745058,0.232750654220581,291.1138610839844,291.1499938964844,263.54998779296875,261.6972351074219,281.966552734375,293.96954345703125,291.1169128417969,1.0,0.2397683262825012,0.5992861390113831,0.6499999761581421,1.0,1.0,-0.9867015480995178,0.3895582556724548,0.597143292427063,0.1430114209651947,0.0,0.0,0.4325334429740906,49.20539474487305,34.0,14.99325180053711,-9135.8173828125,137.13674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,306.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.755859375,18000.0,0.0,0.0,0.2019625306129455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513376116752624,0.3513424396514892,-4.843875103688333e-06,0.0,0.0002049663016805,0.0,0.0,17.001535415649414,0.0,0.0,0.0,0.3225958943367004,4.0,0.0,1.0
663600,293.1368713378906,297.1499938964844,293.1499938964844,0.0696891397237777,-1732.4410400390625,304.1479187011719,0.6645922660827637,0.1206757798790931,0.1099728718400001,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4838767647743225,0.050000000745058,0.0490665659308433,293.20904541015625,297.1499938964844,293.1499938964844,0.0135937193408608,-557.633056640625,303.8462219238281,0.4838767647743225,0.050000000745058,0.0362403988838195,293.20050048828125,297.1499938964844,293.1499938964844,0.3268789947032928,-6203.48291015625,304.1353454589844,0.9990000128746032,0.4531337320804596,0.394155353307724,293.3163146972656,297.1499938964844,293.1499938964844,0.0042193820700049,-1585.89794921875,296.7590026855469,0.4838767647743225,0.050000000745058,0.232750654220581,291.1138610839844,291.1499938964844,263.54998779296875,261.6972351074219,281.966552734375,293.96954345703125,291.1169128417969,1.0,0.2397683262825012,0.5992861390113831,0.6499999761581421,1.0,1.0,-0.9867015480995178,0.3895582556724548,0.597143292427063,0.1430114209651947,0.0,0.0,0.4325334429740906,49.20539474487305,34.0,14.99325180053711,-9135.8173828125,137.13674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,306.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.755859375,18000.0,0.0,0.0,0.2019625306129455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513376116752624,0.3513424396514892,-4.843875103688333e-06,0.0,0.0002049663016805,0.0,0.0,17.001535415649414,0.0,0.0,0.0,0.3225958943367004,4.0,0.0,1.0
