time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663660,293.13555908203125,297.1499938964844,293.1499938964844,0.0698533654212951,-1734.929443359375,304.1483459472656,0.673421323299408,0.121272474527359,0.110388346016407,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4895001351833343,0.050000000745058,0.0489590391516685,293.20416259765625,297.1499938964844,293.1499938964844,0.0134872458875179,-554.823974609375,303.840087890625,0.4895001351833343,0.050000000745058,0.0361609794199466,293.1929016113281,297.1499938964844,293.1499938964844,0.3137291073799133,-5994.71435546875,304.162353515625,0.9990000128746032,0.4533596038818359,0.3809975683689117,293.3150329589844,297.1499938964844,293.1499938964844,0.0041621043346822,-1563.7301025390625,296.7220764160156,0.4895001351833343,0.050000000745058,0.2322406023740768,291.1441955566406,291.1499938964844,263.5230407714844,261.67919921875,281.9320068359375,293.9165344238281,291.148193359375,1.0,0.2336928099393844,0.5991455316543579,0.6499999761581421,1.0,1.0,-0.9705753326416016,0.3828974366188049,0.5876778960227966,0.139634370803833,0.0,0.0,0.4313574433326721,46.293922424316406,37.0,37.324501037597656,-9073.3642578125,128.34902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,306.6869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.2035134136676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521521687507629,0.3521570265293121,-4.857172825722955e-06,0.0,0.0002065402513835,0.0,0.0,17.09073257446289,0.0,0.0,0.0,0.3229654133319855,4.0,0.0,1.0
663720,293.13555908203125,297.1499938964844,293.1499938964844,0.0698533654212951,-1734.929443359375,304.1483459472656,0.673421323299408,0.121272474527359,0.110388346016407,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4895001351833343,0.050000000745058,0.0489590391516685,293.20416259765625,297.1499938964844,293.1499938964844,0.0134872458875179,-554.823974609375,303.840087890625,0.4895001351833343,0.050000000745058,0.0361609794199466,293.1929016113281,297.1499938964844,293.1499938964844,0.3137291073799133,-5994.71435546875,304.162353515625,0.9990000128746032,0.4533596038818359,0.3809975683689117,293.3150329589844,297.1499938964844,293.1499938964844,0.0041621043346822,-1563.7301025390625,296.7220764160156,0.4895001351833343,0.050000000745058,0.2322406023740768,291.1441955566406,291.1499938964844,263.5230407714844,261.67919921875,281.9320068359375,293.9165344238281,291.148193359375,1.0,0.2336928099393844,0.5991455316543579,0.6499999761581421,1.0,1.0,-0.9705753326416016,0.3828974366188049,0.5876778960227966,0.139634370803833,0.0,0.0,0.4313574433326721,46.293922424316406,37.0,37.324501037597656,-9073.3642578125,128.34902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,306.6869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.2035134136676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521521687507629,0.3521570265293121,-4.857172825722955e-06,0.0,0.0002065402513835,0.0,0.0,17.09073257446289,0.0,0.0,0.0,0.3229654133319855,4.0,0.0,1.0
663780,293.1341552734375,297.1499938964844,293.1499938964844,0.0701587498188018,-1740.1202392578125,304.1483764648437,0.6801579594612122,0.1219247132539749,0.1108975559473037,294.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4933591485023498,0.050000000745058,0.0488887578248977,293.1986999511719,297.1499938964844,293.1499938964844,0.0134193347766995,-552.9942626953125,303.8370666503906,0.4933591485023498,0.050000000745058,0.0361090712249279,293.1766357421875,297.1499938964844,293.1499938964844,0.3044750690460205,-5850.58642578125,304.17315673828125,0.9990000128746032,0.4555747807025909,0.3721440434455871,293.3132629394531,297.1499938964844,293.1499938964844,0.0041101882234215,-1544.0260009765625,296.6827087402344,0.4933591485023498,0.050000000745058,0.2319072186946869,291.1667175292969,291.1499938964844,263.49560546875,261.6607360839844,281.8808898925781,293.8413391113281,291.16729736328125,1.0,0.2301505804061889,0.5990049242973328,0.6499999761581421,1.0,1.0,-0.960008442401886,0.3785848319530487,0.5814236402511597,0.1373062431812286,0.0,0.0,0.427298754453659,44.3892822265625,40.0,22.45169258117676,-8999.33203125,122.73028564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623046875,306.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.908203125,18000.0,0.0,0.0,0.2045542746782302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474998474121094,0.3475046753883362,-4.845871899306076e-06,0.0,0.0002075965894619,0.0,0.0,16.788257598876953,0.0,0.0,0.0,0.3217844069004059,4.0,0.0,1.0
663840,293.1341552734375,297.1499938964844,293.1499938964844,0.0701587498188018,-1740.1202392578125,304.1483764648437,0.6801579594612122,0.1219247132539749,0.1108975559473037,294.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4933591485023498,0.050000000745058,0.0488887578248977,293.1986999511719,297.1499938964844,293.1499938964844,0.0134193347766995,-552.9942626953125,303.8370666503906,0.4933591485023498,0.050000000745058,0.0361090712249279,293.1766357421875,297.1499938964844,293.1499938964844,0.3044750690460205,-5850.58642578125,304.17315673828125,0.9990000128746032,0.4555747807025909,0.3721440434455871,293.3132629394531,297.1499938964844,293.1499938964844,0.0041101882234215,-1544.0260009765625,296.6827087402344,0.4933591485023498,0.050000000745058,0.2319072186946869,291.1667175292969,291.1499938964844,263.49560546875,261.6607360839844,281.8808898925781,293.8413391113281,291.16729736328125,1.0,0.2301505804061889,0.5990049242973328,0.6499999761581421,1.0,1.0,-0.960008442401886,0.3785848319530487,0.5814236402511597,0.1373062431812286,0.0,0.0,0.427298754453659,44.3892822265625,40.0,22.45169258117676,-8999.33203125,122.73028564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623046875,306.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.908203125,18000.0,0.0,0.0,0.2045542746782302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474998474121094,0.3475046753883362,-4.845871899306076e-06,0.0,0.0002075965894619,0.0,0.0,16.788257598876953,0.0,0.0,0.0,0.3217844069004059,4.0,0.0,1.0
663900,293.1334228515625,297.1499938964844,293.1499938964844,0.0704074576497078,-1744.5975341796875,304.1482238769531,0.6824579238891602,0.1222701296210289,0.1111824586987495,294.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4945011436939239,0.050000000745058,0.0488686673343181,293.1958312988281,297.1499938964844,293.1499938964844,0.0134085733443498,-552.7492065429688,303.8362731933594,0.4945011436939239,0.050000000745058,0.0360942333936691,293.1695251464844,297.1499938964844,293.1499938964844,0.3018425703048706,-5810.48681640625,304.1737060546875,0.9990000128746032,0.4566322565078735,0.3695743083953857,293.3121643066406,297.1499938964844,293.1499938964844,0.004088089801371,-1536.1539306640625,296.6575012207031,0.4945011436939239,0.050000000745058,0.2318119257688522,291.1670227050781,291.1499938964844,263.4817810058594,261.6513977050781,281.8576965332031,293.8104248046875,291.1665954589844,1.0,0.2291043996810913,0.5989345908164978,0.6499999761581421,1.0,1.0,-0.9571089744567872,0.3774170279502868,0.5796919465065002,0.1366265565156936,0.0,0.0,0.4261133372783661,43.845664978027344,40.0,9.991191864013672,-8979.853515625,121.17267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863525390625,306.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.603515625,18000.0,0.0,0.0,0.2048656344413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455125689506531,0.3455173969268799,-4.837433607463026e-06,0.0,0.0002079125697491,0.0,0.0,16.648534774780273,0.0,0.0,0.0,0.3212301433086395,4.0,0.0,1.0
663960,293.1326599121094,297.1499938964844,293.1499938964844,0.0706860497593879,-1749.64453125,304.1480407714844,0.6841874122619629,0.1226281225681305,0.1114863231778144,294.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4952253699302673,0.050000000745058,0.048856109380722,293.19293212890625,297.1499938964844,293.1499938964844,0.01340545527637,-552.7025756835938,303.8360290527344,0.4952253699302673,0.050000000745058,0.0360849574208259,293.1636047363281,297.1499938964844,293.1499938964844,0.3001614511013031,-5785.4951171875,304.17242431640625,0.9990000128746032,0.4575520157814026,0.3679587841033935,293.3110046386719,297.1499938964844,293.1499938964844,0.0040677660144865,-1529.0230712890625,296.6313171386719,0.4952253699302673,0.050000000745058,0.2317523509263992,291.1649169921875,291.1499938964844,263.4678955078125,261.6420288085937,281.83673095703125,293.78448486328125,291.16424560546875,1.0,0.2284797877073288,0.5989745259284973,0.6499999761581421,1.0,1.0,-0.9554361701011658,0.3767579793930053,0.5786781907081604,0.1361915618181228,0.0,0.0,0.4253253638744354,43.5067138671875,43.0,1.6293761730194092,-8973.4794921875,120.2366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159851074219,306.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.88671875,18000.0,0.0,0.0,0.2050671875476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441968560218811,0.3442016839981079,-4.830851594306296e-06,0.0,0.0002081171260215,0.0,0.0,16.55325698852539,0.0,0.0,0.0,0.3208403289318084,4.0,0.0,1.0
664020,293.13116455078125,297.1499938964844,293.1499938964844,0.0713013336062431,-1760.834716796875,304.1476745605469,0.686100423336029,0.1233711913228035,0.1121406406164169,294.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4955543875694275,0.050000000745058,0.0488504506647586,293.1871032714844,297.1499938964844,293.1499938964844,0.0134155182167887,-553.0081787109375,303.8370361328125,0.4955543875694275,0.050000000745058,0.036080777645111,293.1556396484375,297.1499938964844,293.1499938964844,0.2992733120918274,-5774.45751953125,304.1663513183594,0.9990000128746032,0.4588292241096496,0.3672285676002502,293.30859375,297.1499938964844,293.1499938964844,0.0040299836546182,-1515.9134521484375,296.57818603515625,0.4955543875694275,0.050000000745058,0.2317255139350891,291.1579895019531,291.1499938964844,263.44012451171875,261.6232604980469,281.80126953125,293.7466735839844,291.1568603515625,1.0,0.2283335924148559,0.5990543365478516,0.6499999761581421,1.0,1.0,-0.95529967546463,0.376765489578247,0.5785342454910278,0.1359718739986419,0.0,0.0,0.4246840178966522,43.35810470581055,46.0,-8.54202938079834,-8987.0634765625,119.96398162841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,306.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.2052406966686248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342837244272232,0.3428420722484588,-4.823003109777346e-06,0.0,0.0002082932187477,0.0,0.0,16.451847076416016,0.0,0.0,0.0,0.3204205334186554,4.0,0.0,1.0
664080,293.13116455078125,297.1499938964844,293.1499938964844,0.0713013336062431,-1760.834716796875,304.1476745605469,0.686100423336029,0.1233711913228035,0.1121406406164169,294.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4955543875694275,0.050000000745058,0.0488504506647586,293.1871032714844,297.1499938964844,293.1499938964844,0.0134155182167887,-553.0081787109375,303.8370361328125,0.4955543875694275,0.050000000745058,0.036080777645111,293.1556396484375,297.1499938964844,293.1499938964844,0.2992733120918274,-5774.45751953125,304.1663513183594,0.9990000128746032,0.4588292241096496,0.3672285676002502,293.30859375,297.1499938964844,293.1499938964844,0.0040299836546182,-1515.9134521484375,296.57818603515625,0.4955543875694275,0.050000000745058,0.2317255139350891,291.1579895019531,291.1499938964844,263.44012451171875,261.6232604980469,281.80126953125,293.7466735839844,291.1568603515625,1.0,0.2283335924148559,0.5990543365478516,0.6499999761581421,1.0,1.0,-0.95529967546463,0.376765489578247,0.5785342454910278,0.1359718739986419,0.0,0.0,0.4246840178966522,43.35810470581055,46.0,-8.54202938079834,-8987.0634765625,119.96398162841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,306.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.2052406966686248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342837244272232,0.3428420722484588,-4.823003109777346e-06,0.0,0.0002082932187477,0.0,0.0,16.451847076416016,0.0,0.0,0.0,0.3204205334186554,4.0,0.0,1.0
664140,293.1297607421875,297.1499938964844,293.1499938964844,0.0719733834266662,-1773.1097412109375,304.1473083496094,0.6862278580665588,0.1241317987442016,0.1128364875912666,294.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.494617223739624,0.050000000745058,0.0488666482269763,293.1814270019531,297.1499938964844,293.1499938964844,0.0134437233209609,-553.759765625,303.8396301269531,0.494617223739624,0.050000000745058,0.0360927395522594,293.1529846191406,297.1499938964844,293.1499938964844,0.3012397289276123,-5807.900390625,304.1575927734375,0.9990000128746032,0.4592355191707611,0.3693146407604217,293.3062438964844,297.1499938964844,293.1499938964844,0.0039952183142304,-1504.0262451171875,296.5238342285156,0.494617223739624,0.050000000745058,0.2318023443222046,291.1479187011719,291.1499938964844,263.4125061035156,261.60455322265625,281.7738952636719,293.7252502441406,291.14654541015625,1.0,0.2294279336929321,0.5991341471672058,0.6499999761581421,1.0,1.0,-0.9587635397911072,0.3782525360584259,0.5805110335350037,0.1365049928426742,0.0,0.0,0.4256189167499542,43.804317474365234,49.0,-13.57082748413086,-9031.2509765625,121.4876480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,306.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.2052634805440902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433742523193359,0.3433790802955627,-4.822118626179872e-06,0.0,0.000208316327189,0.0,0.0,16.479459762573242,0.0,0.0,0.0,0.3205267488956451,4.0,0.0,1.0
664200,293.1297607421875,297.1499938964844,293.1499938964844,0.0719733834266662,-1773.1097412109375,304.1473083496094,0.6862278580665588,0.1241317987442016,0.1128364875912666,294.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.494617223739624,0.050000000745058,0.0488666482269763,293.1814270019531,297.1499938964844,293.1499938964844,0.0134437233209609,-553.759765625,303.8396301269531,0.494617223739624,0.050000000745058,0.0360927395522594,293.1529846191406,297.1499938964844,293.1499938964844,0.3012397289276123,-5807.900390625,304.1575927734375,0.9990000128746032,0.4592355191707611,0.3693146407604217,293.3062438964844,297.1499938964844,293.1499938964844,0.0039952183142304,-1504.0262451171875,296.5238342285156,0.494617223739624,0.050000000745058,0.2318023443222046,291.1479187011719,291.1499938964844,263.4125061035156,261.60455322265625,281.7738952636719,293.7252502441406,291.14654541015625,1.0,0.2294279336929321,0.5991341471672058,0.6499999761581421,1.0,1.0,-0.9587635397911072,0.3782525360584259,0.5805110335350037,0.1365049928426742,0.0,0.0,0.4256189167499542,43.804317474365234,49.0,-13.57082748413086,-9031.2509765625,121.4876480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,306.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.2052634805440902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433742523193359,0.3433790802955627,-4.822118626179872e-06,0.0,0.000208316327189,0.0,0.0,16.479459762573242,0.0,0.0,0.0,0.3205267488956451,4.0,0.0,1.0
664260,293.1285400390625,297.1499938964844,293.1499938964844,0.0726657956838607,-1785.7779541015625,304.1470642089844,0.6849042773246765,0.1248908787965774,0.1135520711541175,294.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4926834404468536,0.050000000745058,0.0489008091390132,293.1760559082031,297.1499938964844,293.1499938964844,0.0134838111698627,-554.7803344726562,303.8433532714844,0.4926834404468536,0.050000000745058,0.0361179709434509,293.1552124023437,297.1499938964844,293.1499938964844,0.3055273592472076,-5876.921875,304.1479187011719,0.9990000128746032,0.4587145149707794,0.3736763596534729,293.3041381835937,297.1499938964844,293.1499938964844,0.0039621405303478,-1492.7376708984375,296.4692687988281,0.4926834404468536,0.050000000745058,0.2319643795490265,291.1373291015625,291.1499938964844,263.3851928710937,261.5861511230469,281.75372314453125,293.7177124023437,291.1360168457031,1.0,0.2315245568752288,0.5990890264511108,0.6499999761581421,1.0,1.0,-0.9651223421096802,0.3809219300746918,0.584200382232666,0.1376739144325256,0.0,0.0,0.428025335073471,44.73957443237305,52.0,-14.622400283813477,-9100.2939453125,124.49913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,306.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3671875,18000.0,0.0,0.0,0.2053294628858566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458631038665771,0.3458679318428039,-4.8287820391124114e-06,0.0,0.0002083832951029,0.0,0.0,16.64134979248047,0.0,0.0,0.0,0.3211773633956909,4.0,0.0,1.0
664320,293.1285400390625,297.1499938964844,293.1499938964844,0.0726657956838607,-1785.7779541015625,304.1470642089844,0.6849042773246765,0.1248908787965774,0.1135520711541175,294.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4926834404468536,0.050000000745058,0.0489008091390132,293.1760559082031,297.1499938964844,293.1499938964844,0.0134838111698627,-554.7803344726562,303.8433532714844,0.4926834404468536,0.050000000745058,0.0361179709434509,293.1552124023437,297.1499938964844,293.1499938964844,0.3055273592472076,-5876.921875,304.1479187011719,0.9990000128746032,0.4587145149707794,0.3736763596534729,293.3041381835937,297.1499938964844,293.1499938964844,0.0039621405303478,-1492.7376708984375,296.4692687988281,0.4926834404468536,0.050000000745058,0.2319643795490265,291.1373291015625,291.1499938964844,263.3851928710937,261.5861511230469,281.75372314453125,293.7177124023437,291.1360168457031,1.0,0.2315245568752288,0.5990890264511108,0.6499999761581421,1.0,1.0,-0.9651223421096802,0.3809219300746918,0.584200382232666,0.1376739144325256,0.0,0.0,0.428025335073471,44.73957443237305,52.0,-14.622400283813477,-9100.2939453125,124.49913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,306.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3671875,18000.0,0.0,0.0,0.2053294628858566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458631038665771,0.3458679318428039,-4.8287820391124114e-06,0.0,0.0002083832951029,0.0,0.0,16.64134979248047,0.0,0.0,0.0,0.3211773633956909,4.0,0.0,1.0
664380,293.12774658203125,297.1499938964844,293.1499938964844,0.073219284415245,-1795.912109375,304.1469116210937,0.6830099821090698,0.1254873722791671,0.114127367734909,294.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4905778169631958,0.050000000745058,0.0489390715956687,293.1719665527344,297.1499938964844,293.1499938964844,0.0135224154219031,-555.7322998046875,303.8470458984375,0.4905778169631958,0.050000000745058,0.036146230995655,293.16015625,297.1499938964844,293.1499938964844,0.310341477394104,-5952.96630859375,304.14019775390625,0.9990000128746032,0.4576241075992584,0.3785023093223572,293.3026733398437,297.1499938964844,293.1499938964844,0.0039364332333207,-1483.93115234375,296.4257202148437,0.4905778169631958,0.050000000745058,0.2321458756923675,291.1293029785156,291.1499938964844,263.3637390136719,261.5717163085937,281.74224853515625,293.7201538085937,291.12811279296875,1.0,0.2337913513183593,0.5990529656410217,0.6499999761581421,1.0,1.0,-0.9719020128250122,0.3837460279464721,0.58815598487854,0.1389991044998169,0.0,0.0,0.4308845400810241,45.78530502319336,52.0,-14.101155281066896,-9168.9267578125,127.82716369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717468261719,306.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.83984375,18000.0,0.0,0.0,0.2055308222770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491163551807403,0.3491211831569671,-4.8392598728241865e-06,0.0,0.0002085876622004,0.0,0.0,16.859710693359375,0.0,0.0,0.0,0.3220594227313995,4.0,0.0,1.0
664440,293.1275634765625,297.1499938964844,293.1499938964844,0.0733566582202911,-1798.42822265625,304.1468811035156,0.6824418306350708,0.1256343871355056,0.1142707243561744,294.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4899884462356567,0.050000000745058,0.0489499643445014,293.1709899902344,297.1499938964844,293.1499938964844,0.0135328909382224,-555.9864501953125,303.8480834960937,0.4899884462356567,0.050000000745058,0.0361542776226997,293.1617736816406,297.1499938964844,293.1499938964844,0.3117096424102783,-5974.41552734375,304.1383361816406,0.9990000128746032,0.457260251045227,0.3798650205135345,293.3023376464844,297.1499938964844,293.1499938964844,0.0039300876669585,-1481.7508544921875,296.41485595703125,0.4899884462356567,0.050000000745058,0.2321975529193878,291.1273803710937,291.1499938964844,263.3584289550781,261.56817626953125,281.7399597167969,293.7217712402344,291.126220703125,1.0,0.2344271093606948,0.5990439057350159,0.6499999761581421,1.0,1.0,-0.9737943410873412,0.3845322728157043,0.589262068271637,0.1393773853778839,0.0,0.0,0.4317169785499573,46.08283233642578,55.0,-13.873261451721191,-9187.5947265625,128.77243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,306.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.537109375,18000.0,0.0,0.0,0.2056117504835128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500921130180359,0.3500969707965851,-4.84255497212871e-06,0.0,0.0002086697932099,0.0,0.0,16.925966262817383,0.0,0.0,0.0,0.3223272562026977,4.0,0.0,1.0
664500,293.1271667480469,297.1499938964844,293.1499938964844,0.0736975446343422,-1804.673095703125,304.1468505859375,0.6808741092681885,0.1259976029396057,0.1146276071667671,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4884148240089416,0.050000000745058,0.0489794053137302,293.1685485839844,297.1499938964844,293.1499938964844,0.013560471124947,-556.648193359375,303.85089111328125,0.4884148240089416,0.050000000745058,0.0361760221421718,293.1664733886719,297.1499938964844,293.1499938964844,0.3153986036777496,-6031.966796875,304.1337585449219,0.9990000128746032,0.4561896920204162,0.3835236728191376,293.30157470703125,297.1499938964844,293.1499938964844,0.0039142821915447,-1476.305908203125,296.3876953125,0.4884148240089416,0.050000000745058,0.2323372066020965,291.1227722167969,291.1499938964844,263.3453063964844,261.5594177246094,281.73516845703125,293.7275085449219,291.1217041015625,1.0,0.2361279129981994,0.5990213751792908,0.6499999761581421,1.0,1.0,-0.978842556476593,0.3866272270679474,0.5922152996063232,0.1403992474079132,0.0,0.0,0.4339948296546936,46.88656997680664,55.0,-13.180997848510742,-9236.65234375,131.32603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,306.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.91015625,18000.0,0.0,0.0,0.2058785408735275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528101742267608,0.3528150022029876,-4.851978246733779e-06,0.0,0.0002089405461447,0.0,0.0,17.111997604370117,0.0,0.0,0.0,0.3230792284011841,4.0,0.0,1.0
664560,293.1268310546875,297.1499938964844,293.1499938964844,0.074033997952938,-1810.838134765625,304.14678955078125,0.6791268587112427,0.1263545155525207,0.1149816811084747,294.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4867141842842102,0.050000000745058,0.0490117333829402,293.1661376953125,297.1499938964844,293.1499938964844,0.0135899167507886,-557.3439331054688,303.85400390625,0.4867141842842102,0.050000000745058,0.0361998975276947,293.1719970703125,297.1499938964844,293.1499938964844,0.3194319903850555,-6094.49267578125,304.12939453125,0.9990000128746032,0.4548963606357574,0.3875012993812561,293.3009033203125,297.1499938964844,293.1499938964844,0.0038985956925898,-1470.8807373046875,296.3606262207031,0.4867141842842102,0.050000000745058,0.2324905544519424,291.1184997558594,291.1499938964844,263.3323974609375,261.5508117675781,281.731689453125,293.7355041503906,291.11749267578125,1.0,0.2379701733589172,0.5989494919776917,0.6499999761581421,1.0,1.0,-0.98429274559021,0.3888865411281585,0.5954062342643738,0.1415183246135711,0.0,0.0,0.4365301430225372,47.76863098144531,58.0,-12.36373805999756,-9288.6748046875,134.13201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,306.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.484375,18000.0,0.0,0.0,0.2062484920024871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559025228023529,0.3559073805809021,-4.863038157054689e-06,0.0,0.0002093160001095,0.0,0.0,17.325998306274414,0.0,0.0,0.0,0.3239438533782959,4.0,0.0,1.0
664620,293.12628173828125,297.1499938964844,293.1499938964844,0.0746913775801658,-1822.88623046875,304.1467590332031,0.6752200722694397,0.1270491629838943,0.115679956972599,294.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4829789400100708,0.050000000745058,0.0490840561687946,293.1614685058594,297.1499938964844,293.1499938964844,0.0136537384241819,-558.8193969726562,303.8611755371094,0.4829789400100708,0.050000000745058,0.0362533181905746,293.1851806640625,297.1499938964844,293.1499938964844,0.3283789753913879,-6231.9697265625,304.1213684082031,0.9990000128746032,0.451670378446579,0.3962557017803192,293.2998046875,297.1499938964844,293.1499938964844,0.0038674047682434,-1460.0201416015625,296.3067321777344,0.4829789400100708,0.050000000745058,0.2328336387872696,291.1109313964844,291.1499938964844,263.30731201171875,261.5342712402344,281.7284851074219,293.75787353515625,291.1101379394531,1.0,0.2420105338096618,0.5988056659698486,0.6499999761581421,1.0,1.0,-0.996200442314148,0.3938184678554535,0.6023819446563721,0.1440062969923019,0.0,0.0,0.4422641396522522,49.74051284790039,46.0,-10.443160057067873,-9399.869140625,140.4300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,306.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.33984375,18000.0,0.0,0.0,0.2073377072811126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631048500537872,0.3631097376346588,-4.889854608336464e-06,0.0,0.000210421407246,0.0,0.0,17.833189010620117,0.0,0.0,0.0,0.3259892463684082,4.0,0.0,1.0
664680,293.12628173828125,297.1499938964844,293.1499938964844,0.0746913775801658,-1822.88623046875,304.1467590332031,0.6752200722694397,0.1270491629838943,0.115679956972599,294.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4829789400100708,0.050000000745058,0.0490840561687946,293.1614685058594,297.1499938964844,293.1499938964844,0.0136537384241819,-558.8193969726562,303.8611755371094,0.4829789400100708,0.050000000745058,0.0362533181905746,293.1851806640625,297.1499938964844,293.1499938964844,0.3283789753913879,-6231.9697265625,304.1213684082031,0.9990000128746032,0.451670378446579,0.3962557017803192,293.2998046875,297.1499938964844,293.1499938964844,0.0038674047682434,-1460.0201416015625,296.3067321777344,0.4829789400100708,0.050000000745058,0.2328336387872696,291.1109313964844,291.1499938964844,263.30731201171875,261.5342712402344,281.7284851074219,293.75787353515625,291.1101379394531,1.0,0.2420105338096618,0.5988056659698486,0.6499999761581421,1.0,1.0,-0.996200442314148,0.3938184678554535,0.6023819446563721,0.1440062969923019,0.0,0.0,0.4422641396522522,49.74051284790039,46.0,-10.443160057067873,-9399.869140625,140.4300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872741699219,306.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.33984375,18000.0,0.0,0.0,0.2073377072811126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631048500537872,0.3631097376346588,-4.889854608336464e-06,0.0,0.000210421407246,0.0,0.0,17.833189010620117,0.0,0.0,0.0,0.3259892463684082,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0751812309026718,-1831.6810302734373,304.14703369140625,0.6781474947929382,0.1277683824300766,0.1162930130958557,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.484148621559143,0.050000000745058,0.0490612424910068,293.1566772460937,297.1499938964844,293.1499938964844,0.0136597231030464,-558.7175903320312,303.87066650390625,0.484148621559143,0.050000000745058,0.0362364649772644,293.1934509277344,297.1499938964844,293.1499938964844,0.3261607587337494,-6192.7109375,304.1352233886719,0.9990000128746032,0.4490742087364197,0.3935181200504303,293.2987365722656,297.1499938964844,293.1499938964844,0.0038279467262327,-1445.3433837890625,296.2605285644531,0.484148621559143,0.050000000745058,0.2327254116535186,291.11572265625,291.1499938964844,263.2833251953125,261.5187072753906,281.7221374511719,293.7622985839844,291.1186828613281,1.0,0.2403606176376342,0.5986618995666504,0.6499999761581421,1.0,1.0,-0.9934806823730468,0.3926896750926971,0.6007909774780273,0.1434414535760879,0.0,0.0,0.4468913674354553,49.13116836547852,34.0,14.406014442443848,-9443.31640625,138.71055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,306.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.958984375,18000.0,0.0,0.0,0.2088315933942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704679310321808,0.3704728484153747,-4.921151685266523e-06,0.0,0.000211937513086,0.0,0.0,18.372602462768555,0.0,0.0,0.0,0.3281302452087402,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0751812309026718,-1831.6810302734373,304.14703369140625,0.6781474947929382,0.1277683824300766,0.1162930130958557,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.484148621559143,0.050000000745058,0.0490612424910068,293.1566772460937,297.1499938964844,293.1499938964844,0.0136597231030464,-558.7175903320312,303.87066650390625,0.484148621559143,0.050000000745058,0.0362364649772644,293.1934509277344,297.1499938964844,293.1499938964844,0.3261607587337494,-6192.7109375,304.1352233886719,0.9990000128746032,0.4490742087364197,0.3935181200504303,293.2987365722656,297.1499938964844,293.1499938964844,0.0038279467262327,-1445.3433837890625,296.2605285644531,0.484148621559143,0.050000000745058,0.2327254116535186,291.11572265625,291.1499938964844,263.2833251953125,261.5187072753906,281.7221374511719,293.7622985839844,291.1186828613281,1.0,0.2403606176376342,0.5986618995666504,0.6499999761581421,1.0,1.0,-0.9934806823730468,0.3926896750926971,0.6007909774780273,0.1434414535760879,0.0,0.0,0.4468913674354553,49.13116836547852,34.0,14.406014442443848,-9443.31640625,138.71055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,306.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.958984375,18000.0,0.0,0.0,0.2088315933942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704679310321808,0.3704728484153747,-4.921151685266523e-06,0.0,0.000211937513086,0.0,0.0,18.372602462768555,0.0,0.0,0.0,0.3281302452087402,4.0,0.0,1.0
664860,293.1249084472656,297.1499938964844,293.1499938964844,0.075478620827198,-1836.6383056640625,304.14752197265625,0.6876107454299927,0.1285433620214462,0.1168733760714531,294.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4897693693637848,0.050000000745058,0.0489539913833141,293.1515197753906,297.1499938964844,293.1499938964844,0.013601248152554,-556.7620849609375,303.88348388671875,0.4897693693637848,0.050000000745058,0.0361572504043579,293.18585205078125,297.1499938964844,293.1499938964844,0.3130508661270141,-5984.48291015625,304.1622009277344,0.9990000128746032,0.4494815468788147,0.380372554063797,293.29742431640625,297.1499938964844,293.1499938964844,0.0037782953586429,-1425.6561279296875,296.23052978515625,0.4897693693637848,0.050000000745058,0.2322166562080383,291.1453552246094,291.1499938964844,263.2607116699219,261.5042724609375,281.691162109375,293.71405029296875,291.1492614746094,1.0,0.2343178689479828,0.5985141396522522,0.6499999761581421,1.0,1.0,-0.9775691628456116,0.3861405551433563,0.5914286375045776,0.1400140225887298,0.0,0.0,0.4456138014793396,46.226539611816406,37.0,36.48969650268555,-9375.470703125,129.91790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,306.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.2102838903665542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711759746074676,0.3711808919906616,-4.934844128001714e-06,0.0,0.0002134114183718,0.0,0.0,18.46086502075196,0.0,0.0,0.0,0.3284811675548553,4.0,0.0,1.0
664920,293.1249084472656,297.1499938964844,293.1499938964844,0.075478620827198,-1836.6383056640625,304.14752197265625,0.6876107454299927,0.1285433620214462,0.1168733760714531,294.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4897693693637848,0.050000000745058,0.0489539913833141,293.1515197753906,297.1499938964844,293.1499938964844,0.013601248152554,-556.7620849609375,303.88348388671875,0.4897693693637848,0.050000000745058,0.0361572504043579,293.18585205078125,297.1499938964844,293.1499938964844,0.3130508661270141,-5984.48291015625,304.1622009277344,0.9990000128746032,0.4494815468788147,0.380372554063797,293.29742431640625,297.1499938964844,293.1499938964844,0.0037782953586429,-1425.6561279296875,296.23052978515625,0.4897693693637848,0.050000000745058,0.2322166562080383,291.1453552246094,291.1499938964844,263.2607116699219,261.5042724609375,281.691162109375,293.71405029296875,291.1492614746094,1.0,0.2343178689479828,0.5985141396522522,0.6499999761581421,1.0,1.0,-0.9775691628456116,0.3861405551433563,0.5914286375045776,0.1400140225887298,0.0,0.0,0.4456138014793396,46.226539611816406,37.0,36.48969650268555,-9375.470703125,129.91790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,306.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.2102838903665542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711759746074676,0.3711808919906616,-4.934844128001714e-06,0.0,0.0002134114183718,0.0,0.0,18.46086502075196,0.0,0.0,0.0,0.3284811675548553,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0758954137563705,-1843.94482421875,304.14764404296875,0.694774866104126,0.1293497830629348,0.1175267994403839,294.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4936309456825256,0.050000000745058,0.0488839112222194,293.14605712890625,297.1499938964844,293.1499938964844,0.0135781811550259,-555.718505859375,303.8985290527344,0.4936309456825256,0.050000000745058,0.036105491220951,293.1693725585937,297.1499938964844,293.1499938964844,0.3038158416748047,-5840.57177734375,304.1730041503906,0.9990000128746032,0.4519141316413879,0.3715298175811767,293.295654296875,297.1499938964844,293.1499938964844,0.0037330188788473,-1408.048095703125,296.197998046875,0.4936309456825256,0.050000000745058,0.2318842262029647,291.167724609375,291.1499938964844,263.2395935058594,261.4911804199219,281.64599609375,293.6452941894531,291.1683959960937,1.0,0.2308053821325302,0.598366379737854,0.6499999761581421,1.0,1.0,-0.9671898484230042,0.381905049085617,0.5852848291397095,0.1377082616090774,0.0,0.0,0.4414392411708832,44.32833099365234,40.0,22.58672523498535,-9297.1640625,124.30792236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892517089844,306.823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.568359375,18000.0,0.0,0.0,0.2112307995557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662042915821075,0.3662092089653015,-4.921643721900182e-06,0.0,0.0002143724123015,0.0,0.0,18.12100410461425,0.0,0.0,0.0,0.3271592557430267,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0758954137563705,-1843.94482421875,304.14764404296875,0.694774866104126,0.1293497830629348,0.1175267994403839,294.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4936309456825256,0.050000000745058,0.0488839112222194,293.14605712890625,297.1499938964844,293.1499938964844,0.0135781811550259,-555.718505859375,303.8985290527344,0.4936309456825256,0.050000000745058,0.036105491220951,293.1693725585937,297.1499938964844,293.1499938964844,0.3038158416748047,-5840.57177734375,304.1730041503906,0.9990000128746032,0.4519141316413879,0.3715298175811767,293.295654296875,297.1499938964844,293.1499938964844,0.0037330188788473,-1408.048095703125,296.197998046875,0.4936309456825256,0.050000000745058,0.2318842262029647,291.167724609375,291.1499938964844,263.2395935058594,261.4911804199219,281.64599609375,293.6452941894531,291.1683959960937,1.0,0.2308053821325302,0.598366379737854,0.6499999761581421,1.0,1.0,-0.9671898484230042,0.381905049085617,0.5852848291397095,0.1377082616090774,0.0,0.0,0.4414392411708832,44.32833099365234,40.0,22.58672523498535,-9297.1640625,124.30792236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892517089844,306.823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.568359375,18000.0,0.0,0.0,0.2112307995557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662042915821075,0.3662092089653015,-4.921643721900182e-06,0.0,0.0002143724123015,0.0,0.0,18.12100410461425,0.0,0.0,0.0,0.3271592557430267,4.0,0.0,1.0
665100,293.1236267089844,297.1499938964844,293.1499938964844,0.0761927813291549,-1849.38232421875,304.14752197265625,0.6972225308418274,0.1297642737627029,0.1178760528564453,294.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4947731792926788,0.050000000745058,0.0488638989627361,293.14324951171875,297.1499938964844,293.1499938964844,0.013589572161436,-555.8489990234375,303.9067077636719,0.4947731792926788,0.050000000745058,0.0360907092690467,293.1622009277344,297.1499938964844,293.1499938964844,0.3011812567710876,-5800.404296875,304.173583984375,0.9990000128746032,0.453080415725708,0.3689659237861633,293.29461669921875,297.1499938964844,293.1499938964844,0.0037137968465685,-1401.0238037109375,296.1759948730469,0.4947731792926788,0.050000000745058,0.2317893058061599,291.1683959960937,291.1499938964844,263.22967529296875,261.4851989746094,281.6267395019531,293.6179504394531,291.1680908203125,1.0,0.2297733277082443,0.5982925295829773,0.6499999761581421,1.0,1.0,-0.9643751978874208,0.380760908126831,0.5836142897605896,0.1370752453804016,0.0,0.0,0.4401256740093231,43.7880859375,40.0,10.669232368469238,-9275.033203125,122.7624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,306.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.654296875,18000.0,0.0,0.0,0.2114976346492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639910817146301,0.3639959692955017,-4.911873475066386e-06,0.0,0.0002146432234439,0.0,0.0,17.957883834838867,0.0,0.0,0.0,0.3265186846256256,4.0,0.0,1.0
665160,293.1231689453125,297.1499938964844,293.1499938964844,0.076516181230545,-1855.329345703125,304.1473999023437,0.6990717649459839,0.1301868855953216,0.118239976465702,294.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4954979121685028,0.050000000745058,0.0488513857126235,293.1404113769531,297.1499938964844,293.1499938964844,0.0136087397113442,-556.1762084960938,303.9154968261719,0.4954979121685028,0.050000000745058,0.0360814668238163,293.1561889648437,297.1499938964844,293.1499938964844,0.2994933724403381,-5775.2763671875,304.17236328125,0.9990000128746032,0.4541057050228119,0.3673534691333771,293.2934875488281,297.1499938964844,293.1499938964844,0.0036961394362151,-1394.66845703125,296.1529235839844,0.4954979121685028,0.050000000745058,0.2317299395799636,291.166748046875,291.1499938964844,263.2202453613281,261.4796142578125,281.610107421875,293.5956115722656,291.1661682128906,1.0,0.2291609942913055,0.5983268618583679,0.6499999761581421,1.0,1.0,-0.9627785086631776,0.3801170587539673,0.5826614499092102,0.1367015540599823,0.0,0.0,0.4391705393791199,43.4519157409668,43.0,2.587042570114136,-9265.517578125,121.84054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,306.8326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.109375,18000.0,0.0,0.0,0.2116552889347076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624157011508941,0.3624205887317657,-4.903948138235137e-06,0.0,0.0002148032072,0.0,0.0,17.83905792236328,0.0,0.0,0.0,0.326039969921112,4.0,0.0,1.0
665220,293.1222839355469,297.1499938964844,293.1499938964844,0.0772123113274574,-1868.180419921875,304.1470947265625,0.7011564373970032,0.1310480386018753,0.1190036535263061,294.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4958238899707794,0.050000000745058,0.0488458015024662,293.13458251953125,297.1499938964844,293.1499938964844,0.0136645790189504,-557.242919921875,303.9347229003906,0.4958238899707794,0.050000000745058,0.0360773429274559,293.148193359375,297.1499938964844,293.1499938964844,0.2985937595367431,-5764.0234375,304.16632080078125,0.9990000128746032,0.4555777609348297,0.3666319847106933,293.29119873046875,297.1499938964844,293.1499938964844,0.0036634230054914,-1383.0328369140625,296.1058959960937,0.4958238899707794,0.050000000745058,0.2317034602165222,291.1606750488281,291.1499938964844,263.2027893066406,261.4696960449219,281.584228515625,293.5648803710937,291.1596374511719,1.0,0.229038655757904,0.5983955264091492,0.6499999761581421,1.0,1.0,-0.9627844095230104,0.3801409900188446,0.5826433897018433,0.1366378664970398,0.0,0.0,0.4381151795387268,43.30928039550781,46.0,-7.401498317718506,-9272.1806640625,121.60845184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,306.85791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5390625,18000.0,0.0,0.0,0.2117366194725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604799807071686,0.3604848682880401,-4.893457571597537e-06,0.0,0.0002148857602151,0.0,0.0,17.691177368164062,0.0,0.0,0.0,0.3254399299621582,4.0,0.0,1.0
665280,293.1222839355469,297.1499938964844,293.1499938964844,0.0772123113274574,-1868.180419921875,304.1470947265625,0.7011564373970032,0.1310480386018753,0.1190036535263061,294.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4958238899707794,0.050000000745058,0.0488458015024662,293.13458251953125,297.1499938964844,293.1499938964844,0.0136645790189504,-557.242919921875,303.9347229003906,0.4958238899707794,0.050000000745058,0.0360773429274559,293.148193359375,297.1499938964844,293.1499938964844,0.2985937595367431,-5764.0234375,304.16632080078125,0.9990000128746032,0.4555777609348297,0.3666319847106933,293.29119873046875,297.1499938964844,293.1499938964844,0.0036634230054914,-1383.0328369140625,296.1058959960937,0.4958238899707794,0.050000000745058,0.2317034602165222,291.1606750488281,291.1499938964844,263.2027893066406,261.4696960449219,281.584228515625,293.5648803710937,291.1596374511719,1.0,0.229038655757904,0.5983955264091492,0.6499999761581421,1.0,1.0,-0.9627844095230104,0.3801409900188446,0.5826433897018433,0.1366378664970398,0.0,0.0,0.4381151795387268,43.30928039550781,46.0,-7.401498317718506,-9272.1806640625,121.60845184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,306.85791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5390625,18000.0,0.0,0.0,0.2117366194725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604799807071686,0.3604848682880401,-4.893457571597537e-06,0.0,0.0002148857602151,0.0,0.0,17.691177368164062,0.0,0.0,0.0,0.3254399299621582,4.0,0.0,1.0
665340,293.1214904785156,297.1499938964844,293.1499938964844,0.0779561549425125,-1881.970947265625,304.1468200683594,0.7013916373252869,0.1319142132997512,0.119796946644783,294.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4948804676532745,0.050000000745058,0.0488620363175869,293.1287536621094,297.1499938964844,293.1499938964844,0.0137407733127474,-558.781982421875,303.9559631347656,0.4948804676532745,0.050000000745058,0.0360893346369266,293.1456604003906,297.1499938964844,293.1499938964844,0.3005489110946655,-5797.2822265625,304.1575927734375,0.9990000128746032,0.4561514854431152,0.3687264323234558,293.2889404296875,297.1499938964844,293.1499938964844,0.0036334053147584,-1372.5277099609375,296.057373046875,0.4948804676532745,0.050000000745058,0.2317804545164108,291.1513366699219,291.1499938964844,263.1875,261.461669921875,281.5672302246094,293.5502014160156,291.1500549316406,1.0,0.2301540970802307,0.5984641909599304,0.6499999761581421,1.0,1.0,-0.9663755893707277,0.3816319108009338,0.5847436785697937,0.1373500674962997,0.0,0.0,0.4385447800159454,43.761043548583984,49.0,-12.55813217163086,-9308.6962890625,123.18482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.2116564363241195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603947460651397,0.3603996336460113,-4.8901233640208375e-06,0.0,0.0002148043859051,0.0,0.0,17.675294876098633,0.0,0.0,0.0,0.3253727257251739,4.0,0.0,1.0
665400,293.1214904785156,297.1499938964844,293.1499938964844,0.0779561549425125,-1881.970947265625,304.1468200683594,0.7013916373252869,0.1319142132997512,0.119796946644783,294.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4948804676532745,0.050000000745058,0.0488620363175869,293.1287536621094,297.1499938964844,293.1499938964844,0.0137407733127474,-558.781982421875,303.9559631347656,0.4948804676532745,0.050000000745058,0.0360893346369266,293.1456604003906,297.1499938964844,293.1499938964844,0.3005489110946655,-5797.2822265625,304.1575927734375,0.9990000128746032,0.4561514854431152,0.3687264323234558,293.2889404296875,297.1499938964844,293.1499938964844,0.0036334053147584,-1372.5277099609375,296.057373046875,0.4948804676532745,0.050000000745058,0.2317804545164108,291.1513366699219,291.1499938964844,263.1875,261.461669921875,281.5672302246094,293.5502014160156,291.1500549316406,1.0,0.2301540970802307,0.5984641909599304,0.6499999761581421,1.0,1.0,-0.9663755893707277,0.3816319108009338,0.5847436785697937,0.1373500674962997,0.0,0.0,0.4385447800159454,43.761043548583984,49.0,-12.55813217163086,-9308.6962890625,123.18482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,306.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.2116564363241195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603947460651397,0.3603996336460113,-4.8901233640208375e-06,0.0,0.0002148043859051,0.0,0.0,17.675294876098633,0.0,0.0,0.0,0.3253727257251739,4.0,0.0,1.0
