time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665460,293.1208190917969,297.1499938964844,293.1499938964844,0.0787135660648346,-1896.0372314453125,304.1466369628906,0.7001261115074158,0.1327686309814453,0.1206002458930015,294.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4929383397102356,0.050000000745058,0.0488962084054946,293.1230773925781,297.1499938964844,293.1499938964844,0.0138316843658685,-560.627685546875,303.9789123535156,0.4929383397102356,0.050000000745058,0.0361145734786987,293.14813232421875,297.1499938964844,293.1499938964844,0.3048290610313415,-5866.20361328125,304.1479187011719,0.9990000128746032,0.4557677507400512,0.3730969429016113,293.28692626953125,297.1499938964844,293.1499938964844,0.0036049303598701,-1362.599853515625,296.00848388671875,0.4929383397102356,0.050000000745058,0.2319425642490387,291.1412353515625,291.1499938964844,263.1745300292969,261.4556579589844,281.5579528808594,293.5488586425781,291.1400146484375,1.0,0.2322694510221481,0.598409116268158,0.6499999761581421,1.0,1.0,-0.9728503227233888,0.3843008875846863,0.5885494351387024,0.1387012153863906,0.0,0.0,0.4403906464576721,44.701416015625,52.0,-13.891554832458496,-9369.626953125,126.25984191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,306.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.056640625,18000.0,0.0,0.0,0.2116032838821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622541725635528,0.3622590601444244,-4.894683570455527e-06,0.0,0.0002147504274034,0.0,0.0,17.79914665222168,0.0,0.0,0.0,0.3258664906024933,4.0,0.0,1.0
665520,293.1208190917969,297.1499938964844,293.1499938964844,0.0787135660648346,-1896.0372314453125,304.1466369628906,0.7001261115074158,0.1327686309814453,0.1206002458930015,294.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4929383397102356,0.050000000745058,0.0488962084054946,293.1230773925781,297.1499938964844,293.1499938964844,0.0138316843658685,-560.627685546875,303.9789123535156,0.4929383397102356,0.050000000745058,0.0361145734786987,293.14813232421875,297.1499938964844,293.1499938964844,0.3048290610313415,-5866.20361328125,304.1479187011719,0.9990000128746032,0.4557677507400512,0.3730969429016113,293.28692626953125,297.1499938964844,293.1499938964844,0.0036049303598701,-1362.599853515625,296.00848388671875,0.4929383397102356,0.050000000745058,0.2319425642490387,291.1412353515625,291.1499938964844,263.1745300292969,261.4556579589844,281.5579528808594,293.5488586425781,291.1400146484375,1.0,0.2322694510221481,0.598409116268158,0.6499999761581421,1.0,1.0,-0.9728503227233888,0.3843008875846863,0.5885494351387024,0.1387012153863906,0.0,0.0,0.4403906464576721,44.701416015625,52.0,-13.891554832458496,-9369.626953125,126.25984191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,306.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.056640625,18000.0,0.0,0.0,0.2116032838821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622541725635528,0.3622590601444244,-4.894683570455527e-06,0.0,0.0002147504274034,0.0,0.0,17.79914665222168,0.0,0.0,0.0,0.3258664906024933,4.0,0.0,1.0
665580,293.1203918457031,297.1499938964844,293.1499938964844,0.0794640406966209,-1909.984619140625,304.1465148925781,0.6976746320724487,0.133599504828453,0.1213989630341529,294.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4902323782444,0.050000000745058,0.0489454045891761,293.1175842285156,297.1499938964844,293.1499938964844,0.0139338625594973,-562.6846923828125,304.0032958984375,0.4902323782444,0.050000000745058,0.0361509062349796,293.1550598144531,297.1499938964844,293.1499938964844,0.3110122978687286,-5963.74658203125,304.1383361816406,0.9990000128746032,0.454419732093811,0.3793001174926758,293.28521728515625,297.1499938964844,293.1499938964844,0.0035773715935647,-1352.9625244140625,295.9596862792969,0.4902323782444,0.050000000745058,0.2321759164333343,291.13165283203125,291.1499938964844,263.1640930175781,261.451904296875,281.5556030273437,293.5588684082031,291.13055419921875,1.0,0.2351908385753631,0.5983540415763855,0.6499999761581421,1.0,1.0,-0.9816361665725708,0.387914776802063,0.5937213897705078,0.1405779421329498,0.0,0.0,0.4434924721717834,46.05044555664063,55.0,-13.354604721069336,-9448.583984375,130.6096649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,306.9262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.80078125,18000.0,0.0,0.0,0.2117470204830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658703565597534,0.3658752739429474,-4.906748472421896e-06,0.0,0.0002148963103536,0.0,0.0,18.051834106445312,0.0,0.0,0.0,0.3268791735172272,4.0,0.0,1.0
665640,293.1203918457031,297.1499938964844,293.1499938964844,0.0794640406966209,-1909.984619140625,304.1465148925781,0.6976746320724487,0.133599504828453,0.1213989630341529,294.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4902323782444,0.050000000745058,0.0489454045891761,293.1175842285156,297.1499938964844,293.1499938964844,0.0139338625594973,-562.6846923828125,304.0032958984375,0.4902323782444,0.050000000745058,0.0361509062349796,293.1550598144531,297.1499938964844,293.1499938964844,0.3110122978687286,-5963.74658203125,304.1383361816406,0.9990000128746032,0.454419732093811,0.3793001174926758,293.28521728515625,297.1499938964844,293.1499938964844,0.0035773715935647,-1352.9625244140625,295.9596862792969,0.4902323782444,0.050000000745058,0.2321759164333343,291.13165283203125,291.1499938964844,263.1640930175781,261.451904296875,281.5556030273437,293.5588684082031,291.13055419921875,1.0,0.2351908385753631,0.5983540415763855,0.6499999761581421,1.0,1.0,-0.9816361665725708,0.387914776802063,0.5937213897705078,0.1405779421329498,0.0,0.0,0.4434924721717834,46.05044555664063,55.0,-13.354604721069336,-9448.583984375,130.6096649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,306.9262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.80078125,18000.0,0.0,0.0,0.2117470204830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658703565597534,0.3658752739429474,-4.906748472421896e-06,0.0,0.0002148963103536,0.0,0.0,18.051834106445312,0.0,0.0,0.0,0.3268791735172272,4.0,0.0,1.0
665700,293.1202392578125,297.1499938964844,293.1499938964844,0.0798327773809433,-1916.839111328125,304.1464538574219,0.6960981488227844,0.1340038180351257,0.1217934861779213,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.4886549711227417,0.050000000745058,0.048974834382534,293.1149597167969,297.1499938964844,293.1499938964844,0.0139883812516927,-563.77197265625,304.0158996582031,0.4886549711227417,0.050000000745058,0.0361726470291614,293.1599426269531,297.1499938964844,293.1499938964844,0.3146988153457641,-6021.2822265625,304.1337585449219,0.9990000128746032,0.4533935785293579,0.3829633295536041,293.28448486328125,297.1499938964844,293.1499938964844,0.003563800593838,-1348.1951904296875,295.93536376953125,0.4886549711227417,0.050000000745058,0.2323155403137207,291.1272277832031,291.1499938964844,263.1598815917969,261.4508972167969,281.55682373046875,293.56768798828125,291.1261901855469,1.0,0.2368990778923034,0.5983265042304993,0.6499999761581421,1.0,1.0,-0.9867349863052368,0.3900115191936493,0.5967234969139099,0.1416794657707214,0.0,0.0,0.4454599320888519,46.85628128051758,55.0,-12.701029777526855,-9493.2626953125,133.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,306.9291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.033203125,18000.0,0.0,0.0,0.2119369357824325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682807981967926,0.3682857155799866,-4.915430963592371e-06,0.0,0.0002150890504708,0.0,0.0,18.22342109680176,0.0,0.0,0.0,0.327566921710968,4.0,0.0,1.0
665760,293.1201477050781,297.1499938964844,293.1499938964844,0.0801955386996269,-1923.5826416015625,304.1464538574219,0.6943300366401672,0.134399801492691,0.122183509171009,294.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4869507849216461,0.050000000745058,0.049007162451744,293.1124267578125,297.1499938964844,293.1499938964844,0.0140448994934558,-564.8904418945312,304.0287780761719,0.4869507849216461,0.050000000745058,0.0361965224146842,293.16571044921875,297.1499938964844,293.1499938964844,0.3187301158905029,-6083.79931640625,304.12939453125,0.9990000128746032,0.452137678861618,0.3869466185569763,293.2838439941406,297.1499938964844,293.1499938964844,0.003550307592377,-1343.436279296875,295.9111328125,0.4869507849216461,0.050000000745058,0.2324688732624054,291.1230773925781,291.1499938964844,263.1564025878906,261.4505310058594,281.5595703125,293.5789489746094,291.1221618652344,1.0,0.2387487292289734,0.5982498526573181,0.6499999761581421,1.0,1.0,-0.9922351241111756,0.3922739923000335,0.5999611020088196,0.1428741514682769,0.0,0.0,0.4476728141307831,47.74053955078125,43.0,-11.879717826843262,-9540.724609375,136.05099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,306.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.556640625,18000.0,0.0,0.0,0.21222485601902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710604608058929,0.3710653781890869,-4.9258064791501965e-06,0.0,0.0002153812529286,0.0,0.0,18.423566818237305,0.0,0.0,0.0,0.3283684253692627,4.0,0.0,1.0
665820,293.1198425292969,297.1499938964844,293.1499938964844,0.0807541236281395,-1933.7783203125,304.146728515625,0.6980888247489929,0.1352146863937378,0.1228784695267677,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.488518476486206,0.050000000745058,0.0489773787558078,293.1072998046875,297.1499938964844,293.1499938964844,0.0140968160703778,-565.5318603515625,304.05615234375,0.488518476486206,0.050000000745058,0.0361745245754718,293.17193603515625,297.1499938964844,293.1499938964844,0.3155175447463989,-6029.93798828125,304.1422424316406,0.9990000128746032,0.4504466950893402,0.3832814395427704,293.2825927734375,297.1499938964844,293.1499938964844,0.0035161434207111,-1330.568115234375,295.8704833984375,0.488518476486206,0.050000000745058,0.2323276102542877,291.1267395019531,291.1499938964844,263.1516418457031,261.45172119140625,281.5605773925781,293.5816345214844,291.12957763671875,1.0,0.2367069274187088,0.5980964303016663,0.6499999761581421,1.0,1.0,-0.9884461760520936,0.3906973898410797,0.5977488160133362,0.1421051919460296,0.0,0.0,0.4509089589118957,46.942665100097656,46.0,12.94249439239502,-9565.3447265625,133.7677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,306.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.462890625,18000.0,0.0,0.0,0.2130257785320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765749335289001,0.3765798807144165,-4.949813501298195e-06,0.0,0.0002161940792575,0.0,0.0,18.835712432861328,0.0,0.0,0.0,0.3299870491027832,4.0,0.0,1.0
665880,293.1198425292969,297.1499938964844,293.1499938964844,0.0807541236281395,-1933.7783203125,304.146728515625,0.6980888247489929,0.1352146863937378,0.1228784695267677,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.488518476486206,0.050000000745058,0.0489773787558078,293.1072998046875,297.1499938964844,293.1499938964844,0.0140968160703778,-565.5318603515625,304.05615234375,0.488518476486206,0.050000000745058,0.0361745245754718,293.17193603515625,297.1499938964844,293.1499938964844,0.3155175447463989,-6029.93798828125,304.1422424316406,0.9990000128746032,0.4504466950893402,0.3832814395427704,293.2825927734375,297.1499938964844,293.1499938964844,0.0035161434207111,-1330.568115234375,295.8704833984375,0.488518476486206,0.050000000745058,0.2323276102542877,291.1267395019531,291.1499938964844,263.1516418457031,261.45172119140625,281.5605773925781,293.5816345214844,291.12957763671875,1.0,0.2367069274187088,0.5980964303016663,0.6499999761581421,1.0,1.0,-0.9884461760520936,0.3906973898410797,0.5977488160133362,0.1421051919460296,0.0,0.0,0.4509089589118957,46.942665100097656,46.0,12.94249439239502,-9565.3447265625,133.7677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,306.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.462890625,18000.0,0.0,0.0,0.2130257785320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765749335289001,0.3765798807144165,-4.949813501298195e-06,0.0,0.0002161940792575,0.0,0.0,18.835712432861328,0.0,0.0,0.0,0.3299870491027832,4.0,0.0,1.0
665940,293.11962890625,297.1499938964844,293.1499938964844,0.0812440887093544,-1942.5562744140625,304.14697265625,0.7004842758178711,0.1360231041908264,0.1235989406704902,294.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4891450107097626,0.050000000745058,0.0489656180143356,293.1022644042969,297.1499938964844,293.1499938964844,0.0141446646302938,-565.9071044921875,304.0851135253906,0.4891450107097626,0.050000000745058,0.0361658371984958,293.1697692871094,297.1499938964844,293.1499938964844,0.3137498497962951,-6001.146484375,304.1473999023437,0.9990000128746032,0.4503294825553894,0.3818222880363464,293.2813415527344,297.1499938964844,293.1499938964844,0.0034796162508428,-1316.2293701171875,295.8397216796875,0.4891450107097626,0.050000000745058,0.2322718054056167,291.1452331542969,291.1499938964844,263.1499938964844,261.4556884765625,281.5478820800781,293.5611267089844,291.1455078125,1.0,0.2364466041326522,0.5979430079460144,0.6499999761581421,1.0,1.0,-0.9874638319015504,0.3903070092201233,0.597156822681427,0.1418503671884536,0.0,0.0,0.4500442445278168,46.63202667236328,49.0,12.901310920715332,-9554.8603515625,133.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,306.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.2138389199972152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764337003231048,0.3764386475086212,-4.957295004714979e-06,0.0,0.0002170193183701,0.0,0.0,18.85272216796875,0.0,0.0,0.0,0.3300758004188537,4.0,0.0,1.0
666000,293.11962890625,297.1499938964844,293.1499938964844,0.0812440887093544,-1942.5562744140625,304.14697265625,0.7004842758178711,0.1360231041908264,0.1235989406704902,294.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4891450107097626,0.050000000745058,0.0489656180143356,293.1022644042969,297.1499938964844,293.1499938964844,0.0141446646302938,-565.9071044921875,304.0851135253906,0.4891450107097626,0.050000000745058,0.0361658371984958,293.1697692871094,297.1499938964844,293.1499938964844,0.3137498497962951,-6001.146484375,304.1473999023437,0.9990000128746032,0.4503294825553894,0.3818222880363464,293.2813415527344,297.1499938964844,293.1499938964844,0.0034796162508428,-1316.2293701171875,295.8397216796875,0.4891450107097626,0.050000000745058,0.2322718054056167,291.1452331542969,291.1499938964844,263.1499938964844,261.4556884765625,281.5478820800781,293.5611267089844,291.1455078125,1.0,0.2364466041326522,0.5979430079460144,0.6499999761581421,1.0,1.0,-0.9874638319015504,0.3903070092201233,0.597156822681427,0.1418503671884536,0.0,0.0,0.4500442445278168,46.63202667236328,49.0,12.901310920715332,-9554.8603515625,133.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,306.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.2138389199972152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764337003231048,0.3764386475086212,-4.957295004714979e-06,0.0,0.0002170193183701,0.0,0.0,18.85272216796875,0.0,0.0,0.0,0.3300758004188537,4.0,0.0,1.0
666060,293.1190490722656,297.1499938964844,293.1499938964844,0.081930361688137,-1955.3077392578125,304.1468505859375,0.700878918170929,0.1369067728519439,0.1243771687150001,294.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4883751571178436,0.050000000745058,0.0489800870418548,293.0968933105469,297.1499938964844,293.1499938964844,0.0142441978678107,-567.6336059570312,304.11651611328125,0.4883751571178436,0.050000000745058,0.0361765250563621,293.16949462890625,297.1499938964844,293.1499938964844,0.3155916333198547,-6029.900390625,304.14508056640625,0.9990000128746032,0.4498883783817291,0.3836157619953155,293.2795104980469,297.1499938964844,293.1499938964844,0.0034504022914916,-1305.60888671875,295.7972106933594,0.4883751571178436,0.050000000745058,0.2323404401540756,291.14208984375,291.1499938964844,263.1499938964844,261.4610900878906,281.54052734375,293.5511474609375,291.1415405273437,1.0,0.2374312728643417,0.5978614091873169,0.6499999761581421,1.0,1.0,-0.9906618595123292,0.3916224837303161,0.5990393757820129,0.1425447463989257,0.0,0.0,0.4512401521205902,47.03654098510742,52.0,-0.6806777715682983,-9576.0693359375,134.4730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,306.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.265625,18000.0,0.0,0.0,0.2145869135856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772828578948974,0.3772878348827362,-4.958676527166972e-06,0.0,0.0002177784335799,0.0,0.0,18.90874671936035,0.0,0.0,0.0,0.3303157687187195,4.0,0.0,1.0
666120,293.1190490722656,297.1499938964844,293.1499938964844,0.081930361688137,-1955.3077392578125,304.1468505859375,0.700878918170929,0.1369067728519439,0.1243771687150001,294.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4883751571178436,0.050000000745058,0.0489800870418548,293.0968933105469,297.1499938964844,293.1499938964844,0.0142441978678107,-567.6336059570312,304.11651611328125,0.4883751571178436,0.050000000745058,0.0361765250563621,293.16949462890625,297.1499938964844,293.1499938964844,0.3155916333198547,-6029.900390625,304.14508056640625,0.9990000128746032,0.4498883783817291,0.3836157619953155,293.2795104980469,297.1499938964844,293.1499938964844,0.0034504022914916,-1305.60888671875,295.7972106933594,0.4883751571178436,0.050000000745058,0.2323404401540756,291.14208984375,291.1499938964844,263.1499938964844,261.4610900878906,281.54052734375,293.5511474609375,291.1415405273437,1.0,0.2374312728643417,0.5978614091873169,0.6499999761581421,1.0,1.0,-0.9906618595123292,0.3916224837303161,0.5990393757820129,0.1425447463989257,0.0,0.0,0.4512401521205902,47.03654098510742,52.0,-0.6806777715682983,-9576.0693359375,134.4730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,306.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.265625,18000.0,0.0,0.0,0.2145869135856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772828578948974,0.3772878348827362,-4.958676527166972e-06,0.0,0.0002177784335799,0.0,0.0,18.90874671936035,0.0,0.0,0.0,0.3303157687187195,4.0,0.0,1.0
666180,293.1180419921875,297.1499938964844,293.1499938964844,0.0827302932739257,-1970.2166748046875,304.14654541015625,0.7000598311424255,0.1378973126411438,0.1252779960632324,294.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4866411387920379,0.050000000745058,0.0490130595862865,293.0908508300781,297.1499938964844,293.1499938964844,0.0143065424636006,-568.8995971679688,304.149658203125,0.486698567867279,0.0501534156501293,0.0362126342952251,293.1723327636719,297.1499938964844,293.1499938964844,0.3196840286254883,-6093.63525390625,304.1398620605469,0.9990000128746032,0.4488283693790436,0.3876719772815704,293.27691650390625,297.1499938964844,293.1499938964844,0.0034250048920512,-1296.465087890625,295.75616455078125,0.4866411387920379,0.050000000745058,0.2324968576431274,291.13702392578125,291.1499938964844,263.1499938964844,261.4664306640625,281.53955078125,293.5541076660156,291.1362609863281,1.0,0.2394305318593979,0.5977798104286194,0.6499999761581421,1.0,1.0,-0.9968811869621276,0.3941791355609894,0.6027020215988159,0.1439088582992553,0.0,0.0,0.4532941877841949,47.94631576538086,40.0,-6.239125728607178,-9624.9169921875,137.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,306.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.712890625,18000.0,0.0,0.0,0.2153909504413604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379746526479721,0.3797515034675598,-4.9671057240630034e-06,0.0,0.0002185944322263,0.0,0.0,19.086963653564453,0.0,0.0,0.0,0.331021785736084,4.0,0.0,1.0
666240,293.1180419921875,297.1499938964844,293.1499938964844,0.0827302932739257,-1970.2166748046875,304.14654541015625,0.7000598311424255,0.1378973126411438,0.1252779960632324,294.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4866411387920379,0.050000000745058,0.0490130595862865,293.0908508300781,297.1499938964844,293.1499938964844,0.0143065424636006,-568.8995971679688,304.149658203125,0.486698567867279,0.0501534156501293,0.0362126342952251,293.1723327636719,297.1499938964844,293.1499938964844,0.3196840286254883,-6093.63525390625,304.1398620605469,0.9990000128746032,0.4488283693790436,0.3876719772815704,293.27691650390625,297.1499938964844,293.1499938964844,0.0034250048920512,-1296.465087890625,295.75616455078125,0.4866411387920379,0.050000000745058,0.2324968576431274,291.13702392578125,291.1499938964844,263.1499938964844,261.4664306640625,281.53955078125,293.5541076660156,291.1362609863281,1.0,0.2394305318593979,0.5977798104286194,0.6499999761581421,1.0,1.0,-0.9968811869621276,0.3941791355609894,0.6027020215988159,0.1439088582992553,0.0,0.0,0.4532941877841949,47.94631576538086,40.0,-6.239125728607178,-9624.9169921875,137.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,306.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.712890625,18000.0,0.0,0.0,0.2153909504413604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379746526479721,0.3797515034675598,-4.9671057240630034e-06,0.0,0.0002185944322263,0.0,0.0,19.086963653564453,0.0,0.0,0.0,0.331021785736084,4.0,0.0,1.0
666300,293.11737060546875,297.1499938964844,293.1499938964844,0.0831245556473732,-1977.5543212890625,304.1464538574219,0.7022084593772888,0.1384309381246566,0.1257274597883224,294.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4874793589115143,0.050000000745058,0.0489970371127128,293.0878295898437,297.1499938964844,293.1499938964844,0.0147591084241867,-578.5674438476562,304.1488952636719,0.4903086721897125,0.0514964610338211,0.0367777533829212,293.1733703613281,297.1499938964844,293.1499938964844,0.3180038332939148,-6066.1923828125,304.1448974609375,0.9990000128746032,0.448340505361557,0.3857087790966034,293.275390625,297.1499938964844,293.1499938964844,0.0034110771957784,-1291.390625,295.7367858886719,0.4874793589115143,0.050000000745058,0.2324208617210388,291.1347961425781,291.1499938964844,263.1499938964844,261.4691162109375,281.5403137207031,293.5545349121094,291.1350402832031,1.0,0.23835489153862,0.5977389812469482,0.6499999761581421,1.0,1.0,-0.9956369996070862,0.3936528861522674,0.6019840836524963,0.1436801999807357,0.0,0.0,0.4545494019985199,47.52677154541016,40.0,-1.8707163333892824,-9632.8623046875,136.53665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.392578125,18000.0,0.0,0.0,0.2158297598361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814255595207214,0.3814305365085602,-4.973392606189009e-06,0.0,0.0002190397644881,0.0,0.0,19.210798263549805,0.0,0.0,0.0,0.3315114974975586,4.0,0.0,1.0
666360,293.1166076660156,297.1499938964844,293.1499938964844,0.0834629908204078,-1983.7327880859373,304.146484375,0.7063688635826111,0.1389951854944229,0.1261817663908004,294.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4896403551101684,0.050000000745058,0.0489563271403312,293.0854187011719,297.1499938964844,293.1499938964844,0.0153805203735828,-591.7310180664062,304.1479797363281,0.4966537654399872,0.0527532324194908,0.037635464221239,293.1706848144531,297.1499938964844,293.1499938964844,0.3131227493286133,-5988.6201171875,304.1547241210937,0.9990000128746032,0.4485628604888916,0.3806712627410888,293.27374267578125,297.1499938964844,293.1499938964844,0.0033952833618968,-1285.225341796875,295.7229919433594,0.4896403551101684,0.050000000745058,0.2322277426719665,291.1401672363281,291.1499938964844,263.1499938964844,261.4717712402344,281.53643798828125,293.5447082519531,291.142578125,1.0,0.2361670285463333,0.5976799130439758,0.6499999761581421,1.0,1.0,-0.9908869862556458,0.391694575548172,0.5991923809051514,0.1426563262939453,0.0,0.0,0.4547133147716522,46.439300537109375,43.0,11.971832275390623,-9622.0185546875,133.5211639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,306.9510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.501953125,18000.0,0.0,0.0,0.2162478566169738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825974464416504,0.3826024234294891,-4.979866844223579e-06,0.0,0.0002194640837842,0.0,0.0,19.30471992492676,0.0,0.0,0.0,0.3318612277507782,4.0,0.0,1.0
666420,293.11505126953125,297.1499938964844,293.1499938964844,0.0842013880610466,-1997.2349853515625,304.1464233398437,0.7110752463340759,0.1401585340499878,0.127184584736824,294.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.491477757692337,0.050000000745058,0.0489224754273891,293.0817565917969,297.1499938964844,293.1499938964844,0.0166406892240047,-617.1223754882812,304.14654541015625,0.5065262913703918,0.0551342107355594,0.0392986312508583,293.1607666015625,297.1499938964844,293.1499938964844,0.3085672259330749,-5917.5908203125,304.16033935546875,0.9990000128746032,0.4500510692596435,0.3764301538467407,293.2701721191406,297.1499938964844,293.1499938964844,0.0033652621787041,-1273.394287109375,295.7001342773437,0.491477757692337,0.050000000745058,0.2320671528577804,291.15582275390625,291.1499938964844,263.1499938964844,261.4770812988281,281.5216979980469,293.5185546875,291.1558532714844,1.0,0.2349734306335449,0.5975617170333862,0.6499999761581421,1.0,1.0,-0.9887585639953612,0.3908326327800751,0.5979259014129639,0.1421522945165634,0.0,0.0,0.4526382088661194,45.55558776855469,46.0,10.006152153015137,-9599.6357421875,131.51202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,306.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.642578125,18000.0,0.0,0.0,0.216907799243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805817663669586,0.3805867433547973,-4.978161086910404e-06,0.0,0.0002201338356826,0.0,0.0,19.17586326599121,0.0,0.0,0.0,0.3313665986061096,4.0,0.0,1.0
666480,293.11505126953125,297.1499938964844,293.1499938964844,0.0842013880610466,-1997.2349853515625,304.1464233398437,0.7110752463340759,0.1401585340499878,0.127184584736824,294.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.491477757692337,0.050000000745058,0.0489224754273891,293.0817565917969,297.1499938964844,293.1499938964844,0.0166406892240047,-617.1223754882812,304.14654541015625,0.5065262913703918,0.0551342107355594,0.0392986312508583,293.1607666015625,297.1499938964844,293.1499938964844,0.3085672259330749,-5917.5908203125,304.16033935546875,0.9990000128746032,0.4500510692596435,0.3764301538467407,293.2701721191406,297.1499938964844,293.1499938964844,0.0033652621787041,-1273.394287109375,295.7001342773437,0.491477757692337,0.050000000745058,0.2320671528577804,291.15582275390625,291.1499938964844,263.1499938964844,261.4770812988281,281.5216979980469,293.5185546875,291.1558532714844,1.0,0.2349734306335449,0.5975617170333862,0.6499999761581421,1.0,1.0,-0.9887585639953612,0.3908326327800751,0.5979259014129639,0.1421522945165634,0.0,0.0,0.4526382088661194,45.55558776855469,46.0,10.006152153015137,-9599.6357421875,131.51202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,306.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.642578125,18000.0,0.0,0.0,0.216907799243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805817663669586,0.3805867433547973,-4.978161086910404e-06,0.0,0.0002201338356826,0.0,0.0,19.17586326599121,0.0,0.0,0.0,0.3313665986061096,4.0,0.0,1.0
666540,293.11346435546875,297.1499938964844,293.1499938964844,0.0851432755589485,-2014.846923828125,304.14605712890625,0.7133697271347046,0.1413669288158416,0.1282552182674408,294.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4916794896125793,0.050000000745058,0.0489187911152839,293.0785217285156,297.1499938964844,293.1499938964844,0.018016267567873,-643.3818359375,304.1454162597656,0.5147039294242859,0.0575194545090198,0.0409568957984447,293.1536560058594,297.1499938964844,293.1499938964844,0.3080860376358032,-5911.52392578125,304.1575622558594,0.9990000128746032,0.4512308537960052,0.3759673833847046,293.26629638671875,297.1499938964844,293.1499938964844,0.0033422426786273,-1265.109619140625,295.6659240722656,0.4916794896125793,0.050000000745058,0.2320496737957,291.1507568359375,291.1499938964844,263.1499938964844,261.4823608398437,281.5136108398437,293.5069885253906,291.14996337890625,1.0,0.2352513968944549,0.5974435806274414,0.6499999761581421,1.0,1.0,-0.9914516806602478,0.3919416666030884,0.5995100736618042,0.1427342146635055,0.0,0.0,0.4528081715106964,45.4943962097168,49.0,-3.624891042709351,-9614.767578125,132.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,306.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.2173589318990707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799068331718445,0.3799118101596832,-4.972397618985269e-06,0.0,0.0002205916825914,0.0,0.0,19.114925384521484,0.0,0.0,0.0,0.331140398979187,4.0,0.0,1.0
666600,293.11346435546875,297.1499938964844,293.1499938964844,0.0851432755589485,-2014.846923828125,304.14605712890625,0.7133697271347046,0.1413669288158416,0.1282552182674408,294.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4916794896125793,0.050000000745058,0.0489187911152839,293.0785217285156,297.1499938964844,293.1499938964844,0.018016267567873,-643.3818359375,304.1454162597656,0.5147039294242859,0.0575194545090198,0.0409568957984447,293.1536560058594,297.1499938964844,293.1499938964844,0.3080860376358032,-5911.52392578125,304.1575622558594,0.9990000128746032,0.4512308537960052,0.3759673833847046,293.26629638671875,297.1499938964844,293.1499938964844,0.0033422426786273,-1265.109619140625,295.6659240722656,0.4916794896125793,0.050000000745058,0.2320496737957,291.1507568359375,291.1499938964844,263.1499938964844,261.4823608398437,281.5136108398437,293.5069885253906,291.14996337890625,1.0,0.2352513968944549,0.5974435806274414,0.6499999761581421,1.0,1.0,-0.9914516806602478,0.3919416666030884,0.5995100736618042,0.1427342146635055,0.0,0.0,0.4528081715106964,45.4943962097168,49.0,-3.624891042709351,-9614.767578125,132.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,306.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.2173589318990707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799068331718445,0.3799118101596832,-4.972397618985269e-06,0.0,0.0002205916825914,0.0,0.0,19.114925384521484,0.0,0.0,0.0,0.331140398979187,4.0,0.0,1.0
666660,293.11187744140625,297.1499938964844,293.1499938964844,0.0861467346549034,-2033.6441650390625,304.14569091796875,0.7140323519706726,0.1426136940717697,0.1293835639953613,294.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4907038509845733,0.050000000745058,0.0489366054534912,293.075439453125,297.1499938964844,293.1499938964844,0.0195290874689817,-670.5263671875,304.1444396972656,0.5217460989952087,0.0599564872682094,0.0426644198596477,293.15087890625,297.1499938964844,293.1499938964844,0.3102763891220093,-5947.21484375,304.1513366699219,0.9990000128746032,0.4517115950584411,0.3782103657722473,293.2622985839844,297.1499938964844,293.1499938964844,0.0033224073704332,-1258.0780029296875,295.6320495605469,0.4907038509845733,0.050000000745058,0.2321341931819915,291.1436767578125,291.1499938964844,263.1499938964844,261.4875793457031,281.5126953125,293.5101013183594,291.1427001953125,1.0,0.236728236079216,0.5973856449127197,0.6499999761581421,1.0,1.0,-0.997669279575348,0.394499808549881,0.6031695008277893,0.1440926790237426,0.0,0.0,0.454106718301773,46.02025985717773,52.0,-9.166805267333984,-9661.787109375,134.48838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106506347656,306.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.217774897813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812062740325928,0.3812112510204315,-4.975251613359433e-06,0.0,0.0002210138336522,0.0,0.0,19.20386505126953,0.0,0.0,0.0,0.3314897716045379,4.0,0.0,1.0
666720,293.11187744140625,297.1499938964844,293.1499938964844,0.0861467346549034,-2033.6441650390625,304.14569091796875,0.7140323519706726,0.1426136940717697,0.1293835639953613,294.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4907038509845733,0.050000000745058,0.0489366054534912,293.075439453125,297.1499938964844,293.1499938964844,0.0195290874689817,-670.5263671875,304.1444396972656,0.5217460989952087,0.0599564872682094,0.0426644198596477,293.15087890625,297.1499938964844,293.1499938964844,0.3102763891220093,-5947.21484375,304.1513366699219,0.9990000128746032,0.4517115950584411,0.3782103657722473,293.2622985839844,297.1499938964844,293.1499938964844,0.0033224073704332,-1258.0780029296875,295.6320495605469,0.4907038509845733,0.050000000745058,0.2321341931819915,291.1436767578125,291.1499938964844,263.1499938964844,261.4875793457031,281.5126953125,293.5101013183594,291.1427001953125,1.0,0.236728236079216,0.5973856449127197,0.6499999761581421,1.0,1.0,-0.997669279575348,0.394499808549881,0.6031695008277893,0.1440926790237426,0.0,0.0,0.454106718301773,46.02025985717773,52.0,-9.166805267333984,-9661.787109375,134.48838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106506347656,306.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.217774897813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812062740325928,0.3812112510204315,-4.975251613359433e-06,0.0,0.0002210138336522,0.0,0.0,19.20386505126953,0.0,0.0,0.0,0.3314897716045379,4.0,0.0,1.0
666780,293.1103820800781,297.1499938964844,293.1499938964844,0.0871999561786651,-2053.408935546875,304.1453857421875,0.7134112119674683,0.1438841670751571,0.1305531710386276,294.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4887948632240295,0.050000000745058,0.048972088843584,293.0725402832031,297.1499938964844,293.1499938964844,0.0211856514215469,-698.5145874023438,304.1435241699219,0.5277408361434937,0.0624364539980888,0.0444173105061054,293.1524658203125,297.1499938964844,293.1499938964844,0.3147098124027252,-6017.36865234375,304.1434936523437,0.9990000128746032,0.4513710737228393,0.3826364874839782,293.2583923339844,297.1499938964844,293.1499938964844,0.0033049734774976,-1252.0189208984375,295.5980529785156,0.4887948632240295,0.050000000745058,0.2323025017976761,291.1347351074219,291.1499938964844,263.1499938964844,261.4927673339844,281.5180053710937,293.52593994140625,291.1336364746094,1.0,0.2391725182533264,0.5973277688026428,0.6499999761581421,1.0,1.0,-1.0067330598831177,0.3982330858707428,0.6084999442100525,0.1460811644792556,0.0,0.0,0.4567335546016693,47.02852249145508,55.0,-12.058633804321287,-9732.4345703125,138.4751739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127258300781,306.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.607421875,18000.0,0.0,0.0,0.2183018624782562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842476904392242,0.3842526972293854,-4.985511168342782e-06,0.0,0.0002215486310888,0.0,0.0,19.425312042236328,0.0,0.0,0.0,0.3323691189289093,4.0,0.0,1.0
666840,293.1103820800781,297.1499938964844,293.1499938964844,0.0871999561786651,-2053.408935546875,304.1453857421875,0.7134112119674683,0.1438841670751571,0.1305531710386276,294.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4887948632240295,0.050000000745058,0.048972088843584,293.0725402832031,297.1499938964844,293.1499938964844,0.0211856514215469,-698.5145874023438,304.1435241699219,0.5277408361434937,0.0624364539980888,0.0444173105061054,293.1524658203125,297.1499938964844,293.1499938964844,0.3147098124027252,-6017.36865234375,304.1434936523437,0.9990000128746032,0.4513710737228393,0.3826364874839782,293.2583923339844,297.1499938964844,293.1499938964844,0.0033049734774976,-1252.0189208984375,295.5980529785156,0.4887948632240295,0.050000000745058,0.2323025017976761,291.1347351074219,291.1499938964844,263.1499938964844,261.4927673339844,281.5180053710937,293.52593994140625,291.1336364746094,1.0,0.2391725182533264,0.5973277688026428,0.6499999761581421,1.0,1.0,-1.0067330598831177,0.3982330858707428,0.6084999442100525,0.1460811644792556,0.0,0.0,0.4567335546016693,47.02852249145508,55.0,-12.058633804321287,-9732.4345703125,138.4751739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127258300781,306.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.607421875,18000.0,0.0,0.0,0.2183018624782562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842476904392242,0.3842526972293854,-4.985511168342782e-06,0.0,0.0002215486310888,0.0,0.0,19.425312042236328,0.0,0.0,0.0,0.3323691189289093,4.0,0.0,1.0
666900,293.1096496582031,297.1499938964844,293.1499938964844,0.0877366140484809,-2063.482666015625,304.1452331542969,0.7127062082290649,0.1445244997739792,0.1311488896608352,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4875563979148865,0.050000000745058,0.048995491117239,293.0711364746094,297.1499938964844,293.1499938964844,0.0220647286623716,-712.73388671875,304.1430969238281,0.5303729772567749,0.0636880621314048,0.0453070178627967,293.1548156738281,297.1499938964844,293.1499938964844,0.3176296949386596,-6063.0478515625,304.1393737792969,0.9990000128746032,0.4508838951587677,0.3855277895927429,293.2565002441406,297.1499938964844,293.1499938964844,0.0032968698069453,-1249.216796875,295.58135986328125,0.4875563979148865,0.050000000745058,0.2324135154485702,291.1301574707031,291.1499938964844,263.1499938964844,261.4953308105469,281.52264404296875,293.5380249023437,291.1291198730469,1.0,0.2406952232122421,0.597298800945282,0.6499999761581421,1.0,1.0,-1.012147068977356,0.4004659652709961,0.6116811633110046,0.147271916270256,0.0,0.0,0.4585152268409729,47.68716812133789,55.0,-12.368556022644045,-9775.615234375,140.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059814453125,306.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8984375,18000.0,0.0,0.0,0.2186500579118728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864686191082001,0.3864735960960388,-4.993747552362038e-06,0.0,0.0002219020097982,0.0,0.0,19.590471267700195,0.0,0.0,0.0,0.3330207765102386,4.0,0.0,1.0
666960,293.1090087890625,297.1499938964844,293.1499938964844,0.0882766172289848,-2073.617431640625,304.1451110839844,0.711775541305542,0.1451666951179504,0.1317499428987503,294.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4861561954021454,0.050000000745058,0.0490222573280334,293.06982421875,297.1499938964844,293.1499938964844,0.0229755248874425,-727.0614624023438,304.1427001953125,0.532779335975647,0.0649453550577163,0.0462036803364753,293.1580505371094,297.1499938964844,293.1499938964844,0.32095667719841,-6114.76025390625,304.13525390625,0.9990000128746032,0.4501859545707702,0.3888081312179565,293.254638671875,297.1499938964844,293.1499938964844,0.0032891505397856,-1246.547119140625,295.5649719238281,0.4861561954021454,0.050000000745058,0.2325404733419418,291.12579345703125,291.1499938964844,263.1499938964844,261.4978942871094,281.52850341796875,293.5526123046875,291.12481689453125,1.0,0.2423904091119766,0.5972083806991577,0.6499999761581421,1.0,1.0,-1.0180660486221311,0.4029095768928528,0.6151564717292786,0.1485758423805236,0.0,0.0,0.460570216178894,48.43750762939453,43.0,-12.198466300964355,-9823.001953125,143.8003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934387207031,306.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.580078125,18000.0,0.0,0.0,0.2190756052732467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891118764877319,0.389116883277893,-5.004015292797703e-06,0.0,0.0002223338960902,0.0,0.0,19.78965377807617,0.0,0.0,0.0,0.3338032960891723,4.0,0.0,1.0
667020,293.1075134277344,297.1499938964844,293.1499938964844,0.0892077907919883,-2090.885986328125,304.14520263671875,0.7167933583259583,0.1465026289224624,0.1328940242528915,294.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4882561266422272,0.050000000745058,0.0489821806550025,293.067138671875,297.1499938964844,293.1499938964844,0.0247900374233722,-754.3997192382812,304.1421203613281,0.5438741445541382,0.0675248652696609,0.0479603447020053,293.159423828125,297.1499938964844,293.1499938964844,0.3164586424827575,-6041.580078125,304.14825439453125,0.9990000128746032,0.4496730268001556,0.3838924169540405,293.2508850097656,297.1499938964844,293.1499938964844,0.0032680137082934,-1238.449951171875,295.54107666015625,0.4882561266422272,0.050000000745058,0.2323503643274307,291.1288757324219,291.1499938964844,263.1499938964844,261.50299072265625,281.53564453125,293.5627746582031,291.1315612792969,1.0,0.2401309609413147,0.5970274806022644,0.6499999761581421,1.0,1.0,-1.0153790712356567,0.4017771184444427,0.6136019229888916,0.1480539441108703,0.0,0.0,0.4635583758354187,47.39163589477539,31.0,11.771073341369627,-9849.97265625,141.29820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,306.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9609375,18000.0,0.0,0.0,0.2200982719659805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944645524024963,0.3944695889949798,-5.0285343604628e-06,0.0,0.0002233717677881,0.0,0.0,20.20965385437012,0.0,0.0,0.0,0.3354095816612243,4.0,0.0,1.0
667080,293.1075134277344,297.1499938964844,293.1499938964844,0.0892077907919883,-2090.885986328125,304.14520263671875,0.7167933583259583,0.1465026289224624,0.1328940242528915,294.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4882561266422272,0.050000000745058,0.0489821806550025,293.067138671875,297.1499938964844,293.1499938964844,0.0247900374233722,-754.3997192382812,304.1421203613281,0.5438741445541382,0.0675248652696609,0.0479603447020053,293.159423828125,297.1499938964844,293.1499938964844,0.3164586424827575,-6041.580078125,304.14825439453125,0.9990000128746032,0.4496730268001556,0.3838924169540405,293.2508850097656,297.1499938964844,293.1499938964844,0.0032680137082934,-1238.449951171875,295.54107666015625,0.4882561266422272,0.050000000745058,0.2323503643274307,291.1288757324219,291.1499938964844,263.1499938964844,261.50299072265625,281.53564453125,293.5627746582031,291.1315612792969,1.0,0.2401309609413147,0.5970274806022644,0.6499999761581421,1.0,1.0,-1.0153790712356567,0.4017771184444427,0.6136019229888916,0.1480539441108703,0.0,0.0,0.4635583758354187,47.39163589477539,31.0,11.771073341369627,-9849.97265625,141.29820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,306.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9609375,18000.0,0.0,0.0,0.2200982719659805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944645524024963,0.3944695889949798,-5.0285343604628e-06,0.0,0.0002233717677881,0.0,0.0,20.20965385437012,0.0,0.0,0.0,0.3354095816612243,4.0,0.0,1.0
667140,293.1058654785156,297.1499938964844,293.1499938964844,0.0899481996893882,-2104.23583984375,304.14556884765625,0.7277966141700745,0.1479143649339676,0.1340296417474746,294.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4948475360870361,0.050000000745058,0.0488623939454555,293.06427001953125,297.1499938964844,293.1499938964844,0.0266132336109876,-780.4461059570312,304.1417236328125,0.561363160610199,0.0702025666832923,0.049725592136383,293.14483642578125,297.1499938964844,293.1499938964844,0.3013843595981598,-5803.06884765625,304.1741638183594,0.9990000128746032,0.4523558616638183,0.3687984347343445,293.2469177246094,297.1499938964844,293.1499938964844,0.0032389885745942,-1226.3316650390625,295.5355224609375,0.4948475360870361,0.050000000745058,0.2317821681499481,291.1566467285156,291.1499938964844,263.1499938964844,261.50799560546875,281.51971435546875,293.524169921875,291.1602478027344,1.0,0.2336316406726837,0.5968466401100159,0.6499999761581421,1.0,1.0,-0.9999226331710817,0.395389050245285,0.6045336127281189,0.1447039693593979,0.0,0.0,0.460898607969284,44.17146301269531,34.0,33.7823371887207,-9767.990234375,131.90127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,307.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.240234375,18000.0,0.0,0.0,0.2209653109312057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931572437286377,0.3931622505187988,-5.0337857828708366e-06,0.0,0.0002242516929982,0.0,0.0,20.146684646606445,0.0,0.0,0.0,0.3351533114910126,4.0,0.0,1.0
667200,293.1058654785156,297.1499938964844,293.1499938964844,0.0899481996893882,-2104.23583984375,304.14556884765625,0.7277966141700745,0.1479143649339676,0.1340296417474746,294.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4948475360870361,0.050000000745058,0.0488623939454555,293.06427001953125,297.1499938964844,293.1499938964844,0.0266132336109876,-780.4461059570312,304.1417236328125,0.561363160610199,0.0702025666832923,0.049725592136383,293.14483642578125,297.1499938964844,293.1499938964844,0.3013843595981598,-5803.06884765625,304.1741638183594,0.9990000128746032,0.4523558616638183,0.3687984347343445,293.2469177246094,297.1499938964844,293.1499938964844,0.0032389885745942,-1226.3316650390625,295.5355224609375,0.4948475360870361,0.050000000745058,0.2317821681499481,291.1566467285156,291.1499938964844,263.1499938964844,261.50799560546875,281.51971435546875,293.524169921875,291.1602478027344,1.0,0.2336316406726837,0.5968466401100159,0.6499999761581421,1.0,1.0,-0.9999226331710817,0.395389050245285,0.6045336127281189,0.1447039693593979,0.0,0.0,0.460898607969284,44.17146301269531,34.0,33.7823371887207,-9767.990234375,131.90127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,307.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.240234375,18000.0,0.0,0.0,0.2209653109312057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931572437286377,0.3931622505187988,-5.0337857828708366e-06,0.0,0.0002242516929982,0.0,0.0,20.146684646606445,0.0,0.0,0.0,0.3351533114910126,4.0,0.0,1.0
