time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667260,293.10418701171875,297.1499938964844,293.1499938964844,0.0908268615603447,-2120.341552734375,304.14556884765625,0.7363969087600708,0.1493746936321258,0.1352556198835373,294.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.4996886253356933,0.050000000745058,0.048781681805849,293.0614624023437,297.1499938964844,293.1499938964844,0.0285967122763395,-811.0973510742188,304.14111328125,0.5765663385391235,0.0729450806975364,0.0515741854906082,293.12109375,297.1499938964844,293.1499938964844,0.2904707789421081,-5632.978515625,304.18377685546875,0.9990000128746032,0.4573019444942474,0.3582674860954284,293.2425231933594,297.1499938964844,293.1499938964844,0.003214013762772,-1216.14892578125,295.5277709960937,0.4996886253356933,0.050000000745058,0.2313992828130722,291.17724609375,291.1499938964844,263.1499938964844,261.5129699707031,281.49169921875,293.4695129394531,291.1776733398437,1.0,0.2297868728637695,0.5967860221862793,0.6499999761581421,1.0,1.0,-0.9904114603996276,0.3914807140827179,0.5989307761192322,0.1426087170839309,0.0,0.0,0.4555697739124298,42.01258850097656,37.0,20.07588768005371,-9679.021484375,125.94579315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,307.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.84765625,18000.0,0.0,0.0,0.2212606817483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862186968326568,0.386223703622818,-5.010501354263397e-06,0.0,0.0002245514624519,0.0,0.0,19.633745193481445,0.0,0.0,0.0,0.3331832587718963,4.0,0.0,1.0
667320,293.10418701171875,297.1499938964844,293.1499938964844,0.0908268615603447,-2120.341552734375,304.14556884765625,0.7363969087600708,0.1493746936321258,0.1352556198835373,294.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.4996886253356933,0.050000000745058,0.048781681805849,293.0614624023437,297.1499938964844,293.1499938964844,0.0285967122763395,-811.0973510742188,304.14111328125,0.5765663385391235,0.0729450806975364,0.0515741854906082,293.12109375,297.1499938964844,293.1499938964844,0.2904707789421081,-5632.978515625,304.18377685546875,0.9990000128746032,0.4573019444942474,0.3582674860954284,293.2425231933594,297.1499938964844,293.1499938964844,0.003214013762772,-1216.14892578125,295.5277709960937,0.4996886253356933,0.050000000745058,0.2313992828130722,291.17724609375,291.1499938964844,263.1499938964844,261.5129699707031,281.49169921875,293.4695129394531,291.1776733398437,1.0,0.2297868728637695,0.5967860221862793,0.6499999761581421,1.0,1.0,-0.9904114603996276,0.3914807140827179,0.5989307761192322,0.1426087170839309,0.0,0.0,0.4555697739124298,42.01258850097656,37.0,20.07588768005371,-9679.021484375,125.94579315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,307.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.84765625,18000.0,0.0,0.0,0.2212606817483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862186968326568,0.386223703622818,-5.010501354263397e-06,0.0,0.0002245514624519,0.0,0.0,19.633745193481445,0.0,0.0,0.0,0.3331832587718963,4.0,0.0,1.0
667380,293.1024475097656,297.1499938964844,293.1499938964844,0.0919452905654907,-2141.2861328125,304.1451721191406,0.7422437071800232,0.1508857011795044,0.1365596354007721,294.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5023836493492126,0.050000000745058,0.0487396158277988,293.0587158203125,297.1499938964844,293.1499938964844,0.0306310933083295,-836.5664672851562,304.1406555175781,0.5885964632034302,0.0757459476590156,0.0534899123013019,293.10089111328125,297.1499938964844,293.1499938964844,0.2847068011760711,-5545.35546875,304.18194580078125,0.9990000128746032,0.4621411263942718,0.3526559472084045,293.2377319335937,297.1499938964844,293.1499938964844,0.0031972993165254,-1210.0684814453125,295.5071716308594,0.5023836493492126,0.050000000745058,0.2311997413635254,291.1744079589844,291.1499938964844,263.1499938964844,261.51788330078125,281.47332763671875,293.4354858398437,291.17364501953125,1.0,0.227918654680252,0.5967254042625427,0.6499999761581421,1.0,1.0,-0.987248957157135,0.3901712596416473,0.5970777273178101,0.1419482678174972,0.0,0.0,0.4524002075195312,40.91006851196289,40.0,0.0341509021818637,-9640.1103515625,123.34172821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670471191406,307.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.9765625,18000.0,0.0,0.0,0.2210199385881424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808716237545013,0.3808766007423401,-4.984240149497055e-06,0.0,0.0002243071357952,0.0,0.0,19.21450996398925,0.0,0.0,0.0,0.3315411508083343,4.0,0.0,1.0
667440,293.1024475097656,297.1499938964844,293.1499938964844,0.0919452905654907,-2141.2861328125,304.1451721191406,0.7422437071800232,0.1508857011795044,0.1365596354007721,294.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5023836493492126,0.050000000745058,0.0487396158277988,293.0587158203125,297.1499938964844,293.1499938964844,0.0306310933083295,-836.5664672851562,304.1406555175781,0.5885964632034302,0.0757459476590156,0.0534899123013019,293.10089111328125,297.1499938964844,293.1499938964844,0.2847068011760711,-5545.35546875,304.18194580078125,0.9990000128746032,0.4621411263942718,0.3526559472084045,293.2377319335937,297.1499938964844,293.1499938964844,0.0031972993165254,-1210.0684814453125,295.5071716308594,0.5023836493492126,0.050000000745058,0.2311997413635254,291.1744079589844,291.1499938964844,263.1499938964844,261.51788330078125,281.47332763671875,293.4354858398437,291.17364501953125,1.0,0.227918654680252,0.5967254042625427,0.6499999761581421,1.0,1.0,-0.987248957157135,0.3901712596416473,0.5970777273178101,0.1419482678174972,0.0,0.0,0.4524002075195312,40.91006851196289,40.0,0.0341509021818637,-9640.1103515625,123.34172821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670471191406,307.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.9765625,18000.0,0.0,0.0,0.2210199385881424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808716237545013,0.3808766007423401,-4.984240149497055e-06,0.0,0.0002243071357952,0.0,0.0,19.21450996398925,0.0,0.0,0.0,0.3315411508083343,4.0,0.0,1.0
667500,293.1015930175781,297.1499938964844,293.1499938964844,0.0925437659025192,-2152.51904296875,304.1449584960937,0.7443168759346008,0.1516590565443039,0.1372390836477279,294.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5030579566955566,0.050000000745058,0.0487294048070907,293.0573425292969,297.1499938964844,293.1499938964844,0.0320301838219165,-854.0135498046875,304.1398620605469,0.5936152935028076,0.0771676376461982,0.0544713884592056,293.0928955078125,297.1499938964844,293.1499938964844,0.2832363247871399,-5523.95263671875,304.1788024902344,0.9990000128746032,0.4643336534500122,0.3512810468673706,293.2352294921875,297.1499938964844,293.1499938964844,0.0031907220836728,-1207.7803955078125,295.4962463378906,0.5030579566955566,0.050000000745058,0.2311513125896453,291.1708374023437,291.1499938964844,263.1499938964844,261.5202941894531,281.4678039550781,293.42596435546875,291.1697998046875,1.0,0.2276138067245483,0.5966951251029968,0.6499999761581421,1.0,1.0,-0.9875211119651794,0.3902763724327087,0.5972447395324707,0.1420280486345291,0.0,0.0,0.4513655602931976,40.655155181884766,40.0,-5.827857494354248,-9637.2158203125,122.9776840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,307.03125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.208984375,18000.0,0.0,0.0,0.2207688391208648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791023790836334,0.3791073560714721,-4.974843704985688e-06,0.0,0.0002240523172076,0.0,0.0,19.074447631835938,0.0,0.0,0.0,0.3309827148914337,4.0,0.0,1.0
667560,293.1007385253906,297.1499938964844,293.1499938964844,0.0931645929813385,-2164.18359375,304.1447448730469,0.7458641529083252,0.152440920472145,0.1379333287477493,294.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5033222436904907,0.050000000745058,0.0487254299223423,293.0560302734375,297.1499938964844,293.1499938964844,0.033241007477045,-869.9027709960938,304.1394958496094,0.5980275869369507,0.0785992220044136,0.0554655566811561,293.0864562988281,297.1499938964844,293.1499938964844,0.2826072573661804,-5515.841796875,304.1747131347656,0.9990000128746032,0.466325432062149,0.3507453203201294,293.2327575683594,297.1499938964844,293.1499938964844,0.0031850130762904,-1205.867431640625,295.4850158691406,0.5033222436904907,0.050000000745058,0.2311324626207351,291.1661376953125,291.1499938964844,263.1499938964844,261.522705078125,281.46441650390625,293.4208374023437,291.164794921875,1.0,0.227676510810852,0.5966880917549133,0.6499999761581421,1.0,1.0,-0.9888765215873718,0.3908258378505707,0.5980506539344788,0.1423467248678207,0.0,0.0,0.4507622420787811,40.57118988037109,43.0,-10.460402488708496,-9643.119140625,123.15562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,307.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.29296875,18000.0,0.0,0.0,0.2204682677984237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778710961341858,0.3778760433197021,-4.967761924490333e-06,0.0,0.0002237472654087,0.0,0.0,18.97544288635254,0.0,0.0,0.0,0.3305887579917907,4.0,0.0,1.0
667620,293.0990905761719,297.1499938964844,293.1499938964844,0.0944551825523376,-2188.444091796875,304.14434814453125,0.7475461363792419,0.1540190279483795,0.1393536329269409,294.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5027776956558228,0.050000000745058,0.0487335994839668,293.0535888671875,297.1499938964844,293.1499938964844,0.0357420183718204,-902.3104248046876,304.1388244628906,0.6052424311637878,0.0814794301986694,0.0574810579419136,293.0780944824219,297.1499938964844,293.1499938964844,0.2835516631603241,-5534.185546875,304.16485595703125,0.9990000128746032,0.4696429967880249,0.3518508374691009,293.2278747558594,297.1499938964844,293.1499938964844,0.0031758318655192,-1202.981689453125,295.4619140625,0.5027776956558228,0.050000000745058,0.2311712056398391,291.1541442871094,291.1499938964844,263.1499938964844,261.5274658203125,281.4629821777344,293.421630859375,291.152587890625,1.0,0.228751853108406,0.5966740250587463,0.6499999761581421,1.0,1.0,-0.9943822622299194,0.3930733799934387,0.6013088822364807,0.1435994058847427,0.0,0.0,0.4509899914264679,40.84503936767578,46.0,-16.101716995239258,-9680.2294921875,124.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,307.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.2198357135057449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773163259029388,0.3773212730884552,-4.961304966855096e-06,0.0,0.0002231052931165,0.0,0.0,18.91975784301757,0.0,0.0,0.0,0.3303658366203308,4.0,0.0,1.0
667680,293.0990905761719,297.1499938964844,293.1499938964844,0.0944551825523376,-2188.444091796875,304.14434814453125,0.7475461363792419,0.1540190279483795,0.1393536329269409,294.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5027776956558228,0.050000000745058,0.0487335994839668,293.0535888671875,297.1499938964844,293.1499938964844,0.0357420183718204,-902.3104248046876,304.1388244628906,0.6052424311637878,0.0814794301986694,0.0574810579419136,293.0780944824219,297.1499938964844,293.1499938964844,0.2835516631603241,-5534.185546875,304.16485595703125,0.9990000128746032,0.4696429967880249,0.3518508374691009,293.2278747558594,297.1499938964844,293.1499938964844,0.0031758318655192,-1202.981689453125,295.4619140625,0.5027776956558228,0.050000000745058,0.2311712056398391,291.1541442871094,291.1499938964844,263.1499938964844,261.5274658203125,281.4629821777344,293.421630859375,291.152587890625,1.0,0.228751853108406,0.5966740250587463,0.6499999761581421,1.0,1.0,-0.9943822622299194,0.3930733799934387,0.6013088822364807,0.1435994058847427,0.0,0.0,0.4509899914264679,40.84503936767578,46.0,-16.101716995239258,-9680.2294921875,124.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,307.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.2198357135057449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773163259029388,0.3773212730884552,-4.961304966855096e-06,0.0,0.0002231052931165,0.0,0.0,18.91975784301757,0.0,0.0,0.0,0.3303658366203308,4.0,0.0,1.0
667740,293.09765625,297.1499938964844,293.1499938964844,0.095778502523899,-2213.292236328125,304.14404296875,0.7475889921188354,0.1556003987789154,0.1407987177371978,294.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5010372996330261,0.050000000745058,0.0487603023648262,293.0514221191406,297.1499938964844,293.1499938964844,0.0383067689836025,-935.1576538085938,304.1382751464844,0.6106086373329163,0.0843627378344535,0.0595165640115737,293.075439453125,297.1499938964844,293.1499938964844,0.2870083749294281,-5591.537109375,304.1541442871094,0.9990000128746032,0.4720093607902527,0.3554354608058929,293.2232360839844,297.1499938964844,293.1499938964844,0.003168735653162,-1200.91015625,295.4390869140625,0.5010372996330261,0.050000000745058,0.231297880411148,291.1412048339844,291.1499938964844,263.1499938964844,261.5321350097656,281.4672241210937,293.43463134765625,291.1396484375,1.0,0.2309049069881439,0.5966599583625793,0.6499999761581421,1.0,1.0,-1.0030453205108645,0.3966234028339386,0.6064220070838928,0.1455477178096771,0.0,0.0,0.4530313014984131,41.626861572265625,49.0,-17.803245544433594,-9746.265625,128.3284149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,307.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.048828125,18000.0,0.0,0.0,0.2193501591682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793253600597381,0.3793303370475769,-4.965817879565293e-06,0.0,0.0002226125216111,0.0,0.0,19.056961059570312,0.0,0.0,0.0,0.3309091031551361,4.0,0.0,1.0
667800,293.09765625,297.1499938964844,293.1499938964844,0.095778502523899,-2213.292236328125,304.14404296875,0.7475889921188354,0.1556003987789154,0.1407987177371978,294.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5010372996330261,0.050000000745058,0.0487603023648262,293.0514221191406,297.1499938964844,293.1499938964844,0.0383067689836025,-935.1576538085938,304.1382751464844,0.6106086373329163,0.0843627378344535,0.0595165640115737,293.075439453125,297.1499938964844,293.1499938964844,0.2870083749294281,-5591.537109375,304.1541442871094,0.9990000128746032,0.4720093607902527,0.3554354608058929,293.2232360839844,297.1499938964844,293.1499938964844,0.003168735653162,-1200.91015625,295.4390869140625,0.5010372996330261,0.050000000745058,0.231297880411148,291.1412048339844,291.1499938964844,263.1499938964844,261.5321350097656,281.4672241210937,293.43463134765625,291.1396484375,1.0,0.2309049069881439,0.5966599583625793,0.6499999761581421,1.0,1.0,-1.0030453205108645,0.3966234028339386,0.6064220070838928,0.1455477178096771,0.0,0.0,0.4530313014984131,41.626861572265625,49.0,-17.803245544433594,-9746.265625,128.3284149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,307.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.048828125,18000.0,0.0,0.0,0.2193501591682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793253600597381,0.3793303370475769,-4.965817879565293e-06,0.0,0.0002226125216111,0.0,0.0,19.056961059570312,0.0,0.0,0.0,0.3309091031551361,4.0,0.0,1.0
667860,293.0964660644531,297.1499938964844,293.1499938964844,0.0971098244190216,-2238.23681640625,304.143798828125,0.7463132739067078,0.1571694314479828,0.142250657081604,294.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4983895719051361,0.050000000745058,0.0488025844097137,293.0495910644531,297.1499938964844,293.1499938964844,0.040892943739891,-968.0881958007812,304.13787841796875,0.6144252419471741,0.0872286707162857,0.0615547373890876,293.07794189453125,297.1499938964844,293.1499938964844,0.2925370931625366,-5680.53369140625,304.1435852050781,0.9990000128746032,0.4734026193618774,0.3610371053218841,293.2189636230469,297.1499938964844,293.1499938964844,0.0031630389858037,-1199.3416748046875,295.4170837402344,0.4983895719051361,0.050000000745058,0.2314984500408172,291.1286315917969,291.1499938964844,263.1499938964844,261.5367431640625,281.4759216308594,293.45733642578125,291.127197265625,1.0,0.2339318543672561,0.5965107083320618,0.6499999761581421,1.0,1.0,-1.0142481327056885,0.4012279212474823,0.6130201816558838,0.1480586677789688,0.0,0.0,0.4567363560199737,42.8350830078125,52.0,-17.433198928833008,-9835.03125,133.1473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,307.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.681640625,18000.0,0.0,0.0,0.2192160040140152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837330043315887,0.3837380111217499,-4.9810159907792695e-06,0.0,0.0002224763738922,0.0,0.0,19.378145217895508,0.0,0.0,0.0,0.3321837484836578,4.0,0.0,1.0
667920,293.0964660644531,297.1499938964844,293.1499938964844,0.0971098244190216,-2238.23681640625,304.143798828125,0.7463132739067078,0.1571694314479828,0.142250657081604,294.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4983895719051361,0.050000000745058,0.0488025844097137,293.0495910644531,297.1499938964844,293.1499938964844,0.040892943739891,-968.0881958007812,304.13787841796875,0.6144252419471741,0.0872286707162857,0.0615547373890876,293.07794189453125,297.1499938964844,293.1499938964844,0.2925370931625366,-5680.53369140625,304.1435852050781,0.9990000128746032,0.4734026193618774,0.3610371053218841,293.2189636230469,297.1499938964844,293.1499938964844,0.0031630389858037,-1199.3416748046875,295.4170837402344,0.4983895719051361,0.050000000745058,0.2314984500408172,291.1286315917969,291.1499938964844,263.1499938964844,261.5367431640625,281.4759216308594,293.45733642578125,291.127197265625,1.0,0.2339318543672561,0.5965107083320618,0.6499999761581421,1.0,1.0,-1.0142481327056885,0.4012279212474823,0.6130201816558838,0.1480586677789688,0.0,0.0,0.4567363560199737,42.8350830078125,52.0,-17.433198928833008,-9835.03125,133.1473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,307.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.681640625,18000.0,0.0,0.0,0.2192160040140152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837330043315887,0.3837380111217499,-4.9810159907792695e-06,0.0,0.0002224763738922,0.0,0.0,19.378145217895508,0.0,0.0,0.0,0.3321837484836578,4.0,0.0,1.0
667980,293.09552001953125,297.1499938964844,293.1499938964844,0.0984332337975502,-2262.961669921875,304.1436767578125,0.7440415024757385,0.1587165296077728,0.1436971127986908,294.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4950961172580719,0.050000000745058,0.0488579533994197,293.04815673828125,297.1499938964844,293.1499938964844,0.0434677973389625,-1000.8451538085938,304.1376342773437,0.6170164346694946,0.0900633856654167,0.0635827407240867,293.0848083496094,297.1499938964844,293.1499938964844,0.299746572971344,-5794.64013671875,304.1337280273437,0.9990000128746032,0.4738436341285705,0.3682432472705841,293.2151184082031,297.1499938964844,293.1499938964844,0.0031582941301167,-1198.078857421875,295.3960876464844,0.4950961172580719,0.050000000745058,0.23176109790802,291.1171264648437,291.1499938964844,263.1499938964844,261.541259765625,281.4881286621094,293.488037109375,291.11590576171875,1.0,0.2376530319452285,0.5963613986968994,0.6499999761581421,1.0,1.0,-1.0274485349655151,0.4066698551177978,0.6207787394523621,0.1510157734155655,0.0,0.0,0.4619038105010986,44.40086364746094,55.0,-15.916580200195312,-9941.619140625,139.18881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,307.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.5,18000.0,0.0,0.0,0.2195941358804702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903495669364929,0.390354573726654,-5.006567334930878e-06,0.0,0.0002228601370006,0.0,0.0,19.87531089782715,0.0,0.0,0.0,0.3341406583786011,4.0,0.0,1.0
668040,293.09552001953125,297.1499938964844,293.1499938964844,0.0984332337975502,-2262.961669921875,304.1436767578125,0.7440415024757385,0.1587165296077728,0.1436971127986908,294.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4950961172580719,0.050000000745058,0.0488579533994197,293.04815673828125,297.1499938964844,293.1499938964844,0.0434677973389625,-1000.8451538085938,304.1376342773437,0.6170164346694946,0.0900633856654167,0.0635827407240867,293.0848083496094,297.1499938964844,293.1499938964844,0.299746572971344,-5794.64013671875,304.1337280273437,0.9990000128746032,0.4738436341285705,0.3682432472705841,293.2151184082031,297.1499938964844,293.1499938964844,0.0031582941301167,-1198.078857421875,295.3960876464844,0.4950961172580719,0.050000000745058,0.23176109790802,291.1171264648437,291.1499938964844,263.1499938964844,261.541259765625,281.4881286621094,293.488037109375,291.11590576171875,1.0,0.2376530319452285,0.5963613986968994,0.6499999761581421,1.0,1.0,-1.0274485349655151,0.4066698551177978,0.6207787394523621,0.1510157734155655,0.0,0.0,0.4619038105010986,44.40086364746094,55.0,-15.916580200195312,-9941.619140625,139.18881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,307.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.5,18000.0,0.0,0.0,0.2195941358804702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903495669364929,0.390354573726654,-5.006567334930878e-06,0.0,0.0002228601370006,0.0,0.0,19.87531089782715,0.0,0.0,0.0,0.3341406583786011,4.0,0.0,1.0
668100,293.0951538085937,297.1499938964844,293.1499938964844,0.0990885943174362,-2275.174560546875,304.14361572265625,0.7426198720932007,0.1594801247119903,0.1444158405065536,294.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.493270069360733,0.050000000745058,0.0488899424672126,293.0475769042969,297.1499938964844,293.1499938964844,0.044743787497282,-1017.105712890625,304.1375732421875,0.6179563999176025,0.0914667099714279,0.0645904913544654,293.08966064453125,297.1499938964844,293.1499938964844,0.303880900144577,-5859.42333984375,304.1291809082031,0.9990000128746032,0.4737172424793243,0.3723423480987549,293.2133483886719,297.1499938964844,293.1499938964844,0.0031561811920255,-1197.5194091796875,295.38604736328125,0.493270069360733,0.050000000745058,0.2319128364324569,291.1119384765625,291.1499938964844,263.1499938964844,261.5434875488281,281.495361328125,293.50604248046875,291.1108093261719,1.0,0.2397283017635345,0.5962867736816406,0.6499999761581421,1.0,1.0,-1.0346609354019165,0.4096501469612121,0.6250107288360596,0.1526319533586502,0.0,0.0,0.4649645090103149,45.30101776123047,55.0,-14.889135360717772,-10000.32421875,142.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,307.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.953125,18000.0,0.0,0.0,0.2200124412775039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944176733493805,0.3944226801395416,-5.023119229008444e-06,0.0,0.0002232846600236,0.0,0.0,20.18736267089844,0.0,0.0,0.0,0.3353573083877563,4.0,0.0,1.0
668160,293.0948486328125,297.1499938964844,293.1499938964844,0.0997384935617446,-2287.262939453125,304.14361572265625,0.7410503029823303,0.1602366417646408,0.145130768418312,294.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4913501143455505,0.050000000745058,0.0489245019853115,293.0470886230469,297.1499938964844,293.1499938964844,0.046009425073862,-1033.26806640625,304.13751220703125,0.618702232837677,0.0928600504994392,0.0655932426452636,293.0953369140625,297.1499938964844,293.1499938964844,0.3083188831806183,-5928.5380859375,304.1249084472656,0.9990000128746032,0.473367303609848,0.3767208158969879,293.211669921875,297.1499938964844,293.1499938964844,0.0031542193610221,-1196.9969482421875,295.3763427734375,0.4913501143455505,0.050000000745058,0.2320767641067505,291.107177734375,291.1499938964844,263.1499938964844,261.5456848144531,281.5033569335937,293.52569580078125,291.1061706542969,1.0,0.2419246435165405,0.5961610674858093,0.6499999761581421,1.0,1.0,-1.0422157049179075,0.4127771556377411,0.629438579082489,0.1543254405260086,0.0,0.0,0.4683005511760711,46.27115249633789,58.0,-13.73171615600586,-10062.033203125,146.3134002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06939697265625,307.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.8046875,18000.0,0.0,0.0,0.2205973416566848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989493548870086,0.3989543914794922,-5.042111752118217e-06,0.0,0.0002238782617496,0.0,0.0,20.54009437561035,0.0,0.0,0.0,0.3367219269275665,4.0,0.0,1.0
668220,293.0943603515625,297.1499938964844,293.1499938964844,0.1010193824768066,-2311.015625,304.14361572265625,0.7375816106796265,0.1617283821105957,0.1465479582548141,294.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4872803092002868,0.050000000745058,0.0490004792809486,293.0463562011719,297.1499938964844,293.1499938964844,0.0485040917992591,-1065.2574462890625,304.1375427246094,0.6197203397750854,0.0956157371401786,0.0675824135541915,293.1087646484375,297.1499938964844,293.1499938964844,0.3179638087749481,-6077.435546875,304.11724853515625,0.9990000128746032,0.4720305204391479,0.3861717581748962,293.2085876464844,297.1499938964844,293.1499938964844,0.0031506603118032,-1196.024169921875,295.3580322265625,0.4872803092002868,0.050000000745058,0.2324371635913849,291.09912109375,291.1499938964844,263.1499938964844,261.550048828125,281.5213928222656,293.5697631835937,291.0983581542969,1.0,0.2466188073158264,0.5959096550941467,0.6499999761581421,1.0,1.0,-1.0581711530685425,0.4193985164165497,0.6387726664543152,0.1579041630029678,0.0,0.0,0.4756479561328888,48.39767074584961,61.0,-11.10438346862793,-10192.751953125,154.39434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,306.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.908203125,18000.0,0.0,0.0,0.222283199429512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092404842376709,0.4092455506324768,-5.087054887553677e-06,0.0,0.0002255892031826,0.0,0.0,21.360301971435547,0.0,0.0,0.0,0.3398527801036834,4.0,0.0,1.0
668280,293.0943603515625,297.1499938964844,293.1499938964844,0.1010193824768066,-2311.015625,304.14361572265625,0.7375816106796265,0.1617283821105957,0.1465479582548141,294.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4872803092002868,0.050000000745058,0.0490004792809486,293.0463562011719,297.1499938964844,293.1499938964844,0.0485040917992591,-1065.2574462890625,304.1375427246094,0.6197203397750854,0.0956157371401786,0.0675824135541915,293.1087646484375,297.1499938964844,293.1499938964844,0.3179638087749481,-6077.435546875,304.11724853515625,0.9990000128746032,0.4720305204391479,0.3861717581748962,293.2085876464844,297.1499938964844,293.1499938964844,0.0031506603118032,-1196.024169921875,295.3580322265625,0.4872803092002868,0.050000000745058,0.2324371635913849,291.09912109375,291.1499938964844,263.1499938964844,261.550048828125,281.5213928222656,293.5697631835937,291.0983581542969,1.0,0.2466188073158264,0.5959096550941467,0.6499999761581421,1.0,1.0,-1.0581711530685425,0.4193985164165497,0.6387726664543152,0.1579041630029678,0.0,0.0,0.4756479561328888,48.39767074584961,61.0,-11.10438346862793,-10192.751953125,154.39434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,306.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.908203125,18000.0,0.0,0.0,0.222283199429512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092404842376709,0.4092455506324768,-5.087054887553677e-06,0.0,0.0002255892031826,0.0,0.0,21.360301971435547,0.0,0.0,0.0,0.3398527801036834,4.0,0.0,1.0
668340,293.0941162109375,297.1499938964844,293.1499938964844,0.1022721976041793,-2334.1513671875,304.1436462402344,0.7338197231292725,0.1631928831338882,0.1479478180408477,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4829345345497131,0.050000000745058,0.0490844547748565,293.0459289550781,297.1499938964844,293.1499938964844,0.050944622606039,-1096.7613525390625,304.1376342773437,0.6202489137649536,0.0983324572443962,0.0695491954684257,293.12451171875,297.1499938964844,293.1499938964844,0.3284421265125274,-6237.42236328125,304.1107482910156,0.9990000128746032,0.4698893427848816,0.3963556885719299,293.205810546875,297.1499938964844,293.1499938964844,0.0031475420109927,-1195.12255859375,295.3414306640625,0.4829345345497131,0.050000000745058,0.2328355312347412,291.0931396484375,291.1499938964844,263.1499938964844,261.5542907714844,281.54217529296875,293.6199645996094,291.0926513671875,1.0,0.2516325712203979,0.5956581830978394,0.6499999761581421,1.0,1.0,-1.0750138759613037,0.4264131188392639,0.6486008167266846,0.1616851985454559,0.0,0.0,0.483652114868164,50.74099349975586,64.0,-8.18886661529541,-10330.8359375,163.32984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822021484375,306.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.201171875,18000.0,0.0,0.0,0.2246610820293426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208894073963165,0.4208945333957672,-5.140591383678839e-06,0.0,0.0002280024491483,0.0,0.0,22.32041931152344,0.0,0.0,0.0,0.3434470593929291,4.0,0.0,1.0
668400,293.0941162109375,297.1499938964844,293.1499938964844,0.1022721976041793,-2334.1513671875,304.1436462402344,0.7338197231292725,0.1631928831338882,0.1479478180408477,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4829345345497131,0.050000000745058,0.0490844547748565,293.0459289550781,297.1499938964844,293.1499938964844,0.050944622606039,-1096.7613525390625,304.1376342773437,0.6202489137649536,0.0983324572443962,0.0695491954684257,293.12451171875,297.1499938964844,293.1499938964844,0.3284421265125274,-6237.42236328125,304.1107482910156,0.9990000128746032,0.4698893427848816,0.3963556885719299,293.205810546875,297.1499938964844,293.1499938964844,0.0031475420109927,-1195.12255859375,295.3414306640625,0.4829345345497131,0.050000000745058,0.2328355312347412,291.0931396484375,291.1499938964844,263.1499938964844,261.5542907714844,281.54217529296875,293.6199645996094,291.0926513671875,1.0,0.2516325712203979,0.5956581830978394,0.6499999761581421,1.0,1.0,-1.0750138759613037,0.4264131188392639,0.6486008167266846,0.1616851985454559,0.0,0.0,0.483652114868164,50.74099349975586,64.0,-8.18886661529541,-10330.8359375,163.32984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822021484375,306.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.201171875,18000.0,0.0,0.0,0.2246610820293426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208894073963165,0.4208945333957672,-5.140591383678839e-06,0.0,0.0002280024491483,0.0,0.0,22.32041931152344,0.0,0.0,0.0,0.3434470593929291,4.0,0.0,1.0
668460,293.093994140625,297.1499938964844,293.1499938964844,0.1034969612956047,-2356.677978515625,304.14373779296875,0.7299548387527466,0.1646338850259781,0.1493310332298278,294.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4783320724964142,0.050000000745058,0.0491743423044681,293.0416259765625,297.1499938964844,293.1499938964844,0.0536914877593517,-1132.5538330078125,304.1371154785156,0.6213262677192688,0.1018213629722595,0.0718014985322952,293.1446228027344,297.1499938964844,293.1499938964844,0.3394604921340942,-6403.8388671875,304.1054992675781,0.9990000128746032,0.466472178697586,0.4069736301898956,293.20318603515625,297.1499938964844,293.1499938964844,0.0031449124217033,-1194.31298828125,295.3266906738281,0.4783320724964142,0.050000000745058,0.2332619130611419,291.0892944335937,291.1499938964844,263.1499938964844,261.55841064453125,281.5654296875,293.6759033203125,291.0889892578125,1.0,0.2568826675415039,0.5953251123428345,0.6499999761581421,1.0,1.0,-1.0927410125732422,0.4338248074054718,0.658916175365448,0.1656637638807296,0.0,0.0,0.4920271039009094,53.24843597412109,52.0,-5.497745990753174,-10475.01171875,173.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6790466308594,306.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.900390625,18000.0,0.0,0.0,0.2276898026466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335164129734039,0.4335215985774994,-5.201521616982063e-06,0.0,0.0002310762065462,0.0,0.0,23.39938163757324,0.0,0.0,0.0,0.3474021255970001,4.0,0.0,1.0
668520,293.093994140625,297.1499938964844,293.1499938964844,0.1034969612956047,-2356.677978515625,304.14373779296875,0.7299548387527466,0.1646338850259781,0.1493310332298278,294.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4783320724964142,0.050000000745058,0.0491743423044681,293.0416259765625,297.1499938964844,293.1499938964844,0.0536914877593517,-1132.5538330078125,304.1371154785156,0.6213262677192688,0.1018213629722595,0.0718014985322952,293.1446228027344,297.1499938964844,293.1499938964844,0.3394604921340942,-6403.8388671875,304.1054992675781,0.9990000128746032,0.466472178697586,0.4069736301898956,293.20318603515625,297.1499938964844,293.1499938964844,0.0031449124217033,-1194.31298828125,295.3266906738281,0.4783320724964142,0.050000000745058,0.2332619130611419,291.0892944335937,291.1499938964844,263.1499938964844,261.55841064453125,281.5654296875,293.6759033203125,291.0889892578125,1.0,0.2568826675415039,0.5953251123428345,0.6499999761581421,1.0,1.0,-1.0927410125732422,0.4338248074054718,0.658916175365448,0.1656637638807296,0.0,0.0,0.4920271039009094,53.24843597412109,52.0,-5.497745990753174,-10475.01171875,173.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6790466308594,306.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.900390625,18000.0,0.0,0.0,0.2276898026466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335164129734039,0.4335215985774994,-5.201521616982063e-06,0.0,0.0002310762065462,0.0,0.0,23.39938163757324,0.0,0.0,0.0,0.3474021255970001,4.0,0.0,1.0
668580,293.0936889648437,297.1499938964844,293.1499938964844,0.1045257523655891,-2375.29638671875,304.14410400390625,0.7328201532363892,0.1661132425069809,0.150629848241806,294.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.4790554642677307,0.050000000745058,0.0491601973772048,293.0322265625,297.1499938964844,293.1499938964844,0.057389847934246,-1181.249267578125,304.13525390625,0.6305904388427734,0.1064759418368339,0.0749607980251312,293.1625061035156,297.1499938964844,293.1499938964844,0.3384654521942138,-6381.33935546875,304.12261962890625,0.9990000128746032,0.4629494547843933,0.4053276777267456,293.2002868652344,297.1499938964844,293.1499938964844,0.0031367240007966,-1190.76904296875,295.3224182128906,0.4790554642677307,0.050000000745058,0.233194813132286,291.0984802246094,291.1499938964844,263.1499938964844,261.5624694824219,281.59002685546875,293.7191162109375,291.10162353515625,1.0,0.2562941610813141,0.5949920415878296,0.6499999761581421,1.0,1.0,-1.0960274934768677,0.4351397156715393,0.6608877778053284,0.1666003614664077,0.0,0.0,0.4986793994903564,52.93835067749024,40.0,19.319011688232425,-10546.1943359375,173.45677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5448608398437,306.884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.00390625,18000.0,0.0,0.0,0.2311939597129821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456295669078827,0.4456348419189453,-5.266167590889381e-06,0.0,0.0002346324763493,0.0,0.0,24.486722946166992,0.0,0.0,0.0,0.3512624502182007,4.0,0.0,1.0
668640,293.0936889648437,297.1499938964844,293.1499938964844,0.1045257523655891,-2375.29638671875,304.14410400390625,0.7328201532363892,0.1661132425069809,0.150629848241806,294.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.4790554642677307,0.050000000745058,0.0491601973772048,293.0322265625,297.1499938964844,293.1499938964844,0.057389847934246,-1181.249267578125,304.13525390625,0.6305904388427734,0.1064759418368339,0.0749607980251312,293.1625061035156,297.1499938964844,293.1499938964844,0.3384654521942138,-6381.33935546875,304.12261962890625,0.9990000128746032,0.4629494547843933,0.4053276777267456,293.2002868652344,297.1499938964844,293.1499938964844,0.0031367240007966,-1190.76904296875,295.3224182128906,0.4790554642677307,0.050000000745058,0.233194813132286,291.0984802246094,291.1499938964844,263.1499938964844,261.5624694824219,281.59002685546875,293.7191162109375,291.10162353515625,1.0,0.2562941610813141,0.5949920415878296,0.6499999761581421,1.0,1.0,-1.0960274934768677,0.4351397156715393,0.6608877778053284,0.1666003614664077,0.0,0.0,0.4986793994903564,52.93835067749024,40.0,19.319011688232425,-10546.1943359375,173.45677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5448608398437,306.884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.00390625,18000.0,0.0,0.0,0.2311939597129821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456295669078827,0.4456348419189453,-5.266167590889381e-06,0.0,0.0002346324763493,0.0,0.0,24.486722946166992,0.0,0.0,0.0,0.3512624502182007,4.0,0.0,1.0
668700,293.0934143066406,297.1499938964844,293.1499938964844,0.1049346849322319,-2382.485107421875,304.1444396972656,0.7365943789482117,0.1668784618377685,0.1512685865163803,294.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.4812242686748504,0.050000000745058,0.0491177849471569,293.0295715332031,297.1499938964844,293.1499938964844,0.0590499341487884,-1203.1990966796875,304.1349182128906,0.6369808912277222,0.1084867417812347,0.076449453830719,293.16387939453125,297.1499938964844,293.1499938964844,0.3335272371768951,-6301.77783203125,304.1365966796875,0.9990000128746032,0.462515264749527,0.400336354970932,293.19873046875,297.1499938964844,293.1499938964844,0.0031290613114833,-1187.18701171875,295.3285827636719,0.4812242686748504,0.050000000745058,0.2329936325550079,291.1142578125,291.1499938964844,263.1499938964844,261.5644226074219,281.594482421875,293.7214050292969,291.1180419921875,1.0,0.2542658448219299,0.5948255062103271,0.6499999761581421,1.0,1.0,-1.0923001766204834,0.4335311353206634,0.6587690114974976,0.1659122109413147,0.0,0.0,0.4994977414608001,51.81876373291016,40.0,32.637264251708984,-10537.35546875,170.28016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49530029296875,306.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.79296875,18000.0,0.0,0.0,0.2329522967338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486677944660187,0.4486730992794037,-5.2890968618157785e-06,0.0,0.0002364169631619,0.0,0.0,24.79120826721192,0.0,0.0,0.0,0.3523171544075012,4.0,0.0,1.0
668760,293.09307861328125,297.1499938964844,293.1499938964844,0.105328768491745,-2389.382080078125,304.1447448730469,0.7417534589767456,0.1676602810621261,0.1519051790237426,294.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4843197464942932,0.050000000745058,0.0490573495626449,293.029541015625,297.1499938964844,293.1499938964844,0.0603630691766738,-1220.578369140625,304.1352844238281,0.6439275145530701,0.1100256368517875,0.0776542499661445,293.1590881347656,297.1499938964844,293.1499938964844,0.3262982666492462,-6187.265625,304.15216064453125,0.9990000128746032,0.4632768332958221,0.3931125402450561,293.19708251953125,297.1499938964844,293.1499938964844,0.0031201485544443,-1183.08447265625,295.33624267578125,0.4843197464942932,0.050000000745058,0.2327069342136383,291.1315002441406,291.1499938964844,263.1499938964844,261.5663757324219,281.5921936035156,293.70849609375,291.1354064941406,1.0,0.2512303590774536,0.5946875810623169,0.6499999761581421,1.0,1.0,-1.0854253768920898,0.4305869042873382,0.654838502407074,0.1645803153514862,0.0,0.0,0.4990033507347107,50.20296859741211,43.0,40.80671691894531,-10501.6591796875,165.30189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.465087890625,306.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.48046875,18000.0,0.0,0.0,0.2345974296331405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493584930896759,0.4493637681007385,-5.30036277268664e-06,0.0,0.0002380865626037,0.0,0.0,24.885385513305664,0.0,0.0,0.0,0.3526434302330017,4.0,0.0,1.0
668820,293.09246826171875,297.1499938964844,293.1499938964844,0.1062649562954902,-2406.07421875,304.1448974609375,0.7484731078147888,0.1692249476909637,0.1532500684261322,294.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4875946342945099,0.050000000745058,0.0489943325519561,293.0359802246094,297.1499938964844,293.1499938964844,0.0619371607899665,-1241.3729248046875,304.1376037597656,0.6520976424217224,0.1117833033204078,0.0791100189089775,293.13934326171875,297.1499938964844,293.1499938964844,0.3181799948215484,-6060.60009765625,304.1644592285156,0.9990000128746032,0.467041015625,0.3854350447654724,293.1937866210937,297.1499938964844,293.1499938964844,0.0031064099166542,-1176.8785400390625,295.3463134765625,0.4875946342945099,0.050000000745058,0.2324080169200897,291.1570129394531,291.1499938964844,263.1499938964844,261.5702209472656,281.5732421875,293.6655578613281,291.1580810546875,1.0,0.2485969513654709,0.5944117307662964,0.6499999761581421,1.0,1.0,-1.0791324377059937,0.4278593361377716,0.6512731313705444,0.1634750962257385,0.0,0.0,0.4960432350635528,48.53153991699219,46.0,28.043487548828125,-10448.2822265625,160.4412384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4657287597656,306.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.37109375,18000.0,0.0,0.0,0.2373537272214889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458058774471283,0.4458111524581909,-5.292502464726567e-06,0.0,0.0002408838627161,0.0,0.0,24.605375289916992,0.0,0.0,0.0,0.351683646440506,4.0,0.0,1.0
668880,293.09246826171875,297.1499938964844,293.1499938964844,0.1062649562954902,-2406.07421875,304.1448974609375,0.7484731078147888,0.1692249476909637,0.1532500684261322,294.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4875946342945099,0.050000000745058,0.0489943325519561,293.0359802246094,297.1499938964844,293.1499938964844,0.0619371607899665,-1241.3729248046875,304.1376037597656,0.6520976424217224,0.1117833033204078,0.0791100189089775,293.13934326171875,297.1499938964844,293.1499938964844,0.3181799948215484,-6060.60009765625,304.1644592285156,0.9990000128746032,0.467041015625,0.3854350447654724,293.1937866210937,297.1499938964844,293.1499938964844,0.0031064099166542,-1176.8785400390625,295.3463134765625,0.4875946342945099,0.050000000745058,0.2324080169200897,291.1570129394531,291.1499938964844,263.1499938964844,261.5702209472656,281.5732421875,293.6655578613281,291.1580810546875,1.0,0.2485969513654709,0.5944117307662964,0.6499999761581421,1.0,1.0,-1.0791324377059937,0.4278593361377716,0.6512731313705444,0.1634750962257385,0.0,0.0,0.4960432350635528,48.53153991699219,46.0,28.043487548828125,-10448.2822265625,160.4412384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4657287597656,306.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.37109375,18000.0,0.0,0.0,0.2373537272214889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458058774471283,0.4458111524581909,-5.292502464726567e-06,0.0,0.0002408838627161,0.0,0.0,24.605375289916992,0.0,0.0,0.0,0.351683646440506,4.0,0.0,1.0
668940,293.0919189453125,297.1499938964844,293.1499938964844,0.1074115261435508,-2426.9091796875,304.1446838378906,0.7525525093078613,0.1707955598831176,0.154633566737175,294.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4889037609100342,0.050000000745058,0.0489695891737937,293.0431213378906,297.1499938964844,293.1499938964844,0.0630147084593772,-1255.7633056640625,304.1399230957031,0.6564272046089172,0.1132148653268814,0.0800413116812706,293.1208801269531,297.1499938964844,293.1499938964844,0.3148680031299591,-6010.62939453125,304.1649475097656,0.9990000128746032,0.4710663259029388,0.3823793828487396,293.1903991699219,297.1499938964844,293.1499938964844,0.0030996694695204,-1174.1573486328125,295.3438415527344,0.4889037609100342,0.050000000745058,0.2322906404733657,291.16192626953125,291.1499938964844,263.1499938964844,261.57391357421875,281.56011962890625,293.6380920410156,291.1622009277344,1.0,0.2477093636989593,0.5941358804702759,0.6499999761581421,1.0,1.0,-1.0780709981918335,0.4273295998573303,0.6507413983345032,0.16351018846035,0.0,0.0,0.4940550327301025,47.896915435791016,49.0,11.04244899749756,-10437.9208984375,158.97952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5250244140625,306.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.119140625,18000.0,0.0,0.0,0.2393919974565506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423530101776123,0.4423582851886749,-5.274223440210335e-06,0.0,0.0002429524465696,0.0,0.0,24.29222869873047,0.0,0.0,0.0,0.3505877256393432,4.0,0.0,1.0
669000,293.0919189453125,297.1499938964844,293.1499938964844,0.1074115261435508,-2426.9091796875,304.1446838378906,0.7525525093078613,0.1707955598831176,0.154633566737175,294.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4889037609100342,0.050000000745058,0.0489695891737937,293.0431213378906,297.1499938964844,293.1499938964844,0.0630147084593772,-1255.7633056640625,304.1399230957031,0.6564272046089172,0.1132148653268814,0.0800413116812706,293.1208801269531,297.1499938964844,293.1499938964844,0.3148680031299591,-6010.62939453125,304.1649475097656,0.9990000128746032,0.4710663259029388,0.3823793828487396,293.1903991699219,297.1499938964844,293.1499938964844,0.0030996694695204,-1174.1573486328125,295.3438415527344,0.4889037609100342,0.050000000745058,0.2322906404733657,291.16192626953125,291.1499938964844,263.1499938964844,261.57391357421875,281.56011962890625,293.6380920410156,291.1622009277344,1.0,0.2477093636989593,0.5941358804702759,0.6499999761581421,1.0,1.0,-1.0780709981918335,0.4273295998573303,0.6507413983345032,0.16351018846035,0.0,0.0,0.4940550327301025,47.896915435791016,49.0,11.04244899749756,-10437.9208984375,158.97952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5250244140625,306.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.119140625,18000.0,0.0,0.0,0.2393919974565506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423530101776123,0.4423582851886749,-5.274223440210335e-06,0.0,0.0002429524465696,0.0,0.0,24.29222869873047,0.0,0.0,0.0,0.3505877256393432,4.0,0.0,1.0
