time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669060,293.09136962890625,297.1499938964844,293.1499938964844,0.1086390390992164,-2449.2568359375,304.1444091796875,0.7547591328620911,0.1723768413066864,0.1560499817132949,293.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4888924062252044,0.050000000745058,0.0489697828888893,293.0443420410156,297.1499938964844,293.1499938964844,0.0648065134882927,-1280.1605224609375,304.1402282714844,0.6607155799865723,0.1156645268201828,0.0815894231200218,293.1107788085937,297.1499938964844,293.1499938964844,0.3146475851535797,-6009.24755859375,304.1602478027344,0.9990000128746032,0.4738698303699493,0.3824056386947632,293.1868591308594,297.1499938964844,293.1499938964844,0.0030964808538556,-1173.0032958984375,295.3392639160156,0.4888924062252044,0.050000000745058,0.2322915643453598,291.161376953125,291.1499938964844,263.1499938964844,261.5774841308594,281.55389404296875,293.62847900390625,291.1609191894531,1.0,0.2482517510652542,0.5940234065055847,0.6499999761581421,1.0,1.0,-1.0816603899002075,0.4287794828414917,0.6528809666633606,0.1644746661186218,0.0,0.0,0.49250528216362,47.9519157409668,52.0,-0.072776198387146,-10462.53515625,160.08619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6136779785156,306.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.26953125,18000.0,0.0,0.0,0.2408318519592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439565896987915,0.4395711719989776,-5.258723831502721e-06,0.0,0.0002444137062411,0.0,0.0,24.03816604614257,0.0,0.0,0.0,0.3496866524219513,4.0,0.0,1.0
669120,293.09136962890625,297.1499938964844,293.1499938964844,0.1086390390992164,-2449.2568359375,304.1444091796875,0.7547591328620911,0.1723768413066864,0.1560499817132949,293.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4888924062252044,0.050000000745058,0.0489697828888893,293.0443420410156,297.1499938964844,293.1499938964844,0.0648065134882927,-1280.1605224609375,304.1402282714844,0.6607155799865723,0.1156645268201828,0.0815894231200218,293.1107788085937,297.1499938964844,293.1499938964844,0.3146475851535797,-6009.24755859375,304.1602478027344,0.9990000128746032,0.4738698303699493,0.3824056386947632,293.1868591308594,297.1499938964844,293.1499938964844,0.0030964808538556,-1173.0032958984375,295.3392639160156,0.4888924062252044,0.050000000745058,0.2322915643453598,291.161376953125,291.1499938964844,263.1499938964844,261.5774841308594,281.55389404296875,293.62847900390625,291.1609191894531,1.0,0.2482517510652542,0.5940234065055847,0.6499999761581421,1.0,1.0,-1.0816603899002075,0.4287794828414917,0.6528809666633606,0.1644746661186218,0.0,0.0,0.49250528216362,47.9519157409668,52.0,-0.072776198387146,-10462.53515625,160.08619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6136779785156,306.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.26953125,18000.0,0.0,0.0,0.2408318519592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439565896987915,0.4395711719989776,-5.258723831502721e-06,0.0,0.0002444137062411,0.0,0.0,24.03816604614257,0.0,0.0,0.0,0.3496866524219513,4.0,0.0,1.0
669180,293.09088134765625,297.1499938964844,293.1499938964844,0.1099425181746482,-2473.008544921875,304.14410400390625,0.7553766965866089,0.1739649176597595,0.1574934870004654,293.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4877922832965851,0.050000000745058,0.0489905215799808,293.0440368652344,297.1499938964844,293.1499938964844,0.0670152381062507,-1310.575927734375,304.1398010253906,0.6644544005393982,0.118402287364006,0.0834917277097702,293.10723876953125,297.1499938964844,293.1499938964844,0.3170761466026306,-6048.89697265625,304.1527404785156,0.9990000128746032,0.4755923151969909,0.3849723935127258,293.1832580566406,297.1499938964844,293.1499938964844,0.0030964748002588,-1173.2659912109375,295.33251953125,0.4877922832965851,0.050000000745058,0.2323899418115615,291.15545654296875,291.1499938964844,263.1499938964844,261.5809631347656,281.5537414550781,293.6346740722656,291.1546936035156,1.0,0.2499464601278305,0.5939108729362488,0.6499999761581421,1.0,1.0,-1.08889901638031,0.4317981004714966,0.6571009159088135,0.1661311686038971,0.0,0.0,0.4921410381793976,48.572486877441406,55.0,-7.208707809448242,-10517.9921875,163.27835083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,306.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.2418352365493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383454322814941,0.4383506774902344,-5.249635250947904e-06,0.0,0.000245432020165,0.0,0.0,23.918249130249023,0.0,0.0,0.0,0.3492631614208221,4.0,0.0,1.0
669240,293.09088134765625,297.1499938964844,293.1499938964844,0.1099425181746482,-2473.008544921875,304.14410400390625,0.7553766965866089,0.1739649176597595,0.1574934870004654,293.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4877922832965851,0.050000000745058,0.0489905215799808,293.0440368652344,297.1499938964844,293.1499938964844,0.0670152381062507,-1310.575927734375,304.1398010253906,0.6644544005393982,0.118402287364006,0.0834917277097702,293.10723876953125,297.1499938964844,293.1499938964844,0.3170761466026306,-6048.89697265625,304.1527404785156,0.9990000128746032,0.4755923151969909,0.3849723935127258,293.1832580566406,297.1499938964844,293.1499938964844,0.0030964748002588,-1173.2659912109375,295.33251953125,0.4877922832965851,0.050000000745058,0.2323899418115615,291.15545654296875,291.1499938964844,263.1499938964844,261.5809631347656,281.5537414550781,293.6346740722656,291.1546936035156,1.0,0.2499464601278305,0.5939108729362488,0.6499999761581421,1.0,1.0,-1.08889901638031,0.4317981004714966,0.6571009159088135,0.1661311686038971,0.0,0.0,0.4921410381793976,48.572486877441406,55.0,-7.208707809448242,-10517.9921875,163.27835083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,306.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.2418352365493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383454322814941,0.4383506774902344,-5.249635250947904e-06,0.0,0.000245432020165,0.0,0.0,23.918249130249023,0.0,0.0,0.0,0.3492631614208221,4.0,0.0,1.0
669300,293.09063720703125,297.1499938964844,293.1499938964844,0.1106088832020759,-2485.1357421875,304.1439514160156,0.7551692724227905,0.1747576743364334,0.1582217067480087,293.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4868920147418976,0.050000000745058,0.0490076579153537,293.0438537597656,297.1499938964844,293.1499938964844,0.0681483000516891,-1326.2850341796875,304.1396179199219,0.6658822298049927,0.1197846308350563,0.0844693481922149,293.1074523925781,297.1499938964844,293.1499938964844,0.3191455006599426,-6081.765625,304.14849853515625,0.9990000128746032,0.4760878086090088,0.3870793282985687,293.18145751953125,297.1499938964844,293.1499938964844,0.0030973507091403,-1173.7584228515625,295.3290405273437,0.4868920147418976,0.050000000745058,0.232471227645874,291.1517333984375,291.1499938964844,263.1499938964844,261.5826416015625,281.5555114746094,293.6427001953125,291.1509094238281,1.0,0.251153826713562,0.5938546657562256,0.6499999761581421,1.0,1.0,-1.0935930013656616,0.4337739944458008,0.6598190069198608,0.167154848575592,0.0,0.0,0.4923977553844452,49.06745147705078,55.0,-9.127707481384276,-10555.18359375,165.53907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.752685546875,306.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.2422320544719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384320080280304,0.4384372532367706,-5.248516117717372e-06,0.0,0.000245834729867,0.0,0.0,23.91973304748535,0.0,0.0,0.0,0.3492695093154907,4.0,0.0,1.0
669360,293.0904541015625,297.1499938964844,293.1499938964844,0.1112808138132095,-2497.349609375,304.1438293457031,0.7546674013137817,0.1755472421646118,0.1589515954256057,293.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4857904016971588,0.050000000745058,0.0490287914872169,293.0436706542969,297.1499938964844,293.1499938964844,0.0692819282412529,-1342.06884765625,304.1394348144531,0.6670151948928833,0.1211626231670379,0.0854492038488388,293.10888671875,297.1499938964844,293.1499938964844,0.3217157423496246,-6122.17236328125,304.14410400390625,0.9990000128746032,0.476347953081131,0.3896620869636535,293.1796875,297.1499938964844,293.1499938964844,0.003098692279309,-1174.437255859375,295.3256225585937,0.4857904016971588,0.050000000745058,0.2325714826583862,291.14776611328125,291.1499938964844,263.1499938964844,261.58428955078125,281.5583190917969,293.6535339355469,291.1468811035156,1.0,0.2525671422481537,0.5937284231185913,0.6499999761581421,1.0,1.0,-1.0988903045654297,0.4360137581825256,0.6628766059875488,0.1682862341403961,0.0,0.0,0.4929492473602295,49.67131042480469,58.0,-10.406991004943848,-10597.4140625,168.19442749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921447753906,307.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.242590993642807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389746487140655,0.4389798939228058,-5.249729383649537e-06,0.0,0.0002461990225128,0.0,0.0,23.961759567260746,0.0,0.0,0.0,0.349421352148056,4.0,0.0,1.0
669420,293.0901794433594,297.1499938964844,293.1499938964844,0.1126323044300079,-2521.868408203125,304.1436462402344,0.752943217754364,0.1771114319562912,0.1604095697402954,293.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4830752611160278,0.050000000745058,0.0490814633667469,293.0425109863281,297.1499938964844,293.1499938964844,0.0715938955545425,-1374.463134765625,304.1390991210937,0.6686537861824036,0.1240830793976783,0.0874568969011306,293.1155090332031,297.1499938964844,293.1499938964844,0.3281427323818207,-6222.04345703125,304.1353759765625,0.9990000128746032,0.4760602414608001,0.3960248827934265,293.17626953125,297.1499938964844,293.1499938964844,0.0031025630887597,-1176.2607421875,295.3190612792969,0.4830752611160278,0.050000000745058,0.2328213453292846,291.1392822265625,291.1499938964844,263.1499938964844,261.58746337890625,281.56640625,293.6822204589844,291.13836669921875,1.0,0.2559185922145843,0.5934759378433228,0.6499999761581421,1.0,1.0,-1.1110494136810305,0.4411806762218475,0.6698687672615051,0.170829489827156,0.0,0.0,0.494943767786026,51.16263961791992,61.0,-11.737420082092283,-10694.8427734375,174.5692596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85260009765625,307.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.671875,18000.0,0.0,0.0,0.2432873994112014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414556920528412,0.4414609372615814,-5.259296358417487e-06,0.0,0.0002469057799316,0.0,0.0,24.17050170898437,0.0,0.0,0.0,0.3501703441143036,4.0,0.0,1.0
669480,293.0901794433594,297.1499938964844,293.1499938964844,0.1126323044300079,-2521.868408203125,304.1436462402344,0.752943217754364,0.1771114319562912,0.1604095697402954,293.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4830752611160278,0.050000000745058,0.0490814633667469,293.0425109863281,297.1499938964844,293.1499938964844,0.0715938955545425,-1374.463134765625,304.1390991210937,0.6686537861824036,0.1240830793976783,0.0874568969011306,293.1155090332031,297.1499938964844,293.1499938964844,0.3281427323818207,-6222.04345703125,304.1353759765625,0.9990000128746032,0.4760602414608001,0.3960248827934265,293.17626953125,297.1499938964844,293.1499938964844,0.0031025630887597,-1176.2607421875,295.3190612792969,0.4830752611160278,0.050000000745058,0.2328213453292846,291.1392822265625,291.1499938964844,263.1499938964844,261.58746337890625,281.56640625,293.6822204589844,291.13836669921875,1.0,0.2559185922145843,0.5934759378433228,0.6499999761581421,1.0,1.0,-1.1110494136810305,0.4411806762218475,0.6698687672615051,0.170829489827156,0.0,0.0,0.494943767786026,51.16263961791992,61.0,-11.737420082092283,-10694.8427734375,174.5692596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85260009765625,307.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.671875,18000.0,0.0,0.0,0.2432873994112014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414556920528412,0.4414609372615814,-5.259296358417487e-06,0.0,0.0002469057799316,0.0,0.0,24.17050170898437,0.0,0.0,0.0,0.3501703441143036,4.0,0.0,1.0
669540,293.0900573730469,297.1499938964844,293.1499938964844,0.1139861494302749,-2546.3671875,304.1434936523437,0.7505603432655334,0.1786517351865768,0.1618569046258926,293.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4798298180103302,0.050000000745058,0.0491448864340782,293.0370788574219,297.1499938964844,293.1499938964844,0.0744848251342773,-1415.370849609375,304.13787841796875,0.6709778308868408,0.1279010474681854,0.0900059714913368,293.1290283203125,297.1499938964844,293.1499938964844,0.3358848094940185,-6340.8447265625,304.1273803710937,0.9990000128746032,0.4742014110088348,0.4035529792308807,293.1729736328125,297.1499938964844,293.1499938964844,0.0031078641768544,-1178.6453857421875,295.31298828125,0.4798298180103302,0.050000000745058,0.2331221848726272,291.1302795410156,291.1499938964844,263.1499938964844,261.5905456542969,281.5775146484375,293.71954345703125,291.1293029785156,1.0,0.2598550617694855,0.5932234525680542,0.6499999761581421,1.0,1.0,-1.1253186464309692,0.4472720026969909,0.6780466437339783,0.1737765818834304,0.0,0.0,0.4981739819049835,52.95458984375,64.0,-12.541112899780272,-10808.5478515625,182.28057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88330078125,307.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.576171875,18000.0,0.0,0.0,0.2440988421440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458670020103454,0.4458722770214081,-5.2788473112741485e-06,0.0,0.0002477293019182,0.0,0.0,24.55444526672364,0.0,0.0,0.0,0.3515395224094391,4.0,0.0,1.0
669600,293.0900573730469,297.1499938964844,293.1499938964844,0.1139861494302749,-2546.3671875,304.1434936523437,0.7505603432655334,0.1786517351865768,0.1618569046258926,293.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4798298180103302,0.050000000745058,0.0491448864340782,293.0370788574219,297.1499938964844,293.1499938964844,0.0744848251342773,-1415.370849609375,304.13787841796875,0.6709778308868408,0.1279010474681854,0.0900059714913368,293.1290283203125,297.1499938964844,293.1499938964844,0.3358848094940185,-6340.8447265625,304.1273803710937,0.9990000128746032,0.4742014110088348,0.4035529792308807,293.1729736328125,297.1499938964844,293.1499938964844,0.0031078641768544,-1178.6453857421875,295.31298828125,0.4798298180103302,0.050000000745058,0.2331221848726272,291.1302795410156,291.1499938964844,263.1499938964844,261.5905456542969,281.5775146484375,293.71954345703125,291.1293029785156,1.0,0.2598550617694855,0.5932234525680542,0.6499999761581421,1.0,1.0,-1.1253186464309692,0.4472720026969909,0.6780466437339783,0.1737765818834304,0.0,0.0,0.4981739819049835,52.95458984375,64.0,-12.541112899780272,-10808.5478515625,182.28057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88330078125,307.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.576171875,18000.0,0.0,0.0,0.2440988421440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458670020103454,0.4458722770214081,-5.2788473112741485e-06,0.0,0.0002477293019182,0.0,0.0,24.55444526672364,0.0,0.0,0.0,0.3515395224094391,4.0,0.0,1.0
669660,293.0900573730469,297.1499938964844,293.1499938964844,0.1153328791260719,-2570.6640625,304.1434326171875,0.7477373480796814,0.180170938372612,0.1632926017045974,293.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4761051535606384,0.050000000745058,0.0492171496152877,293.02880859375,297.1499938964844,293.1499938964844,0.0779542922973632,-1464.9266357421875,304.1361389160156,0.6741162538528442,0.1324354261159896,0.0931073725223541,293.1483459472656,297.1499938964844,293.1499938964844,0.3446484208106994,-6473.8408203125,304.120361328125,0.9990000128746032,0.4708273708820343,0.4119625389575958,293.169677734375,297.1499938964844,293.1499938964844,0.0031146765686571,-1181.584228515625,295.3081970214844,0.4761051535606384,0.050000000745058,0.2334649711847305,291.1214904785156,291.1499938964844,263.1499938964844,261.5934143066406,281.5943298339844,293.7687683105469,291.1206970214844,1.0,0.2642571926116943,0.5928640961647034,0.6499999761581421,1.0,1.0,-1.1413558721542358,0.4541315734386444,0.687224268913269,0.1771107465028762,0.0,0.0,0.5025771856307983,54.9963264465332,52.0,-11.893508911132812,-10935.224609375,191.1983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,307.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.26171875,18000.0,0.0,0.0,0.2451798617839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522641897201538,0.4522695243358612,-5.309175321599469e-06,0.0,0.0002488263999111,0.0,0.0,25.125473022460938,0.0,0.0,0.0,0.3535549640655517,4.0,0.0,1.0
669720,293.0900573730469,297.1499938964844,293.1499938964844,0.1153328791260719,-2570.6640625,304.1434326171875,0.7477373480796814,0.180170938372612,0.1632926017045974,293.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4761051535606384,0.050000000745058,0.0492171496152877,293.02880859375,297.1499938964844,293.1499938964844,0.0779542922973632,-1464.9266357421875,304.1361389160156,0.6741162538528442,0.1324354261159896,0.0931073725223541,293.1483459472656,297.1499938964844,293.1499938964844,0.3446484208106994,-6473.8408203125,304.120361328125,0.9990000128746032,0.4708273708820343,0.4119625389575958,293.169677734375,297.1499938964844,293.1499938964844,0.0031146765686571,-1181.584228515625,295.3081970214844,0.4761051535606384,0.050000000745058,0.2334649711847305,291.1214904785156,291.1499938964844,263.1499938964844,261.5934143066406,281.5943298339844,293.7687683105469,291.1206970214844,1.0,0.2642571926116943,0.5928640961647034,0.6499999761581421,1.0,1.0,-1.1413558721542358,0.4541315734386444,0.687224268913269,0.1771107465028762,0.0,0.0,0.5025771856307983,54.9963264465332,52.0,-11.893508911132812,-10935.224609375,191.1983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,307.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.26171875,18000.0,0.0,0.0,0.2451798617839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522641897201538,0.4522695243358612,-5.309175321599469e-06,0.0,0.0002488263999111,0.0,0.0,25.125473022460938,0.0,0.0,0.0,0.3535549640655517,4.0,0.0,1.0
669780,293.0898742675781,297.1499938964844,293.1499938964844,0.1164613515138626,-2590.6923828125,304.1437683105469,0.7516241669654846,0.1817249506711959,0.1646463423967361,293.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.477565735578537,0.050000000745058,0.0491888895630836,293.0206298828125,297.1499938964844,293.1499938964844,0.0815369188785553,-1516.3197021484375,304.13482666015625,0.6844915747642517,0.1371719241142273,0.0964332595467567,293.1630859375,297.1499938964844,293.1499938964844,0.3419391810894012,-6426.9404296875,304.1353454589844,0.9990000128746032,0.4678459167480469,0.4087021052837372,293.1661071777344,297.1499938964844,293.1499938964844,0.0031164071988314,-1181.9322509765625,295.3148498535156,0.477565735578537,0.050000000745058,0.2333309203386306,291.1267395019531,291.1499938964844,263.1499938964844,261.5960388183594,281.6161193847656,293.8086853027344,291.1293334960937,1.0,0.2630063891410827,0.5925046801567078,0.6499999761581421,1.0,1.0,-1.1428732872009275,0.4547736942768097,0.6880996227264404,0.1774525344371795,0.0,0.0,0.5057412981987,54.302127838134766,40.0,13.125581741333008,-10986.9853515625,190.3261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,307.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.55859375,18000.0,0.0,0.0,0.2465280145406723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588952660560608,0.4589006006717682,-5.346234956959961e-06,0.0,0.0002501946000847,0.0,0.0,25.74873733520508,0.0,0.0,0.0,0.355682760477066,4.0,0.0,1.0
669840,293.0898742675781,297.1499938964844,293.1499938964844,0.1164613515138626,-2590.6923828125,304.1437683105469,0.7516241669654846,0.1817249506711959,0.1646463423967361,293.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.477565735578537,0.050000000745058,0.0491888895630836,293.0206298828125,297.1499938964844,293.1499938964844,0.0815369188785553,-1516.3197021484375,304.13482666015625,0.6844915747642517,0.1371719241142273,0.0964332595467567,293.1630859375,297.1499938964844,293.1499938964844,0.3419391810894012,-6426.9404296875,304.1353454589844,0.9990000128746032,0.4678459167480469,0.4087021052837372,293.1661071777344,297.1499938964844,293.1499938964844,0.0031164071988314,-1181.9322509765625,295.3148498535156,0.477565735578537,0.050000000745058,0.2333309203386306,291.1267395019531,291.1499938964844,263.1499938964844,261.5960388183594,281.6161193847656,293.8086853027344,291.1293334960937,1.0,0.2630063891410827,0.5925046801567078,0.6499999761581421,1.0,1.0,-1.1428732872009275,0.4547736942768097,0.6880996227264404,0.1774525344371795,0.0,0.0,0.5057412981987,54.302127838134766,40.0,13.125581741333008,-10986.9853515625,190.3261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,307.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.55859375,18000.0,0.0,0.0,0.2465280145406723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588952660560608,0.4589006006717682,-5.346234956959961e-06,0.0,0.0002501946000847,0.0,0.0,25.74873733520508,0.0,0.0,0.0,0.355682760477066,4.0,0.0,1.0
669900,293.0896911621094,297.1499938964844,293.1499938964844,0.1169116422533989,-2598.477294921875,304.1440734863281,0.7559959888458252,0.1825213730335235,0.1653095334768295,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.48004350066185,0.050000000745058,0.0491406023502349,293.0191650390625,297.1499938964844,293.1499938964844,0.0830165222287178,-1537.474365234375,304.1349182128906,0.6915488243103027,0.139100968837738,0.0978797078132629,293.1625671386719,297.1499938964844,293.1499938964844,0.3363187313079834,-6337.9482421875,304.14825439453125,0.9990000128746032,0.4677727222442627,0.4030610918998718,293.16424560546875,297.1499938964844,293.1499938964844,0.0031136218458414,-1180.2918701171875,295.3260803222656,0.48004350066185,0.050000000745058,0.2331018447875976,291.1400756835937,291.1499938964844,263.1499938964844,261.5972595214844,281.61944580078125,293.8094177246094,291.1430969238281,1.0,0.2607059180736542,0.59232497215271,0.6499999761581421,1.0,1.0,-1.138304352760315,0.4528300762176513,0.6854742169380188,0.1764588803052902,0.0,0.0,0.5050758719444275,53.017845153808594,40.0,25.470876693725582,-10966.9140625,186.4040985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,307.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.654296875,18000.0,0.0,0.0,0.2471736818552017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593648016452789,0.4593701660633087,-5.355362191039603e-06,0.0,0.0002508498728275,0.0,0.0,25.820281982421875,0.0,0.0,0.0,0.355909138917923,4.0,0.0,1.0
669960,293.0894775390625,297.1499938964844,293.1499938964844,0.1173488199710846,-2606.017578125,304.14434814453125,0.7618455290794373,0.1833283305168151,0.1659663915634155,293.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4833995997905731,0.050000000745058,0.0490749813616275,293.0202941894531,297.1499938964844,293.1499938964844,0.0841561630368232,-1553.7020263671875,304.1355895996094,0.6992295384407043,0.1405378133058548,0.0990149453282356,293.15582275390625,297.1499938964844,293.1499938964844,0.3285112380981445,-6215.564453125,304.16278076171875,0.9990000128746032,0.4689337313175201,0.3952653706073761,293.16241455078125,297.1499938964844,293.1499938964844,0.0031096211168915,-1178.1710205078125,295.33819580078125,0.4833995997905731,0.050000000745058,0.2327905893325805,291.1542053222656,291.1499938964844,263.1499938964844,261.5984191894531,281.6160888671875,293.7953186035156,291.1572265625,1.0,0.2574324309825897,0.5921681523323059,0.6499999761581421,1.0,1.0,-1.130648136138916,0.4495753943920135,0.6810727119445801,0.1747997105121612,0.0,0.0,0.5033791661262512,51.253662109375,43.0,32.51769256591797,-10920.671875,180.6414031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,307.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.2477042227983474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578287601470947,0.4578341245651245,-5.353728283807868e-06,0.0,0.0002513882936909,0.0,0.0,25.703733444213867,0.0,0.0,0.0,0.3555022478103637,4.0,0.0,1.0
670020,293.0892028808594,297.1499938964844,293.1499938964844,0.118384763598442,-2624.211181640625,304.1445007324219,0.769546389579773,0.1849213540554046,0.167335569858551,293.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4870634078979492,0.050000000745058,0.0490041822195053,293.02899169921875,297.1499938964844,293.1499938964844,0.0854792743921279,-1572.40576171875,304.1382141113281,0.7079178690910339,0.1420713514089584,0.1003133207559585,293.1322021484375,297.1499938964844,293.1499938964844,0.319537341594696,-6077.3134765625,304.1729431152344,0.9990000128746032,0.4735659956932068,0.3866763710975647,293.1589050292969,297.1499938964844,293.1499938964844,0.0031056480947881,-1175.9625244140625,295.3556213378906,0.4870634078979492,0.050000000745058,0.2324547469615936,291.17193603515625,291.1499938964844,263.1499938964844,261.6005554199219,281.5932922363281,293.749267578125,291.17205810546875,1.0,0.254399836063385,0.5918545126914978,0.6499999761581421,1.0,1.0,-1.1230472326278689,0.4463886320590973,0.676658570766449,0.1730252504348755,0.0,0.0,0.4989216923713684,49.3564567565918,46.0,17.68703842163086,-10850.1357421875,174.71084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,307.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.166015625,18000.0,0.0,0.0,0.2482926696538925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511323571205139,0.4511376917362213,-5.325748134055175e-06,0.0,0.0002519855042919,0.0,0.0,25.113609313964844,0.0,0.0,0.0,0.35347980260849,4.0,0.0,1.0
670080,293.0892028808594,297.1499938964844,293.1499938964844,0.118384763598442,-2624.211181640625,304.1445007324219,0.769546389579773,0.1849213540554046,0.167335569858551,293.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4870634078979492,0.050000000745058,0.0490041822195053,293.02899169921875,297.1499938964844,293.1499938964844,0.0854792743921279,-1572.40576171875,304.1382141113281,0.7079178690910339,0.1420713514089584,0.1003133207559585,293.1322021484375,297.1499938964844,293.1499938964844,0.319537341594696,-6077.3134765625,304.1729431152344,0.9990000128746032,0.4735659956932068,0.3866763710975647,293.1589050292969,297.1499938964844,293.1499938964844,0.0031056480947881,-1175.9625244140625,295.3556213378906,0.4870634078979492,0.050000000745058,0.2324547469615936,291.17193603515625,291.1499938964844,263.1499938964844,261.6005554199219,281.5932922363281,293.749267578125,291.17205810546875,1.0,0.254399836063385,0.5918545126914978,0.6499999761581421,1.0,1.0,-1.1230472326278689,0.4463886320590973,0.676658570766449,0.1730252504348755,0.0,0.0,0.4989216923713684,49.3564567565918,46.0,17.68703842163086,-10850.1357421875,174.71084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,307.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.166015625,18000.0,0.0,0.0,0.2482926696538925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511323571205139,0.4511376917362213,-5.325748134055175e-06,0.0,0.0002519855042919,0.0,0.0,25.113609313964844,0.0,0.0,0.0,0.35347980260849,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1196295768022537,-2646.43212890625,304.1442565917969,0.7742148637771606,0.1864951401948928,0.1687215566635131,293.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4886593818664551,0.050000000745058,0.0489739179611206,293.0390014648437,297.1499938964844,293.1499938964844,0.0863149762153625,-1584.3018798828125,304.1407165527344,0.7120251059532166,0.1431029587984085,0.1010326296091079,293.1098022460937,297.1499938964844,293.1499938964844,0.3156242966651916,-6019.23291015625,304.171630859375,0.9990000128746032,0.4785698056221008,0.3829465806484222,293.15545654296875,297.1499938964844,293.1499938964844,0.0031087172683328,-1177.22265625,295.3604431152344,0.4886593818664551,0.050000000745058,0.2323111891746521,291.1695861816406,291.1499938964844,263.1499938964844,261.6024780273437,281.5763244628906,293.71978759765625,291.1691589355469,1.0,0.2531920671463012,0.5915408134460449,0.6499999761581421,1.0,1.0,-1.1208868026733398,0.4455136954784393,0.6753730773925781,0.1724244803190231,0.0,0.0,0.4964236915111542,48.55834579467773,49.0,1.4768298864364624,-10828.4970703125,172.54458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,307.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.888671875,18000.0,0.0,0.0,0.2483521103858947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463506937026977,0.4463559985160827,-5.297283223626437e-06,0.0,0.0002520458365324,0.0,0.0,24.662670135498047,0.0,0.0,0.0,0.3519072830677032,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1196295768022537,-2646.43212890625,304.1442565917969,0.7742148637771606,0.1864951401948928,0.1687215566635131,293.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4886593818664551,0.050000000745058,0.0489739179611206,293.0390014648437,297.1499938964844,293.1499938964844,0.0863149762153625,-1584.3018798828125,304.1407165527344,0.7120251059532166,0.1431029587984085,0.1010326296091079,293.1098022460937,297.1499938964844,293.1499938964844,0.3156242966651916,-6019.23291015625,304.171630859375,0.9990000128746032,0.4785698056221008,0.3829465806484222,293.15545654296875,297.1499938964844,293.1499938964844,0.0031087172683328,-1177.22265625,295.3604431152344,0.4886593818664551,0.050000000745058,0.2323111891746521,291.1695861816406,291.1499938964844,263.1499938964844,261.6024780273437,281.5763244628906,293.71978759765625,291.1691589355469,1.0,0.2531920671463012,0.5915408134460449,0.6499999761581421,1.0,1.0,-1.1208868026733398,0.4455136954784393,0.6753730773925781,0.1724244803190231,0.0,0.0,0.4964236915111542,48.55834579467773,49.0,1.4768298864364624,-10828.4970703125,172.54458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,307.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.888671875,18000.0,0.0,0.0,0.2483521103858947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463506937026977,0.4463559985160827,-5.297283223626437e-06,0.0,0.0002520458365324,0.0,0.0,24.662670135498047,0.0,0.0,0.0,0.3519072830677032,4.0,0.0,1.0
670260,293.08892822265625,297.1499938964844,293.1499938964844,0.1209293156862258,-2669.635009765625,304.1440124511719,0.7766404151916504,0.1880594342947006,0.1701237708330154,293.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4888157546520233,0.050000000745058,0.0489709675312042,293.0458984375,297.1499938964844,293.1499938964844,0.0873416885733604,-1599.1199951171875,304.1420593261719,0.71431964635849,0.144507810473442,0.1019195020198822,293.0940246582031,297.1499938964844,293.1499938964844,0.3150561451911926,-6013.3681640625,304.165283203125,0.9990000128746032,0.4828003048896789,0.3825821578502655,293.1519775390625,297.1499938964844,293.1499938964844,0.0031150348950177,-1179.8533935546875,295.3642272949219,0.4888157546520233,0.050000000745058,0.2322971820831298,291.1636657714844,291.1499938964844,263.1499938964844,261.60418701171875,281.56842041015625,293.7107849121094,291.1627502441406,1.0,0.253461092710495,0.5913901329040527,0.6499999761581421,1.0,1.0,-1.123175024986267,0.4465256929397583,0.676649272441864,0.1727853566408157,0.0,0.0,0.4949477910995483,48.51095962524414,52.0,-7.361911773681641,-10840.525390625,173.13388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,307.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.2480925917625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433494508266449,0.4433547258377075,-5.27860174770467e-06,0.0,0.0002517824468668,0.0,0.0,24.37875747680664,0.0,0.0,0.0,0.3509054183959961,4.0,0.0,1.0
670320,293.08892822265625,297.1499938964844,293.1499938964844,0.1209293156862258,-2669.635009765625,304.1440124511719,0.7766404151916504,0.1880594342947006,0.1701237708330154,293.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4888157546520233,0.050000000745058,0.0489709675312042,293.0458984375,297.1499938964844,293.1499938964844,0.0873416885733604,-1599.1199951171875,304.1420593261719,0.71431964635849,0.144507810473442,0.1019195020198822,293.0940246582031,297.1499938964844,293.1499938964844,0.3150561451911926,-6013.3681640625,304.165283203125,0.9990000128746032,0.4828003048896789,0.3825821578502655,293.1519775390625,297.1499938964844,293.1499938964844,0.0031150348950177,-1179.8533935546875,295.3642272949219,0.4888157546520233,0.050000000745058,0.2322971820831298,291.1636657714844,291.1499938964844,263.1499938964844,261.60418701171875,281.56842041015625,293.7107849121094,291.1627502441406,1.0,0.253461092710495,0.5913901329040527,0.6499999761581421,1.0,1.0,-1.123175024986267,0.4465256929397583,0.676649272441864,0.1727853566408157,0.0,0.0,0.4949477910995483,48.51095962524414,52.0,-7.361911773681641,-10840.525390625,173.13388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,307.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.2480925917625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433494508266449,0.4433547258377075,-5.27860174770467e-06,0.0,0.0002517824468668,0.0,0.0,24.37875747680664,0.0,0.0,0.0,0.3509054183959961,4.0,0.0,1.0
670380,293.0888977050781,297.1499938964844,293.1499938964844,0.122283712029457,-2693.811767578125,304.14373779296875,0.7772817015647888,0.1896132081747055,0.1715372055768966,293.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4878547191619873,0.050000000745058,0.0489890910685062,293.0484619140625,297.1499938964844,293.1499938964844,0.0888851359486579,-1621.599853515625,304.1421203613281,0.716035008430481,0.1466209143400192,0.1032738089561462,293.0867004394531,297.1499938964844,293.1499938964844,0.3171939849853515,-6049.16064453125,304.1565856933594,0.9990000128746032,0.4857201278209686,0.3848244845867157,293.1484375,297.1499938964844,293.1499938964844,0.0031243069097399,-1183.7559814453125,295.3667297363281,0.4878547191619873,0.050000000745058,0.2323831468820572,291.1539001464844,291.1499938964844,263.1499938964844,261.60565185546875,281.5668640136719,293.7167053222656,291.1527099609375,1.0,0.254923552274704,0.5912394523620605,0.6499999761581421,1.0,1.0,-1.1293120384216309,0.4491623640060425,0.6801496744155884,0.1740103513002395,0.0,0.0,0.4950586855411529,49.04926681518555,55.0,-12.926765441894531,-10883.6318359375,176.00051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,307.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.2477181404829025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442636102437973,0.4426413774490356,-5.270810561341932e-06,0.0,0.0002514024381525,0.0,0.0,24.298110961914062,0.0,0.0,0.0,0.3506247103214264,4.0,0.0,1.0
670440,293.0888977050781,297.1499938964844,293.1499938964844,0.122283712029457,-2693.811767578125,304.14373779296875,0.7772817015647888,0.1896132081747055,0.1715372055768966,293.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4878547191619873,0.050000000745058,0.0489890910685062,293.0484619140625,297.1499938964844,293.1499938964844,0.0888851359486579,-1621.599853515625,304.1421203613281,0.716035008430481,0.1466209143400192,0.1032738089561462,293.0867004394531,297.1499938964844,293.1499938964844,0.3171939849853515,-6049.16064453125,304.1565856933594,0.9990000128746032,0.4857201278209686,0.3848244845867157,293.1484375,297.1499938964844,293.1499938964844,0.0031243069097399,-1183.7559814453125,295.3667297363281,0.4878547191619873,0.050000000745058,0.2323831468820572,291.1539001464844,291.1499938964844,263.1499938964844,261.60565185546875,281.5668640136719,293.7167053222656,291.1527099609375,1.0,0.254923552274704,0.5912394523620605,0.6499999761581421,1.0,1.0,-1.1293120384216309,0.4491623640060425,0.6801496744155884,0.1740103513002395,0.0,0.0,0.4950586855411529,49.04926681518555,55.0,-12.926765441894531,-10883.6318359375,176.00051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,307.2451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.2477181404829025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442636102437973,0.4426413774490356,-5.270810561341932e-06,0.0,0.0002514024381525,0.0,0.0,24.298110961914062,0.0,0.0,0.0,0.3506247103214264,4.0,0.0,1.0
670500,293.08892822265625,297.1499938964844,293.1499938964844,0.122972086071968,-2706.0849609375,304.14361572265625,0.7770479321479797,0.1903840005397796,0.1722454279661178,293.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4870294034481048,0.050000000745058,0.0490047857165336,293.04864501953125,297.1499938964844,293.1499938964844,0.0898468866944313,-1635.638916015625,304.14178466796875,0.716776430606842,0.1478713452816009,0.1041252762079238,293.0859680175781,297.1499938964844,293.1499938964844,0.3191129565238952,-6079.96240234375,304.15191650390625,0.9990000128746032,0.4866715669631958,0.3867555558681488,293.14666748046875,297.1499938964844,293.1499938964844,0.0031298405956476,-1186.074951171875,295.36798095703125,0.4870294034481048,0.050000000745058,0.2324576079845428,291.14825439453125,291.1499938964844,263.1499938964844,261.6063232421875,281.5679626464844,293.7240905761719,291.1470642089844,1.0,0.2560298144817352,0.5911641716957092,0.6499999761581421,1.0,1.0,-1.1336095333099363,0.4509986937046051,0.6826108694076538,0.1749065369367599,0.0,0.0,0.4957379102706909,49.503414154052734,55.0,-14.530505180358888,-10915.75,178.1720428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140869140625,307.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.247555986046791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432503581047058,0.4432556331157684,-5.271775535220513e-06,0.0,0.0002512378559913,0.0,0.0,24.344470977783203,0.0,0.0,0.0,0.3507918417453766,4.0,0.0,1.0
670560,293.0889587402344,297.1499938964844,293.1499938964844,0.1236630454659462,-2718.38916015625,304.1435241699219,0.7764948606491089,0.1911489963531494,0.172952800989151,293.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4860040247440338,0.050000000745058,0.0490244328975677,293.048095703125,297.1499938964844,293.1499938964844,0.0908951535820961,-1650.94775390625,304.1413879394531,0.7174002528190613,0.149259477853775,0.1050564795732498,293.0870666503906,297.1499938964844,293.1499938964844,0.3215309679508209,-6118.2451171875,304.1471862792969,0.9990000128746032,0.487265944480896,0.3891590237617492,293.1448974609375,297.1499938964844,293.1499938964844,0.0031358681153506,-1188.586181640625,295.3693542480469,0.4860040247440338,0.050000000745058,0.2325507998466491,291.1424865722656,291.1499938964844,263.1499938964844,261.60693359375,281.5700988769531,293.7339172363281,291.1412658691406,1.0,0.2573515772819519,0.591018795967102,0.6499999761581421,1.0,1.0,-1.1385960578918457,0.4531264901161194,0.6854696273803711,0.1759622544050216,0.0,0.0,0.4968229532241821,50.06730270385742,58.0,-15.444616317749023,-10953.96875,180.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15240478515625,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.732421875,18000.0,0.0,0.0,0.2474458366632461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445182383060455,0.4445235133171081,-5.276128831610549e-06,0.0,0.0002511260681785,0.0,0.0,24.44982147216797,0.0,0.0,0.0,0.3511679470539093,4.0,0.0,1.0
670620,293.0891418457031,297.1499938964844,293.1499938964844,0.1250427514314651,-2742.907470703125,304.1434020996094,0.7746155858039856,0.192656859755516,0.1743588149547577,293.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4834540784358978,0.050000000745058,0.049073826521635,293.0448303222656,297.1499938964844,293.1499938964844,0.0933436378836631,-1686.7041015625,304.1401672363281,0.7186346650123596,0.1525004357099533,0.1072461977601051,293.0946960449219,297.1499938964844,293.1499938964844,0.3276261687278747,-6213.39111328125,304.13800048828125,0.9990000128746032,0.4873265326023102,0.3951369225978851,293.1414794921875,297.1499938964844,293.1499938964844,0.0031491385307163,-1194.0673828125,295.372802734375,0.4834540784358978,0.050000000745058,0.2327851057052612,291.130859375,291.1499938964844,263.1499938964844,261.60797119140625,281.57696533203125,293.75994873046875,291.1296691894531,1.0,0.2605487704277038,0.5907280445098877,0.6499999761581421,1.0,1.0,-1.1504268646240234,0.4581707715988159,0.6922561526298523,0.1785071790218353,0.0,0.0,0.5001587867736816,51.47755813598633,61.0,-16.036542892456055,-11046.376953125,187.18788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14825439453125,307.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.05859375,18000.0,0.0,0.0,0.2474751323461532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489478766918182,0.4489531517028808,-5.294932179822354e-06,0.0,0.0002511558122932,0.0,0.0,24.834529876708984,0.0,0.0,0.0,0.3525325655937195,4.0,0.0,1.0
670680,293.0891418457031,297.1499938964844,293.1499938964844,0.1250427514314651,-2742.907470703125,304.1434020996094,0.7746155858039856,0.192656859755516,0.1743588149547577,293.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4834540784358978,0.050000000745058,0.049073826521635,293.0448303222656,297.1499938964844,293.1499938964844,0.0933436378836631,-1686.7041015625,304.1401672363281,0.7186346650123596,0.1525004357099533,0.1072461977601051,293.0946960449219,297.1499938964844,293.1499938964844,0.3276261687278747,-6213.39111328125,304.13800048828125,0.9990000128746032,0.4873265326023102,0.3951369225978851,293.1414794921875,297.1499938964844,293.1499938964844,0.0031491385307163,-1194.0673828125,295.372802734375,0.4834540784358978,0.050000000745058,0.2327851057052612,291.130859375,291.1499938964844,263.1499938964844,261.60797119140625,281.57696533203125,293.75994873046875,291.1296691894531,1.0,0.2605487704277038,0.5907280445098877,0.6499999761581421,1.0,1.0,-1.1504268646240234,0.4581707715988159,0.6922561526298523,0.1785071790218353,0.0,0.0,0.5001587867736816,51.47755813598633,61.0,-16.036542892456055,-11046.376953125,187.18788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14825439453125,307.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.05859375,18000.0,0.0,0.0,0.2474751323461532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489478766918182,0.4489531517028808,-5.294932179822354e-06,0.0,0.0002511558122932,0.0,0.0,24.834529876708984,0.0,0.0,0.0,0.3525325655937195,4.0,0.0,1.0
670740,293.0894775390625,297.1499938964844,293.1499938964844,0.1264054030179977,-2767.0458984375,304.143310546875,0.7719303965568542,0.1941305994987487,0.175746202468872,293.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4803320169448852,0.050000000745058,0.0491348169744014,293.0391845703125,297.1499938964844,293.1499938964844,0.0962372124195098,-1728.8802490234375,304.1386108398437,0.7199504375457764,0.1563049554824829,0.1098485887050628,293.1087341308594,297.1499938964844,293.1499938964844,0.3351207971572876,-6328.751953125,304.1295471191406,0.9990000128746032,0.4858926832675934,0.4023953676223755,293.1381225585937,297.1499938964844,293.1499938964844,0.0031638818327337,-1200.0736083984375,295.3775939941406,0.4803320169448852,0.050000000745058,0.2330744117498397,291.1198425292969,291.1499938964844,263.1499938964844,261.6088256835937,281.5880432128906,293.7952575683594,291.1188049316406,1.0,0.2643603980541229,0.5904373526573181,0.6499999761581421,1.0,1.0,-1.164347767829895,0.4641055166721344,0.700242280960083,0.1815531849861145,0.0,0.0,0.5049326419830322,53.21268081665039,64.0,-15.13949489593506,-11156.470703125,195.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,307.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.068359375,18000.0,0.0,0.0,0.2479680478572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558169245719909,0.4558222591876983,-5.327242433850188e-06,0.0,0.0002516560489311,0.0,0.0,25.450912475585938,0.0,0.0,0.0,0.3546971678733825,4.0,0.0,1.0
670800,293.0894775390625,297.1499938964844,293.1499938964844,0.1264054030179977,-2767.0458984375,304.143310546875,0.7719303965568542,0.1941305994987487,0.175746202468872,293.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4803320169448852,0.050000000745058,0.0491348169744014,293.0391845703125,297.1499938964844,293.1499938964844,0.0962372124195098,-1728.8802490234375,304.1386108398437,0.7199504375457764,0.1563049554824829,0.1098485887050628,293.1087341308594,297.1499938964844,293.1499938964844,0.3351207971572876,-6328.751953125,304.1295471191406,0.9990000128746032,0.4858926832675934,0.4023953676223755,293.1381225585937,297.1499938964844,293.1499938964844,0.0031638818327337,-1200.0736083984375,295.3775939941406,0.4803320169448852,0.050000000745058,0.2330744117498397,291.1198425292969,291.1499938964844,263.1499938964844,261.6088256835937,281.5880432128906,293.7952575683594,291.1188049316406,1.0,0.2643603980541229,0.5904373526573181,0.6499999761581421,1.0,1.0,-1.164347767829895,0.4641055166721344,0.700242280960083,0.1815531849861145,0.0,0.0,0.5049326419830322,53.21268081665039,64.0,-15.13949489593506,-11156.470703125,195.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,307.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.068359375,18000.0,0.0,0.0,0.2479680478572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558169245719909,0.4558222591876983,-5.327242433850188e-06,0.0,0.0002516560489311,0.0,0.0,25.450912475585938,0.0,0.0,0.0,0.3546971678733825,4.0,0.0,1.0
