time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670860,293.0899353027344,297.1499938964844,293.1499938964844,0.1277364939451217,-2790.538330078125,304.1433410644531,0.7686806917190552,0.1955698728561401,0.177111342549324,293.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4766989946365356,0.050000000745058,0.0492054522037506,293.0316467285156,297.1499938964844,293.1499938964844,0.0995437502861023,-1776.8590087890625,304.13690185546875,0.72142493724823,0.160634845495224,0.1128311082720756,293.1282653808594,297.1499938964844,293.1499938964844,0.3437092006206512,-6459.38720703125,304.1221008300781,0.9990000128746032,0.4829868376255035,0.4106414020061493,293.13482666015625,297.1499938964844,293.1499938964844,0.0031799918506294,-1206.521728515625,295.3846130371094,0.4766989946365356,0.050000000745058,0.2334094792604446,291.11041259765625,291.1499938964844,263.1499938964844,261.6094665527344,281.6043395996094,293.8410339355469,291.1095886230469,1.0,0.2686564922332763,0.5900383591651917,0.6499999761581421,1.0,1.0,-1.1799503564834597,0.4707613289356231,0.7091890573501587,0.1850166916847229,0.0,0.0,0.5108671188354492,55.21873474121094,67.0,-13.025197982788086,-11279.27734375,204.1110992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,307.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17928.185546875,18000.0,0.0,0.0,0.2490415871143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648250341415405,0.4648303985595703,-5.372436589823337e-06,0.0,0.0002527455508243,0.0,0.0,26.28434562683105,0.0,0.0,0.0,0.3575854897499084,4.0,0.0,1.0
670920,293.0899353027344,297.1499938964844,293.1499938964844,0.1277364939451217,-2790.538330078125,304.1433410644531,0.7686806917190552,0.1955698728561401,0.177111342549324,293.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4766989946365356,0.050000000745058,0.0492054522037506,293.0316467285156,297.1499938964844,293.1499938964844,0.0995437502861023,-1776.8590087890625,304.13690185546875,0.72142493724823,0.160634845495224,0.1128311082720756,293.1282653808594,297.1499938964844,293.1499938964844,0.3437092006206512,-6459.38720703125,304.1221008300781,0.9990000128746032,0.4829868376255035,0.4106414020061493,293.13482666015625,297.1499938964844,293.1499938964844,0.0031799918506294,-1206.521728515625,295.3846130371094,0.4766989946365356,0.050000000745058,0.2334094792604446,291.11041259765625,291.1499938964844,263.1499938964844,261.6094665527344,281.6043395996094,293.8410339355469,291.1095886230469,1.0,0.2686564922332763,0.5900383591651917,0.6499999761581421,1.0,1.0,-1.1799503564834597,0.4707613289356231,0.7091890573501587,0.1850166916847229,0.0,0.0,0.5108671188354492,55.21873474121094,67.0,-13.025197982788086,-11279.27734375,204.1110992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,307.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17928.185546875,18000.0,0.0,0.0,0.2490415871143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648250341415405,0.4648303985595703,-5.372436589823337e-06,0.0,0.0002527455508243,0.0,0.0,26.28434562683105,0.0,0.0,0.0,0.3575854897499084,4.0,0.0,1.0
670980,293.09051513671875,297.1499938964844,293.1499938964844,0.129072830080986,-2814.106689453125,304.143310546875,0.7650670409202576,0.1969772577285766,0.1784524768590927,293.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.4725575149059295,0.050000000745058,0.0492840707302093,293.0229797363281,297.1499938964844,293.1499938964844,0.103260226547718,-1830.43701171875,304.13507080078125,0.723079264163971,0.1653927266597747,0.1161487400531768,293.15240478515625,297.1499938964844,293.1499938964844,0.3532558679580688,-6603.162109375,304.1155090332031,0.9990000128746032,0.4786469340324402,0.4196287095546722,293.1319274902344,297.1499938964844,293.1499938964844,0.0031959279440343,-1212.9967041015625,295.3906555175781,0.4725575149059295,0.050000000745058,0.2337824255228042,291.0995178222656,291.1499938964844,263.1499938964844,261.60992431640625,281.5976867675781,293.85113525390625,291.0977478027344,1.0,0.2733250260353088,0.58963942527771,0.6499999761581421,1.0,1.0,-1.1968713998794556,0.4779878258705139,0.7188835740089417,0.1888209134340286,0.0,0.0,0.518217921257019,57.44944381713867,55.0,-17.97994041442871,-11423.873046875,214.3135528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,307.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.04296875,18000.0,0.0,0.0,0.2507666051387787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758754074573517,0.4758808314800262,-5.429792508948594e-06,0.0,0.0002544962335377,0.0,0.0,27.33631896972656,0.0,0.0,0.0,0.3611883819103241,4.0,0.0,1.0
671040,293.09051513671875,297.1499938964844,293.1499938964844,0.129072830080986,-2814.106689453125,304.143310546875,0.7650670409202576,0.1969772577285766,0.1784524768590927,293.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.4725575149059295,0.050000000745058,0.0492840707302093,293.0229797363281,297.1499938964844,293.1499938964844,0.103260226547718,-1830.43701171875,304.13507080078125,0.723079264163971,0.1653927266597747,0.1161487400531768,293.15240478515625,297.1499938964844,293.1499938964844,0.3532558679580688,-6603.162109375,304.1155090332031,0.9990000128746032,0.4786469340324402,0.4196287095546722,293.1319274902344,297.1499938964844,293.1499938964844,0.0031959279440343,-1212.9967041015625,295.3906555175781,0.4725575149059295,0.050000000745058,0.2337824255228042,291.0995178222656,291.1499938964844,263.1499938964844,261.60992431640625,281.5976867675781,293.85113525390625,291.0977478027344,1.0,0.2733250260353088,0.58963942527771,0.6499999761581421,1.0,1.0,-1.1968713998794556,0.4779878258705139,0.7188835740089417,0.1888209134340286,0.0,0.0,0.518217921257019,57.44944381713867,55.0,-17.97994041442871,-11423.873046875,214.3135528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,307.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.04296875,18000.0,0.0,0.0,0.2507666051387787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758754074573517,0.4758808314800262,-5.429792508948594e-06,0.0,0.0002544962335377,0.0,0.0,27.33631896972656,0.0,0.0,0.0,0.3611883819103241,4.0,0.0,1.0
671100,293.08905029296875,297.1499938964844,293.1499938964844,0.1298233121633529,-2827.349365234375,304.1431579589844,0.7660237550735474,0.1980157792568206,0.1792062669992447,293.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4724648892879486,0.050000000745058,0.0492857620120048,293.0207824707031,297.1499938964844,293.1499938964844,0.1050675585865974,-1856.3140869140625,304.134521484375,0.7260280847549438,0.1674386113882064,0.1177369058132171,293.1641540527344,297.1499938964844,293.1499938964844,0.354032963514328,-6612.2470703125,304.1204833984375,0.9990000128746032,0.4763080179691314,0.4198234677314758,293.130859375,297.1499938964844,293.1499938964844,0.003202173160389,-1215.621826171875,295.3919372558594,0.4724648892879486,0.050000000745058,0.2337904423475265,291.0924377441406,291.1499938964844,263.1499938964844,261.6100769042969,281.5928039550781,293.8468933105469,291.0921936035156,1.0,0.2734019756317138,0.5894399881362915,0.6499999761581421,1.0,1.0,-1.1999346017837524,0.4792807102203369,0.7206538319587708,0.1895690113306045,0.0,0.0,0.5227974057197571,57.53781509399414,55.0,-12.432662010192873,-11481.6376953125,215.5414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8649597167969,307.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17891.115234375,18000.0,0.0,0.0,0.2518896758556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830397665500641,0.483045220375061,-5.466645689011784e-06,0.0,0.0002556359977461,0.0,0.0,28.02978515625,0.0,0.0,0.0,0.3635239899158478,4.0,0.0,1.0
671160,293.0867004394531,297.1499938964844,293.1499938964844,0.1306670606136322,-2842.01904296875,304.14288330078125,0.7693161368370056,0.1992462873458862,0.180227130651474,293.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.4738692343235016,0.050000000745058,0.0492594018578529,293.0211181640625,297.1499938964844,293.1499938964844,0.10638427734375,-1874.884033203125,304.13494873046875,0.7299664616584778,0.169012039899826,0.1189675480127334,293.1712951660156,297.1499938964844,293.1499938964844,0.351299911737442,-6567.33935546875,304.130859375,0.9990000128746032,0.4747240543365478,0.4168373942375183,293.1298828125,297.1499938964844,293.1499938964844,0.0032056677155196,-1216.642822265625,295.4013366699219,0.4738692343235016,0.050000000745058,0.2336654067039489,291.0975341796875,291.1499938964844,263.1499938964844,261.6101989746094,281.59100341796875,293.8427734375,291.0998229980469,1.0,0.2722813189029693,0.5892033576965332,0.6499999761581421,1.0,1.0,-1.1988741159439087,0.4788218736648559,0.720052182674408,0.1893471926450729,0.0,0.0,0.5258503556251526,56.85580825805664,43.0,6.810072898864746,-11514.111328125,213.7860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038635253906,307.1810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.5703125,18000.0,0.0,0.0,0.2531329393386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897545576095581,0.4897600412368774,-5.5066461754904594e-06,0.0,0.0002568977652117,0.0,0.0,28.71322059631348,0.0,0.0,0.0,0.3657419383525848,4.0,0.0,1.0
671220,293.08599853515625,297.1499938964844,293.1499938964844,0.1318728923797607,-2862.43115234375,304.1432800292969,0.7800838947296143,0.2010094374418258,0.1819577068090438,293.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4796736538410187,0.050000000745058,0.0491475127637386,293.0242919921875,297.1499938964844,293.1499938964844,0.1081754639744758,-1899.635498046875,304.1369934082031,0.7406432628631592,0.1716355979442596,0.120813250541687,293.16766357421875,297.1499938964844,293.1499938964844,0.3382472991943359,-6362.025390625,304.1591796875,0.9990000128746032,0.4748667180538177,0.4039081633090973,293.1276550292969,297.1499938964844,293.1499938964844,0.0032052546739578,-1215.0499267578125,295.43524169921875,0.4796736538410187,0.050000000745058,0.2331346273422241,291.1285400390625,291.1499938964844,263.1499938964844,261.6102600097656,281.594482421875,293.8348388671875,291.13232421875,1.0,0.2669061720371246,0.5887300372123718,0.6499999761581421,1.0,1.0,-1.186881422996521,0.4736955761909485,0.7131858468055725,0.1866511106491089,0.0,0.0,0.5267930626869202,53.85224151611328,46.0,37.32509994506836,-11469.30859375,203.65333557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7120056152344,307.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.984375,18000.0,0.0,0.0,0.2556394934654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952144622802734,0.4952200055122375,-5.554738891078159e-06,0.0,0.0002594415855128,0.0,0.0,29.345951080322266,0.0,0.0,0.0,0.3677564263343811,4.0,0.0,1.0
671280,293.08599853515625,297.1499938964844,293.1499938964844,0.1318728923797607,-2862.43115234375,304.1432800292969,0.7800838947296143,0.2010094374418258,0.1819577068090438,293.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4796736538410187,0.050000000745058,0.0491475127637386,293.0242919921875,297.1499938964844,293.1499938964844,0.1081754639744758,-1899.635498046875,304.1369934082031,0.7406432628631592,0.1716355979442596,0.120813250541687,293.16766357421875,297.1499938964844,293.1499938964844,0.3382472991943359,-6362.025390625,304.1591796875,0.9990000128746032,0.4748667180538177,0.4039081633090973,293.1276550292969,297.1499938964844,293.1499938964844,0.0032052546739578,-1215.0499267578125,295.43524169921875,0.4796736538410187,0.050000000745058,0.2331346273422241,291.1285400390625,291.1499938964844,263.1499938964844,261.6102600097656,281.594482421875,293.8348388671875,291.13232421875,1.0,0.2669061720371246,0.5887300372123718,0.6499999761581421,1.0,1.0,-1.186881422996521,0.4736955761909485,0.7131858468055725,0.1866511106491089,0.0,0.0,0.5267930626869202,53.85224151611328,46.0,37.32509994506836,-11469.30859375,203.65333557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7120056152344,307.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.984375,18000.0,0.0,0.0,0.2556394934654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952144622802734,0.4952200055122375,-5.554738891078159e-06,0.0,0.0002594415855128,0.0,0.0,29.345951080322266,0.0,0.0,0.0,0.3677564263343811,4.0,0.0,1.0
671340,293.0916442871094,297.1499938964844,293.1499938964844,0.132130429148674,-2866.155517578125,304.1451110839844,0.7863953113555908,0.2014950066804886,0.1825559735298156,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.4831725060939789,0.050000000745058,0.0490791127085685,293.0277099609375,297.1499938964844,293.1499938964844,0.1098404377698898,-1922.62646484375,304.1385192871094,0.748714029788971,0.1741241663694381,0.1225214973092079,293.1470642089844,297.1499938964844,293.1499938964844,0.3294130861759186,-6226.0810546875,304.1703186035156,0.9990000128746032,0.4785871505737304,0.3957939743995666,293.12481689453125,297.1499938964844,293.1499938964844,0.0032079035881906,-1214.7908935546875,295.4700927734375,0.4831725060939789,0.050000000745058,0.2328101694583892,291.1572265625,291.1499938964844,263.1499938964844,261.61016845703125,281.59503173828125,293.8271789550781,291.1584777832031,1.0,0.2640413343906402,0.5882567763328552,0.6499999761581421,1.0,1.0,-1.179432988166809,0.4705410599708557,0.7088919878005981,0.1848993450403213,0.0,0.0,0.5236020684242249,52.012996673583984,49.0,30.79947853088379,-11394.9755859375,197.5053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902770996094,307.15057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.103515625,18000.0,0.0,0.0,0.2576747238636017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915464520454407,0.4915519952774048,-5.547582532017259e-06,0.0,0.0002615070843603,0.0,0.0,29.032072067260746,0.0,0.0,0.0,0.366739809513092,4.0,0.0,1.0
671400,293.0916442871094,297.1499938964844,293.1499938964844,0.132130429148674,-2866.155517578125,304.1451110839844,0.7863953113555908,0.2014950066804886,0.1825559735298156,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.4831725060939789,0.050000000745058,0.0490791127085685,293.0277099609375,297.1499938964844,293.1499938964844,0.1098404377698898,-1922.62646484375,304.1385192871094,0.748714029788971,0.1741241663694381,0.1225214973092079,293.1470642089844,297.1499938964844,293.1499938964844,0.3294130861759186,-6226.0810546875,304.1703186035156,0.9990000128746032,0.4785871505737304,0.3957939743995666,293.12481689453125,297.1499938964844,293.1499938964844,0.0032079035881906,-1214.7908935546875,295.4700927734375,0.4831725060939789,0.050000000745058,0.2328101694583892,291.1572265625,291.1499938964844,263.1499938964844,261.61016845703125,281.59503173828125,293.8271789550781,291.1584777832031,1.0,0.2640413343906402,0.5882567763328552,0.6499999761581421,1.0,1.0,-1.179432988166809,0.4705410599708557,0.7088919878005981,0.1848993450403213,0.0,0.0,0.5236020684242249,52.012996673583984,49.0,30.79947853088379,-11394.9755859375,197.5053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902770996094,307.15057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.103515625,18000.0,0.0,0.0,0.2576747238636017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915464520454407,0.4915519952774048,-5.547582532017259e-06,0.0,0.0002615070843603,0.0,0.0,29.032072067260746,0.0,0.0,0.0,0.366739809513092,4.0,0.0,1.0
671460,293.0938720703125,297.1499938964844,293.1499938964844,0.1326933056116104,-2875.7529296875,304.145751953125,0.7897272109985352,0.2025128751993179,0.1832378208637237,293.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4846203625202179,0.050000000745058,0.0490509308874607,293.03497314453125,297.1499938964844,293.1499938964844,0.1112595498561859,-1942.34130859375,304.1400146484375,0.753325879573822,0.1757587492465973,0.1238164901733398,293.12701416015625,297.1499938964844,293.1499938964844,0.3256142139434814,-6169.72998046875,304.169677734375,0.9990000128746032,0.4827337861061096,0.3924029469490051,293.12139892578125,297.1499938964844,293.1499938964844,0.0032186296302825,-1218.5380859375,295.4922790527344,0.4846203625202179,0.050000000745058,0.2326764911413192,291.16326904296875,291.1499938964844,263.1499938964844,261.6098937988281,281.5915832519531,293.8193054199219,291.1634521484375,1.0,0.2629713714122772,0.5880423784255981,0.6499999761581421,1.0,1.0,-1.1775392293930054,0.4697409570217132,0.7077983021736145,0.1844500750303268,0.0,0.0,0.5213194489479065,51.2721061706543,52.0,12.113420486450195,-11363.46484375,195.40577697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7241516113281,307.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1640625,18000.0,0.0,0.0,0.2591195106506347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487275630235672,0.4872811734676361,-5.523068466573022e-06,0.0,0.0002629733644425,0.0,0.0,28.597551345825195,0.0,0.0,0.0,0.3653335571289062,4.0,0.0,1.0
671520,293.0938720703125,297.1499938964844,293.1499938964844,0.1326933056116104,-2875.7529296875,304.145751953125,0.7897272109985352,0.2025128751993179,0.1832378208637237,293.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4846203625202179,0.050000000745058,0.0490509308874607,293.03497314453125,297.1499938964844,293.1499938964844,0.1112595498561859,-1942.34130859375,304.1400146484375,0.753325879573822,0.1757587492465973,0.1238164901733398,293.12701416015625,297.1499938964844,293.1499938964844,0.3256142139434814,-6169.72998046875,304.169677734375,0.9990000128746032,0.4827337861061096,0.3924029469490051,293.12139892578125,297.1499938964844,293.1499938964844,0.0032186296302825,-1218.5380859375,295.4922790527344,0.4846203625202179,0.050000000745058,0.2326764911413192,291.16326904296875,291.1499938964844,263.1499938964844,261.6098937988281,281.5915832519531,293.8193054199219,291.1634521484375,1.0,0.2629713714122772,0.5880423784255981,0.6499999761581421,1.0,1.0,-1.1775392293930054,0.4697409570217132,0.7077983021736145,0.1844500750303268,0.0,0.0,0.5213194489479065,51.2721061706543,52.0,12.113420486450195,-11363.46484375,195.40577697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7241516113281,307.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1640625,18000.0,0.0,0.0,0.2591195106506347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487275630235672,0.4872811734676361,-5.523068466573022e-06,0.0,0.0002629733644425,0.0,0.0,28.597551345825195,0.0,0.0,0.0,0.3653335571289062,4.0,0.0,1.0
671580,293.0942687988281,297.1499938964844,293.1499938964844,0.1337729543447494,-2894.60546875,304.1453552246094,0.7915167212486267,0.2038514167070388,0.1844072490930557,293.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4846595823764801,0.050000000745058,0.0490501560270786,293.0417175292969,297.1499938964844,293.1499938964844,0.1124688759446144,-1959.1888427734373,304.14129638671875,0.755422055721283,0.1772988587617874,0.1248530447483062,293.1131286621094,297.1499938964844,293.1499938964844,0.3252358734607696,-6166.64599609375,304.1636657714844,0.9990000128746032,0.4861487448215484,0.3923108875751495,293.117919921875,297.1499938964844,293.1499938964844,0.0032333687413483,-1224.15234375,295.51031494140625,0.4846595823764801,0.050000000745058,0.2326728254556656,291.1609802246094,291.1499938964844,263.1499938964844,261.6094665527344,281.5849914550781,293.8111267089844,291.16033935546875,1.0,0.2633523643016815,0.5878280401229858,0.6499999761581421,1.0,1.0,-1.1800696849822998,0.4708192646503448,0.7092503905296326,0.1850200593471527,0.0,0.0,0.519926130771637,51.28805923461914,55.0,-1.478214144706726,-11374.3271484375,196.2575836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7849426269531,307.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.228515625,18000.0,0.0,0.0,0.260096400976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842700064182281,0.4842754900455475,-5.50339427718427e-06,0.0,0.000263964786427,0.0,0.0,28.28342056274414,0.0,0.0,0.0,0.3643049299716949,4.0,0.0,1.0
671640,293.0942687988281,297.1499938964844,293.1499938964844,0.1337729543447494,-2894.60546875,304.1453552246094,0.7915167212486267,0.2038514167070388,0.1844072490930557,293.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4846595823764801,0.050000000745058,0.0490501560270786,293.0417175292969,297.1499938964844,293.1499938964844,0.1124688759446144,-1959.1888427734373,304.14129638671875,0.755422055721283,0.1772988587617874,0.1248530447483062,293.1131286621094,297.1499938964844,293.1499938964844,0.3252358734607696,-6166.64599609375,304.1636657714844,0.9990000128746032,0.4861487448215484,0.3923108875751495,293.117919921875,297.1499938964844,293.1499938964844,0.0032333687413483,-1224.15234375,295.51031494140625,0.4846595823764801,0.050000000745058,0.2326728254556656,291.1609802246094,291.1499938964844,263.1499938964844,261.6094665527344,281.5849914550781,293.8111267089844,291.16033935546875,1.0,0.2633523643016815,0.5878280401229858,0.6499999761581421,1.0,1.0,-1.1800696849822998,0.4708192646503448,0.7092503905296326,0.1850200593471527,0.0,0.0,0.519926130771637,51.28805923461914,55.0,-1.478214144706726,-11374.3271484375,196.2575836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7849426269531,307.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.228515625,18000.0,0.0,0.0,0.260096400976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842700064182281,0.4842754900455475,-5.50339427718427e-06,0.0,0.000263964786427,0.0,0.0,28.28342056274414,0.0,0.0,0.0,0.3643049299716949,4.0,0.0,1.0
671700,293.09442138671875,297.1499938964844,293.1499938964844,0.1343680620193481,-2905.023681640625,304.1451110839844,0.7917526364326477,0.2045247554779052,0.1850202232599258,293.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4842490255832672,0.050000000745058,0.0490581206977367,293.0439147949219,297.1499938964844,293.1499938964844,0.1132005006074905,-1969.4493408203125,304.1415405273437,0.7560277581214905,0.1782363951206207,0.1254680454730987,293.109130859375,297.1499938964844,293.1499938964844,0.3261216580867767,-6181.62646484375,304.1595764160156,0.9990000128746032,0.4874036312103271,0.3932733237743377,293.1162414550781,297.1499938964844,293.1499938964844,0.0032418370246887,-1227.481689453125,295.51788330078125,0.4842490255832672,0.050000000745058,0.232710599899292,291.15728759765625,291.1499938964844,263.1499938964844,261.6091613769531,281.5807189941406,293.8070068359375,291.1564025878906,1.0,0.2639941573143005,0.5877208113670349,0.6499999761581421,1.0,1.0,-1.1827529668807983,0.4719606041908264,0.7107924222946167,0.1856336593627929,0.0,0.0,0.5198074579238892,51.52770614624024,55.0,-6.5017991065979,-11394.814453125,197.61192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179016113281,307.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.361328125,18000.0,0.0,0.0,0.2604630887508392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835970997810364,0.4836025834083557,-5.497504389495589e-06,0.0,0.0002643369371071,0.0,0.0,28.206859588623047,0.0,0.0,0.0,0.3640572726726532,4.0,0.0,1.0
671760,293.0946350097656,297.1499938964844,293.1499938964844,0.1349744945764541,-2915.63916015625,304.1448974609375,0.7915922403335571,0.2051879614591598,0.1856316775083542,293.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4835946559906006,0.050000000745058,0.0490708425641059,293.0452880859375,297.1499938964844,293.1499938964844,0.1140446960926055,-1981.30810546875,304.1415405273437,0.75645911693573,0.1793101280927658,0.1261777281761169,293.1071472167969,297.1499938964844,293.1499938964844,0.3276164531707763,-6205.85009765625,304.1551208496094,0.9990000128746032,0.4883090555667877,0.3948059976100921,293.1146850585937,297.1499938964844,293.1499938964844,0.0032508089207112,-1231.0421142578125,295.5248413085937,0.4835946559906006,0.050000000745058,0.232770949602127,291.1526184082031,291.1499938964844,263.1499938964844,261.6088562011719,281.57586669921875,293.8028564453125,291.1515808105469,1.0,0.2648946642875671,0.5875664353370667,0.6499999761581421,1.0,1.0,-1.1862655878067017,0.4734543859958648,0.7128111720085144,0.1864405572414398,0.0,0.0,0.5201023817062378,51.89988708496094,58.0,-10.214303970336914,-11424.6064453125,199.5104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489685058594,307.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.2607839107513428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835995137691498,0.4836049973964691,-5.495204277394805e-06,0.0,0.0002646625216584,0.0,0.0,28.19695854187012,0.0,0.0,0.0,0.3640299141407013,4.0,0.0,1.0
671820,293.0952453613281,297.1499938964844,293.1499938964844,0.1361908018589019,-2936.9072265625,304.14459228515625,0.7902535796165466,0.2064695805311203,0.1868308037519455,293.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4816593825817108,0.050000000745058,0.049108613282442,293.0457763671875,297.1499938964844,293.1499938964844,0.1160722374916076,-2009.7772216796875,304.1409606933594,0.7569745779037476,0.1818572729825973,0.1278874576091766,293.1091003417969,297.1499938964844,293.1499938964844,0.3321674168109894,-6277.69287109375,304.1458435058594,0.9990000128746032,0.4890143871307373,0.3993209898471832,293.1119079589844,297.1499938964844,293.1499938964844,0.0032697094138711,-1238.595947265625,295.5374450683594,0.4816593825817108,0.050000000745058,0.2329501211643219,291.1415710449219,291.1499938964844,263.1499938964844,261.60809326171875,281.5647888183594,293.79461669921875,291.140380859375,1.0,0.2673584520816803,0.5872577428817749,0.6499999761581421,1.0,1.0,-1.195435881614685,0.4773559272289276,0.7180799841880798,0.1885579228401184,0.0,0.0,0.5219507813453674,52.98785781860352,61.0,-14.699505805969238,-11508.267578125,204.7479858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,307.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.89453125,18000.0,0.0,0.0,0.2613979578018188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485697329044342,0.4857028424739837,-5.50230652152095e-06,0.0,0.0002652856928762,0.0,0.0,28.38642120361328,0.0,0.0,0.0,0.364669531583786,4.0,0.0,1.0
671880,293.0952453613281,297.1499938964844,293.1499938964844,0.1361908018589019,-2936.9072265625,304.14459228515625,0.7902535796165466,0.2064695805311203,0.1868308037519455,293.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.4816593825817108,0.050000000745058,0.049108613282442,293.0457763671875,297.1499938964844,293.1499938964844,0.1160722374916076,-2009.7772216796875,304.1409606933594,0.7569745779037476,0.1818572729825973,0.1278874576091766,293.1091003417969,297.1499938964844,293.1499938964844,0.3321674168109894,-6277.69287109375,304.1458435058594,0.9990000128746032,0.4890143871307373,0.3993209898471832,293.1119079589844,297.1499938964844,293.1499938964844,0.0032697094138711,-1238.595947265625,295.5374450683594,0.4816593825817108,0.050000000745058,0.2329501211643219,291.1415710449219,291.1499938964844,263.1499938964844,261.60809326171875,281.5647888183594,293.79461669921875,291.140380859375,1.0,0.2673584520816803,0.5872577428817749,0.6499999761581421,1.0,1.0,-1.195435881614685,0.4773559272289276,0.7180799841880798,0.1885579228401184,0.0,0.0,0.5219507813453674,52.98785781860352,61.0,-14.699505805969238,-11508.267578125,204.7479858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,307.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.89453125,18000.0,0.0,0.0,0.2613979578018188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485697329044342,0.4857028424739837,-5.50230652152095e-06,0.0,0.0002652856928762,0.0,0.0,28.38642120361328,0.0,0.0,0.0,0.364669531583786,4.0,0.0,1.0
671940,293.0962829589844,297.1499938964844,293.1499938964844,0.1373969763517379,-2957.986083984375,304.1443786621094,0.7877624034881592,0.2076480686664581,0.1879742741584777,293.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4789857268333435,0.050000000745058,0.0491608418524265,293.045654296875,297.1499938964844,293.1499938964844,0.1184076443314552,-2042.4752197265625,304.1401062011719,0.7569327354431152,0.1845335662364959,0.129838228225708,293.11834716796875,297.1499938964844,293.1499938964844,0.3385617434978485,-6376.78271484375,304.1365661621094,0.9990000128746032,0.4881898164749145,0.4054807722568512,293.1097106933594,297.1499938964844,293.1499938964844,0.0032892790623009,-1246.5308837890625,295.5478210449219,0.4789857268333435,0.050000000745058,0.2331978678703308,291.1279602050781,291.1499938964844,263.1499938964844,261.607177734375,281.5361328125,293.7605895996094,291.1261291503906,1.0,0.2705579698085785,0.5869489908218384,0.6499999761581421,1.0,1.0,-1.206903100013733,0.4822397232055664,0.7246633172035217,0.1912214905023574,0.0,0.0,0.5257361531257629,54.47663497924805,64.0,-20.486894607543945,-11626.056640625,211.6567840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,307.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.416015625,18000.0,0.0,0.0,0.2621530592441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908122420310974,0.4908177554607391,-5.526379482034827e-06,0.0,0.0002660520549397,0.0,0.0,28.881515502929688,0.0,0.0,0.0,0.3663233518600464,4.0,0.0,1.0
672000,293.0962829589844,297.1499938964844,293.1499938964844,0.1373969763517379,-2957.986083984375,304.1443786621094,0.7877624034881592,0.2076480686664581,0.1879742741584777,293.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4789857268333435,0.050000000745058,0.0491608418524265,293.045654296875,297.1499938964844,293.1499938964844,0.1184076443314552,-2042.4752197265625,304.1401062011719,0.7569327354431152,0.1845335662364959,0.129838228225708,293.11834716796875,297.1499938964844,293.1499938964844,0.3385617434978485,-6376.78271484375,304.1365661621094,0.9990000128746032,0.4881898164749145,0.4054807722568512,293.1097106933594,297.1499938964844,293.1499938964844,0.0032892790623009,-1246.5308837890625,295.5478210449219,0.4789857268333435,0.050000000745058,0.2331978678703308,291.1279602050781,291.1499938964844,263.1499938964844,261.607177734375,281.5361328125,293.7605895996094,291.1261291503906,1.0,0.2705579698085785,0.5869489908218384,0.6499999761581421,1.0,1.0,-1.206903100013733,0.4822397232055664,0.7246633172035217,0.1912214905023574,0.0,0.0,0.5257361531257629,54.47663497924805,64.0,-20.486894607543945,-11626.056640625,211.6567840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,307.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.416015625,18000.0,0.0,0.0,0.2621530592441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908122420310974,0.4908177554607391,-5.526379482034827e-06,0.0,0.0002660520549397,0.0,0.0,28.881515502929688,0.0,0.0,0.0,0.3663233518600464,4.0,0.0,1.0
672060,293.09844970703125,297.1499938964844,293.1499938964844,0.1384848803281784,-2977.022705078125,304.1444396972656,0.7840717434883118,0.2085682898759842,0.1889146566390991,293.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4755712449550628,0.050000000745058,0.049226876348257,293.0487670898437,297.1499938964844,293.1499938964844,0.1203761249780654,-2069.922607421875,304.14013671875,0.7552632093429565,0.1865490674972534,0.131395623087883,293.1342468261719,297.1499938964844,293.1499938964844,0.346735805273056,-6501.857421875,304.1274719238281,0.9990000128746032,0.4857823848724365,0.4131359755992889,293.1081848144531,297.1499938964844,293.1499938964844,0.0033099593129009,-1255.1033935546875,295.5536804199219,0.4755712449550628,0.050000000745058,0.2335111051797866,291.1092224121094,291.1499938964844,263.1499938964844,261.6060791015625,281.49224853515625,293.70196533203125,291.107666015625,1.0,0.2743130028247833,0.586525559425354,0.6499999761581421,1.0,1.0,-1.219544768333435,0.4876315891742706,0.7319132089614868,0.1941738128662109,0.0,0.0,0.5324611663818359,56.33412551879883,67.0,-23.331605911254883,-11781.736328125,219.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,307.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.853515625,18000.0,0.0,0.0,0.2632945775985718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006769895553589,0.500682532787323,-5.575999693974154e-06,0.0,0.0002672105329111,0.0,0.0,29.86508750915528,0.0,0.0,0.0,0.3695596158504486,4.0,0.0,1.0
672120,293.09844970703125,297.1499938964844,293.1499938964844,0.1384848803281784,-2977.022705078125,304.1444396972656,0.7840717434883118,0.2085682898759842,0.1889146566390991,293.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4755712449550628,0.050000000745058,0.049226876348257,293.0487670898437,297.1499938964844,293.1499938964844,0.1203761249780654,-2069.922607421875,304.14013671875,0.7552632093429565,0.1865490674972534,0.131395623087883,293.1342468261719,297.1499938964844,293.1499938964844,0.346735805273056,-6501.857421875,304.1274719238281,0.9990000128746032,0.4857823848724365,0.4131359755992889,293.1081848144531,297.1499938964844,293.1499938964844,0.0033099593129009,-1255.1033935546875,295.5536804199219,0.4755712449550628,0.050000000745058,0.2335111051797866,291.1092224121094,291.1499938964844,263.1499938964844,261.6060791015625,281.49224853515625,293.70196533203125,291.107666015625,1.0,0.2743130028247833,0.586525559425354,0.6499999761581421,1.0,1.0,-1.219544768333435,0.4876315891742706,0.7319132089614868,0.1941738128662109,0.0,0.0,0.5324611663818359,56.33412551879883,67.0,-23.331605911254883,-11781.736328125,219.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,307.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.853515625,18000.0,0.0,0.0,0.2632945775985718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006769895553589,0.500682532787323,-5.575999693974154e-06,0.0,0.0002672105329111,0.0,0.0,29.86508750915528,0.0,0.0,0.0,0.3695596158504486,4.0,0.0,1.0
672180,293.1009521484375,297.1499938964844,293.1499938964844,0.1394004374742508,-2992.942138671875,304.144775390625,0.7796265482902527,0.2093667984008789,0.1897245943546295,293.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4714813828468323,0.050000000745058,0.0493037700653076,293.0531311035156,297.1499938964844,293.1499938964844,0.1219926103949546,-2092.305419921875,304.1407470703125,0.7525168657302856,0.1882313042879104,0.1326735317707061,293.15606689453125,297.1499938964844,293.1499938964844,0.3560254573822021,-6642.2001953125,304.1195373535156,0.9990000128746032,0.4817645251750946,0.4218744039535522,293.1073303222656,297.1499938964844,293.1499938964844,0.003329986706376,-1263.2054443359375,295.5615539550781,0.4714813828468323,0.050000000745058,0.2338758558034896,291.0954284667969,291.1499938964844,263.1499938964844,261.6048889160156,281.44989013671875,293.6468811035156,291.09429931640625,1.0,0.2784787714481354,0.5861020684242249,0.6499999761581421,1.0,1.0,-1.233069658279419,0.493410974740982,0.7396587133407593,0.1973445415496826,0.0,0.0,0.5407071113586426,58.481910705566406,55.0,-19.25666618347168,-11955.244140625,229.11854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,307.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17887.095703125,18000.0,0.0,0.0,0.2650284469127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141534805297852,0.5141591429710388,-5.651675564877223e-06,0.0,0.0002689701796043,0.0,0.0,31.27709197998047,0.0,0.0,0.0,0.3741001784801483,4.0,0.0,1.0
672240,293.1009521484375,297.1499938964844,293.1499938964844,0.1394004374742508,-2992.942138671875,304.144775390625,0.7796265482902527,0.2093667984008789,0.1897245943546295,293.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4714813828468323,0.050000000745058,0.0493037700653076,293.0531311035156,297.1499938964844,293.1499938964844,0.1219926103949546,-2092.305419921875,304.1407470703125,0.7525168657302856,0.1882313042879104,0.1326735317707061,293.15606689453125,297.1499938964844,293.1499938964844,0.3560254573822021,-6642.2001953125,304.1195373535156,0.9990000128746032,0.4817645251750946,0.4218744039535522,293.1073303222656,297.1499938964844,293.1499938964844,0.003329986706376,-1263.2054443359375,295.5615539550781,0.4714813828468323,0.050000000745058,0.2338758558034896,291.0954284667969,291.1499938964844,263.1499938964844,261.6048889160156,281.44989013671875,293.6468811035156,291.09429931640625,1.0,0.2784787714481354,0.5861020684242249,0.6499999761581421,1.0,1.0,-1.233069658279419,0.493410974740982,0.7396587133407593,0.1973445415496826,0.0,0.0,0.5407071113586426,58.481910705566406,55.0,-19.25666618347168,-11955.244140625,229.11854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,307.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17887.095703125,18000.0,0.0,0.0,0.2650284469127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141534805297852,0.5141591429710388,-5.651675564877223e-06,0.0,0.0002689701796043,0.0,0.0,31.27709197998047,0.0,0.0,0.0,0.3741001784801483,4.0,0.0,1.0
672300,293.1021423339844,297.1499938964844,293.1499938964844,0.1397636979818344,-2999.18115234375,304.14508056640625,0.7800307273864746,0.2097582668066024,0.1900742352008819,293.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.471416026353836,0.050000000745058,0.0493049509823322,293.05535888671875,297.1499938964844,293.1499938964844,0.1226710900664329,-2101.6201171875,304.1412048339844,0.7534574866294861,0.1890178322792053,0.133230373263359,293.1668701171875,297.1499938964844,293.1499938964844,0.3565970659255981,-6648.36279296875,304.1241760253906,0.9990000128746032,0.4795627892017364,0.4220095872879028,293.1070251464844,297.1499938964844,293.1499938964844,0.0033375925850123,-1266.174560546875,295.5674743652344,0.471416026353836,0.050000000745058,0.2338814586400985,291.091796875,291.1499938964844,263.1499938964844,261.6042175292969,281.4363708496094,293.6256103515625,291.09228515625,1.0,0.2783174812793731,0.5858902931213379,0.6499999761581421,1.0,1.0,-1.2343350648880005,0.4939296245574951,0.7404054999351501,0.1977184265851974,0.0,0.0,0.5449877977371216,58.53291702270508,55.0,-8.676989555358887,-12014.1455078125,229.67832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939758300781,307.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17877.091796875,18000.0,0.0,0.0,0.2661289274692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217716693878174,0.5217773914337158,-5.696967491530813e-06,0.0,0.0002700870390981,0.0,0.0,32.10432052612305,0.0,0.0,0.0,0.3767091333866119,4.0,0.0,1.0
672360,293.10321044921875,297.1499938964844,293.1499938964844,0.139956846833229,-3002.2451171875,304.1456298828125,0.782420814037323,0.2101553827524185,0.1904024183750152,293.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.4728707671165466,0.050000000745058,0.0492779463529586,293.0574645996094,297.1499938964844,293.1499938964844,0.1231848374009132,-2108.479736328125,304.1418762207031,0.7562001347541809,0.1898037046194076,0.1337581872940063,293.1730041503906,297.1499938964844,293.1499938964844,0.3536619544029236,-6600.63916015625,304.1342468261719,0.9990000128746032,0.4781428277492523,0.4189650118350982,293.1067199707031,297.1499938964844,293.1499938964844,0.0033421807456761,-1267.4254150390625,295.58135986328125,0.4728707671165466,0.050000000745058,0.233753353357315,291.100341796875,291.1499938964844,263.1499938964844,261.603515625,281.43072509765625,293.6126403808594,291.10321044921875,1.0,0.2769691348075866,0.5856510996818542,0.6499999761581421,1.0,1.0,-1.2315247058868408,0.4927129447460174,0.7388117909431458,0.1971078068017959,0.0,0.0,0.5475073456764221,57.80860137939453,43.0,13.03339958190918,-12040.173828125,227.152572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513122558594,307.3009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17891.703125,18000.0,0.0,0.0,0.2673114538192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282745361328125,0.5282802581787109,-5.741483619203791e-06,0.0,0.000271287135547,0.0,0.0,32.84864807128906,0.0,0.0,0.0,0.3789722323417663,4.0,0.0,1.0
672420,293.1050720214844,297.1499938964844,293.1499938964844,0.1400651037693023,-3003.255859375,304.1468811035156,0.7919510006904602,0.2109629511833191,0.1910129636526107,293.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4788826704025268,0.050000000745058,0.049162745475769,293.0609130859375,297.1499938964844,293.1499938964844,0.1239846721291542,-2118.8173828125,304.1432189941406,0.7662138342857361,0.1914451271295547,0.1347988396883011,293.1676330566406,297.1499938964844,293.1499938964844,0.3400204181671142,-6386.865234375,304.16241455078125,0.9990000128746032,0.4785931706428528,0.4057151079177856,293.105712890625,297.1499938964844,293.1499938964844,0.0033437251113355,-1266.178466796875,295.6239624023437,0.4788826704025268,0.050000000745058,0.2332069128751754,291.1380920410156,291.1499938964844,263.1499938964844,261.6020202636719,281.4384155273437,293.60772705078125,291.1424865722656,1.0,0.2711894512176513,0.5851726531982422,0.6499999761581421,1.0,1.0,-1.216813087463379,0.4863973557949066,0.7304157614707947,0.1937644481658935,0.0,0.0,0.5467272996902466,54.67643737792969,46.0,46.04693984985352,-11972.5107421875,215.46511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69927978515625,307.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.17578125,18000.0,0.0,0.0,0.269551545381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531689465045929,0.5316952466964722,-5.784265795227839e-06,0.0,0.0002735605521593,0.0,0.0,33.337093353271484,0.0,0.0,0.0,0.3803874552249908,4.0,0.0,1.0
672480,293.1050720214844,297.1499938964844,293.1499938964844,0.1400651037693023,-3003.255859375,304.1468811035156,0.7919510006904602,0.2109629511833191,0.1910129636526107,293.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4788826704025268,0.050000000745058,0.049162745475769,293.0609130859375,297.1499938964844,293.1499938964844,0.1239846721291542,-2118.8173828125,304.1432189941406,0.7662138342857361,0.1914451271295547,0.1347988396883011,293.1676330566406,297.1499938964844,293.1499938964844,0.3400204181671142,-6386.865234375,304.16241455078125,0.9990000128746032,0.4785931706428528,0.4057151079177856,293.105712890625,297.1499938964844,293.1499938964844,0.0033437251113355,-1266.178466796875,295.6239624023437,0.4788826704025268,0.050000000745058,0.2332069128751754,291.1380920410156,291.1499938964844,263.1499938964844,261.6020202636719,281.4384155273437,293.60772705078125,291.1424865722656,1.0,0.2711894512176513,0.5851726531982422,0.6499999761581421,1.0,1.0,-1.216813087463379,0.4863973557949066,0.7304157614707947,0.1937644481658935,0.0,0.0,0.5467272996902466,54.67643737792969,46.0,46.04693984985352,-11972.5107421875,215.46511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69927978515625,307.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.17578125,18000.0,0.0,0.0,0.269551545381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531689465045929,0.5316952466964722,-5.784265795227839e-06,0.0,0.0002735605521593,0.0,0.0,33.337093353271484,0.0,0.0,0.0,0.3803874552249908,4.0,0.0,1.0
672540,293.1068420410156,297.1499938964844,293.1499938964844,0.1402515470981598,-3005.80224609375,304.1475830078125,0.7987964749336243,0.2117422968149185,0.1916525661945343,293.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4826588332653045,0.050000000745058,0.0490889474749565,293.0634765625,297.1499938964844,293.1499938964844,0.1249423995614051,-2131.4599609375,304.14385986328125,0.7740256786346436,0.193181574344635,0.1359428465366363,293.1459655761719,297.1499938964844,293.1499938964844,0.3303785622119903,-6238.8916015625,304.173828125,0.9990000128746032,0.4825291931629181,0.3969924449920654,293.10369873046875,297.1499938964844,293.1499938964844,0.0033488115295767,-1266.5042724609375,295.6673278808594,0.4826588332653045,0.050000000745058,0.2328568398952484,291.17242431640625,291.1499938964844,263.1499938964844,261.60040283203125,281.4521484375,293.61993408203125,291.17401123046875,1.0,0.2680003046989441,0.5846942663192749,0.6499999761581421,1.0,1.0,-1.2079687118530271,0.4826297461986542,0.7253389954566956,0.191684603691101,0.0,0.0,0.5410955548286438,52.67740249633789,49.0,37.97597122192383,-11869.6826171875,208.3207855224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,307.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.255859375,18000.0,0.0,0.0,0.2711116969585418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239257216453552,0.5239315032958984,-5.753334789915243e-06,0.0,0.0002751439169514,0.0,0.0,32.54742431640625,0.0,0.0,0.0,0.3779394924640655,4.0,0.0,1.0
672600,293.1068420410156,297.1499938964844,293.1499938964844,0.1402515470981598,-3005.80224609375,304.1475830078125,0.7987964749336243,0.2117422968149185,0.1916525661945343,293.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4826588332653045,0.050000000745058,0.0490889474749565,293.0634765625,297.1499938964844,293.1499938964844,0.1249423995614051,-2131.4599609375,304.14385986328125,0.7740256786346436,0.193181574344635,0.1359428465366363,293.1459655761719,297.1499938964844,293.1499938964844,0.3303785622119903,-6238.8916015625,304.173828125,0.9990000128746032,0.4825291931629181,0.3969924449920654,293.10369873046875,297.1499938964844,293.1499938964844,0.0033488115295767,-1266.5042724609375,295.6673278808594,0.4826588332653045,0.050000000745058,0.2328568398952484,291.17242431640625,291.1499938964844,263.1499938964844,261.60040283203125,281.4521484375,293.61993408203125,291.17401123046875,1.0,0.2680003046989441,0.5846942663192749,0.6499999761581421,1.0,1.0,-1.2079687118530271,0.4826297461986542,0.7253389954566956,0.191684603691101,0.0,0.0,0.5410955548286438,52.67740249633789,49.0,37.97597122192383,-11869.6826171875,208.3207855224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,307.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.255859375,18000.0,0.0,0.0,0.2711116969585418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239257216453552,0.5239315032958984,-5.753334789915243e-06,0.0,0.0002751439169514,0.0,0.0,32.54742431640625,0.0,0.0,0.0,0.3779394924640655,4.0,0.0,1.0
