time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672660,293.1085510253906,297.1499938964844,293.1499938964844,0.1407497674226761,-3014.2412109375,304.1475524902344,0.8024678230285645,0.2124865055084228,0.192295640707016,293.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4843518137931824,0.050000000745058,0.0490559563040733,293.06561279296875,297.1499938964844,293.1499938964844,0.1262403279542923,-2149.13818359375,304.14373779296875,0.7789915800094604,0.1949414908885955,0.1371462196111679,293.124267578125,297.1499938964844,293.1499938964844,0.3259267807006836,-6172.87158203125,304.173095703125,0.9990000128746032,0.4870405197143554,0.3930310904979706,293.1007385253906,297.1499938964844,293.1499938964844,0.0033635206054896,-1271.62109375,295.69659423828125,0.4843518137931824,0.050000000745058,0.2327003329992294,291.1801452636719,291.1499938964844,263.1499938964844,261.5986633300781,281.45977783203125,293.6292724609375,291.1802978515625,1.0,0.2666751146316528,0.5844725966453552,0.6499999761581421,1.0,1.0,-1.2052005529403689,0.4814479649066925,0.7237526178359985,0.1910466849803924,0.0,0.0,0.5364060401916504,51.80161666870117,52.0,14.794109344482422,-11810.94921875,205.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,307.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.201171875,18000.0,0.0,0.0,0.2718887627124786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150994658470154,0.5151051878929138,-5.698947006749222e-06,0.0,0.0002759325434453,0.0,0.0,31.57357215881348,0.0,0.0,0.0,0.3749205768108368,4.0,0.0,1.0
672720,293.1085510253906,297.1499938964844,293.1499938964844,0.1407497674226761,-3014.2412109375,304.1475524902344,0.8024678230285645,0.2124865055084228,0.192295640707016,293.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4843518137931824,0.050000000745058,0.0490559563040733,293.06561279296875,297.1499938964844,293.1499938964844,0.1262403279542923,-2149.13818359375,304.14373779296875,0.7789915800094604,0.1949414908885955,0.1371462196111679,293.124267578125,297.1499938964844,293.1499938964844,0.3259267807006836,-6172.87158203125,304.173095703125,0.9990000128746032,0.4870405197143554,0.3930310904979706,293.1007385253906,297.1499938964844,293.1499938964844,0.0033635206054896,-1271.62109375,295.69659423828125,0.4843518137931824,0.050000000745058,0.2327003329992294,291.1801452636719,291.1499938964844,263.1499938964844,261.5986633300781,281.45977783203125,293.6292724609375,291.1802978515625,1.0,0.2666751146316528,0.5844725966453552,0.6499999761581421,1.0,1.0,-1.2052005529403689,0.4814479649066925,0.7237526178359985,0.1910466849803924,0.0,0.0,0.5364060401916504,51.80161666870117,52.0,14.794109344482422,-11810.94921875,205.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,307.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.201171875,18000.0,0.0,0.0,0.2718887627124786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150994658470154,0.5151051878929138,-5.698947006749222e-06,0.0,0.0002759325434453,0.0,0.0,31.57357215881348,0.0,0.0,0.0,0.3749205768108368,4.0,0.0,1.0
672780,293.1101989746094,297.1499938964844,293.1499938964844,0.1413889825344085,-3025.3173828125,304.1473083496094,0.8037124872207642,0.2132003456354141,0.1929386854171753,293.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4845509529113769,0.050000000745058,0.0490520782768726,293.0677185058594,297.1499938964844,293.1499938964844,0.1276661157608032,-2168.68408203125,304.1434326171875,0.7816293835639954,0.1966521441936493,0.1383482813835144,293.10845947265625,297.1499938964844,293.1499938964844,0.325180172920227,-6164.54052734375,304.1665344238281,0.9990000128746032,0.4909120798110962,0.3925640881061554,293.09722900390625,297.1499938964844,293.1499938964844,0.0033837927039712,-1279.34619140625,295.720703125,0.4845509529113769,0.050000000745058,0.2326819449663162,291.1761169433594,291.1499938964844,263.1499938964844,261.5968017578125,281.45654296875,293.6257629394531,291.1751708984375,1.0,0.2668436765670776,0.5842509865760803,0.6499999761581421,1.0,1.0,-1.2068263292312622,0.4821406900882721,0.7246856689453125,0.1914256662130355,0.0,0.0,0.5330764651298523,51.72705841064453,55.0,-3.36849331855774,-11801.0068359375,205.9839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032287597656,307.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.83203125,18000.0,0.0,0.0,0.2720549702644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081920623779297,0.5081977248191833,-5.652723302773666e-06,0.0,0.0002761012001428,0.0,0.0,30.80675506591797,0.0,0.0,0.0,0.3725093603134155,4.0,0.0,1.0
672840,293.1101989746094,297.1499938964844,293.1499938964844,0.1413889825344085,-3025.3173828125,304.1473083496094,0.8037124872207642,0.2132003456354141,0.1929386854171753,293.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4845509529113769,0.050000000745058,0.0490520782768726,293.0677185058594,297.1499938964844,293.1499938964844,0.1276661157608032,-2168.68408203125,304.1434326171875,0.7816293835639954,0.1966521441936493,0.1383482813835144,293.10845947265625,297.1499938964844,293.1499938964844,0.325180172920227,-6164.54052734375,304.1665344238281,0.9990000128746032,0.4909120798110962,0.3925640881061554,293.09722900390625,297.1499938964844,293.1499938964844,0.0033837927039712,-1279.34619140625,295.720703125,0.4845509529113769,0.050000000745058,0.2326819449663162,291.1761169433594,291.1499938964844,263.1499938964844,261.5968017578125,281.45654296875,293.6257629394531,291.1751708984375,1.0,0.2668436765670776,0.5842509865760803,0.6499999761581421,1.0,1.0,-1.2068263292312622,0.4821406900882721,0.7246856689453125,0.1914256662130355,0.0,0.0,0.5330764651298523,51.72705841064453,55.0,-3.36849331855774,-11801.0068359375,205.9839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032287597656,307.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.83203125,18000.0,0.0,0.0,0.2720549702644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081920623779297,0.5081977248191833,-5.652723302773666e-06,0.0,0.0002761012001428,0.0,0.0,30.80675506591797,0.0,0.0,0.0,0.3725093603134155,4.0,0.0,1.0
672900,293.11102294921875,297.1499938964844,293.1499938964844,0.141750082373619,-3031.62548828125,304.1471252441406,0.8035737872123718,0.213546484708786,0.1932588517665863,293.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.484188437461853,0.050000000745058,0.0490591116249561,293.0688171386719,297.1499938964844,293.1499938964844,0.128403902053833,-2178.822021484375,304.143310546875,0.7821833491325378,0.1974751502275467,0.1389357596635818,293.10357666015625,297.1499938964844,293.1499938964844,0.3259821832180023,-6178.45263671875,304.1620788574219,0.9990000128746032,0.4924027025699615,0.3934138715267181,293.09539794921875,297.1499938964844,293.1499938964844,0.0033955504186451,-1283.9725341796875,295.7310791015625,0.484188437461853,0.050000000745058,0.2327153086662292,291.17059326171875,291.1499938964844,263.1499938964844,261.5958251953125,281.4505920410156,293.61834716796875,291.1693115234375,1.0,0.2673879563808441,0.5841401219367981,0.6499999761581421,1.0,1.0,-1.2089836597442627,0.4830609858036041,0.725922703742981,0.1919259577989578,0.0,0.0,0.5322531461715698,51.93657684326172,55.0,-10.246057510375977,-11814.3818359375,207.14097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,307.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.76171875,18000.0,0.0,0.0,0.2719855606555938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060157179832458,0.5060213208198547,-5.6362782743235584e-06,0.0,0.0002760307688731,0.0,0.0,30.558818817138672,0.0,0.0,0.0,0.3717285990715027,4.0,0.0,1.0
672960,293.1117858886719,297.1499938964844,293.1499938964844,0.1421267837285995,-3038.218994140625,304.14697265625,0.8030033707618713,0.2138858288526535,0.1935776472091674,293.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.4835619032382965,0.050000000745058,0.0490713007748127,293.07000732421875,297.1499938964844,293.1499938964844,0.1291435956954956,-2188.987548828125,304.1431579589844,0.7822914123535156,0.198273479938507,0.1395103484392166,293.1007995605469,297.1499938964844,293.1499938964844,0.3274510204792022,-6202.49658203125,304.1572265625,0.9990000128746032,0.493538498878479,0.3948812186717987,293.0936279296875,297.1499938964844,293.1499938964844,0.0034080822952091,-1288.9483642578125,295.7408142089844,0.4835619032382965,0.050000000745058,0.2327731102705001,291.1636962890625,291.1499938964844,263.1499938964844,261.5948181152344,281.4421081542969,293.6076354980469,291.1622009277344,1.0,0.2681936621665954,0.583975076675415,0.6499999761581421,1.0,1.0,-1.21190083026886,0.4843061864376068,0.7275946140289307,0.1926018446683883,0.0,0.0,0.5320294499397278,52.28769302368164,58.0,-15.33229160308838,-11839.2138671875,208.85073852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,307.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.763671875,18000.0,0.0,0.0,0.2718634009361267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048585534095764,0.5048641562461853,-5.625635367323412e-06,0.0,0.0002759068156592,0.0,0.0,30.418777465820312,0.0,0.0,0.0,0.3712897300720215,4.0,0.0,1.0
673020,293.1133117675781,297.1499938964844,293.1499938964844,0.1429024934768676,-3051.80126953125,304.1466979980469,0.8007718324661255,0.2145455926656723,0.1942105144262313,293.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4816232025623321,0.050000000745058,0.049109149724245,293.0724792480469,297.1499938964844,293.1499938964844,0.130603477358818,-2209.029541015625,304.1430053710937,0.7813623547554016,0.1997968405485153,0.1406178623437881,293.1015014648437,297.1499938964844,293.1499938964844,0.3321021199226379,-6276.27099609375,304.1470642089844,0.9990000128746032,0.4946567714214325,0.3994036912918091,293.0903625488281,297.1499938964844,293.1499938964844,0.0034346228931099,-1299.541748046875,295.7591857910156,0.4816232025623321,0.050000000745058,0.2329526543617248,291.1478576660156,291.1499938964844,263.1499938964844,261.5927429199219,281.41949462890625,293.5790710449219,291.1462097167969,1.0,0.2704766690731048,0.5836449265480042,0.6499999761581421,1.0,1.0,-1.219678282737732,0.4876298010349273,0.7320484519004822,0.1944027543067932,0.0,0.0,0.5333628058433533,53.36001968383789,61.0,-20.974836349487305,-11918.369140625,213.7260131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,307.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.123046875,18000.0,0.0,0.0,0.2716099321842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056589841842651,0.5056646466255188,-5.622885510092601e-06,0.0,0.000275649537798,0.0,0.0,30.469263076782227,0.0,0.0,0.0,0.3714699745178222,4.0,0.0,1.0
673080,293.1133117675781,297.1499938964844,293.1499938964844,0.1429024934768676,-3051.80126953125,304.1466979980469,0.8007718324661255,0.2145455926656723,0.1942105144262313,293.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4816232025623321,0.050000000745058,0.049109149724245,293.0724792480469,297.1499938964844,293.1499938964844,0.130603477358818,-2209.029541015625,304.1430053710937,0.7813623547554016,0.1997968405485153,0.1406178623437881,293.1015014648437,297.1499938964844,293.1499938964844,0.3321021199226379,-6276.27099609375,304.1470642089844,0.9990000128746032,0.4946567714214325,0.3994036912918091,293.0903625488281,297.1499938964844,293.1499938964844,0.0034346228931099,-1299.541748046875,295.7591857910156,0.4816232025623321,0.050000000745058,0.2329526543617248,291.1478576660156,291.1499938964844,263.1499938964844,261.5927429199219,281.41949462890625,293.5790710449219,291.1462097167969,1.0,0.2704766690731048,0.5836449265480042,0.6499999761581421,1.0,1.0,-1.219678282737732,0.4876298010349273,0.7320484519004822,0.1944027543067932,0.0,0.0,0.5333628058433533,53.36001968383789,61.0,-20.974836349487305,-11918.369140625,213.7260131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,307.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.123046875,18000.0,0.0,0.0,0.2716099321842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056589841842651,0.5056646466255188,-5.622885510092601e-06,0.0,0.000275649537798,0.0,0.0,30.469263076782227,0.0,0.0,0.0,0.3714699745178222,4.0,0.0,1.0
673140,293.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7973973155021667,0.0,0.194836750626564,293.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.4789083898067474,0.0,0.0491621866822242,293.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430053710937,0.7792210578918457,0.0,0.141674056649208,293.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13720703125,0.9990000128746032,0.0,0.4056557714939117,293.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7772216796875,0.4789083898067474,0.0,0.2332042604684829,291.1315612792969,294.1499938964844,263.1499938964844,261.5905456542969,281.3924560546875,293.54571533203125,291.1300048828125,0.0,0.0,0.5833147764205933,0.6499999761581421,1.0,1.0,-1.229567289352417,0.4918630719184875,0.7377041578292847,0.1966917514801025,0.0,0.0,0.0,54.84893035888672,60.0,-22.21262550354004,-12028.708984375,220.2646331787109,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,307.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.287109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104784965515137,0.5104840993881226,-5.644892553391401e-06,0.0,0.0,0.0,0.0,30.95231437683105,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7973973155021667,0.0,0.194836750626564,293.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.4789083898067474,0.0,0.0491621866822242,293.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430053710937,0.7792210578918457,0.0,0.141674056649208,293.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13720703125,0.9990000128746032,0.0,0.4056557714939117,293.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7772216796875,0.4789083898067474,0.0,0.2332042604684829,291.1315612792969,294.1499938964844,263.1499938964844,261.5905456542969,281.3924560546875,293.54571533203125,291.1300048828125,0.0,0.0,0.5833147764205933,0.6499999761581421,1.0,1.0,-1.229567289352417,0.4918630719184875,0.7377041578292847,0.1966917514801025,0.0,0.0,0.0,54.84893035888672,60.0,-22.21262550354004,-12028.708984375,220.2646331787109,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,307.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.287109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104784965515137,0.5104840993881226,-5.644892553391401e-06,0.0,0.0,0.0,0.0,30.95231437683105,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5717163085937,0.0,0.0,0.0007968726567924,293.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.00026938325027,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142944335937,0.0,0.0,0.000583951768931,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5460510253906,0.0,0.0,0.0018028253689408,293.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240783691406,0.0,0.0,0.0012778381351381,291.1565246582031,294.1499938964844,263.1513671875,261.58953857421875,279.85064697265625,289.7143249511719,291.1524353027344,0.0,0.0,0.3499888777732849,0.6499999761581421,1.0,1.0,-0.005819032434374,0.006558883935213,-0.0007398515008389,-0.009454938583076,0.0,0.0,0.0,-0.0309905633330345,60.0,-88.6434097290039,-0.0,-2.1976823063596385e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.390706571928594e-18,7.392983800154951e-18,-2.2775363996042752e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5717163085937,0.0,0.0,0.0007968726567924,293.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.00026938325027,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142944335937,0.0,0.0,0.000583951768931,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5460510253906,0.0,0.0,0.0018028253689408,293.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240783691406,0.0,0.0,0.0012778381351381,291.1565246582031,294.1499938964844,263.1513671875,261.58953857421875,279.85064697265625,289.7143249511719,291.1524353027344,0.0,0.0,0.3499888777732849,0.6499999761581421,1.0,1.0,-0.005819032434374,0.006558883935213,-0.0007398515008389,-0.009454938583076,0.0,0.0,0.0,-0.0309905633330345,60.0,-88.6434097290039,-0.0,-2.1976823063596385e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.390706571928594e-18,7.392983800154951e-18,-2.2775363996042752e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52587890625,0.0,0.0,0.0001149912350228,293.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.000104104692582,292.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678771972656,0.0,0.0,8.836950291879475e-05,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971923828125,0.0,0.0,0.0001498193014413,292.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5024108886719,0.0,0.0,0.0004938278580084,291.1568603515625,294.1499938964844,263.1530456542969,261.5899353027344,279.5107116699219,286.8253479003906,291.150634765625,0.0,0.0,0.2333259135484695,0.6499999761581421,1.0,1.0,-0.0011414432665333,0.0048384610563516,-0.0036970181390643,-0.0101258596405386,0.0,0.0,0.0,-0.0068900068290531,60.0,-62.75866317749024,-0.0,-8.882765456519338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3566671621426035e-20,-1.5036359928018226e-20,1.4696882056179944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5102844238281,0.0,0.0,9.428263729205356e-05,293.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.909113578032702e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513977050781,0.0,0.0,7.331886445172131e-05,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877319335937,0.0,0.0,9.960895113181324e-05,292.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4876403808594,0.0,0.0,0.0004700456920545,291.1570129394531,294.1499938964844,263.1553955078125,261.5909118652344,279.3593444824219,284.05718994140625,291.1494445800781,0.0,0.0,0.1166629567742347,0.6499999761581421,1.0,1.0,-0.0010036876192316,0.0047965697012841,-0.0037928821984678,-0.0101660527288913,0.0,0.0,0.0,-0.0061824102886021,60.0,-35.632652282714844,-0.0,-6.86843435460105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6442221089470955e-21,7.027894505312448e-21,-2.38367219441696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49566650390625,0.0,0.0,9.405792661709712e-05,293.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.904406761052088e-05,292.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.63592529296875,0.0,0.0,7.315600669244304e-05,292.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,9.905173646984622e-05,292.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4731750488281,0.0,0.0,0.0004698224365711,291.1571350097656,294.1499938964844,263.1583251953125,261.5924377441406,279.21484375,281.6036376953125,291.1485290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010022302158176,0.0048048961907625,-0.0038026662077754,-0.0101868985220789,0.0,0.0,0.0,-0.0061769294552505,60.0,-25.11507034301757,-0.0,-6.848484446209113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618645749030442e-21,7.053440976867125e-21,-2.434795429785075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48114013671875,0.0,0.0,9.406520257471128e-05,293.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.90540866041556e-05,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205139160156,0.0,0.0,7.316181290661916e-05,291.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713439941406,0.0,0.0,9.905543265631422e-05,292.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587707519531,0.0,0.0,0.0004698699340224,291.15728759765625,294.1499938964844,263.1618957519531,261.59454345703125,279.0716857910156,279.4339599609375,291.1475830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023189242929,0.0048147956840693,-0.0038124765269458,-0.0102098602801561,0.0,0.0,0.0,-0.0061796428635716,60.0,-21.31781768798828,-0.0,-6.849697342659057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6183242471907974e-21,7.053760863119636e-21,-2.435436413980447e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,9.408852201886476e-05,293.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.907870116876438e-05,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5899963378906,0.0,0.0,7.317995186895132e-05,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,9.907991625368596e-05,292.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302978515625,0.0,0.0,0.0004699866694863,291.1575622558594,294.1499938964844,263.1707458496094,261.60028076171875,278.78924560546875,275.8191223144531,291.14532470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002566772513,0.0048375697806477,-0.0038350028917193,-0.0102626420557498,0.0,0.0,0.0,-0.0061861067079007,60.0,-19.44487190246582,-0.0,-6.85308521042316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6183173809454776e-21,7.05376490208747e-21,-2.4354475211419923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,9.408852201886476e-05,293.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.907870116876438e-05,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5899963378906,0.0,0.0,7.317995186895132e-05,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,9.907991625368596e-05,292.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302978515625,0.0,0.0,0.0004699866694863,291.1575622558594,294.1499938964844,263.1707458496094,261.60028076171875,278.78924560546875,275.8191223144531,291.14532470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002566772513,0.0048375697806477,-0.0038350028917193,-0.0102626420557498,0.0,0.0,0.0,-0.0061861067079007,60.0,-19.44487190246582,-0.0,-6.85308521042316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6183173809454776e-21,7.05376490208747e-21,-2.4354475211419923e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239501953125,0.0,0.0,9.41157413762994e-05,293.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.910736844176428e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,7.32011249056086e-05,291.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,9.910857625072822e-05,292.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021301269531,0.0,0.0,0.0004701227007899,291.1578063964844,294.1499938964844,263.18182373046875,261.6080322265625,278.5119323730469,272.99530029296875,291.1423645019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028559481725,0.0048641036264598,-0.0038612477947026,-0.0103241363540291,0.0,0.0,0.0,-0.0061936392448842,60.0,-19.19786262512207,-0.0,-6.857039380747666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239501953125,0.0,0.0,9.41157413762994e-05,293.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.910736844176428e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,7.32011249056086e-05,291.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,9.910857625072822e-05,292.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021301269531,0.0,0.0,0.0004701227007899,291.1578063964844,294.1499938964844,263.18182373046875,261.6080322265625,278.5119323730469,272.99530029296875,291.1423645019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028559481725,0.0048641036264598,-0.0038612477947026,-0.0103241363540291,0.0,0.0,0.0,-0.0061936392448842,60.0,-19.19786262512207,-0.0,-6.857039380747666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958435058594,0.0,0.0,9.414656233275308e-05,293.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.913984104059637e-05,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5300598144531,0.0,0.0,7.322509190998971e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42333984375,0.0,0.0,9.914102702168748e-05,292.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742980957031,0.0,0.0,0.0004702767182607,291.1580505371094,294.1499938964844,263.1949462890625,261.6176147460937,278.2396850585937,270.7919921875,291.1386413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031835408881,0.0048941620625555,-0.0038909786380827,-0.0103937992826104,0.0,0.0,0.0,-0.0062021729536354,60.0,-19.16179847717285,-0.0,-6.861520773782105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958435058594,0.0,0.0,9.414656233275308e-05,293.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.913984104059637e-05,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5300598144531,0.0,0.0,7.322509190998971e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42333984375,0.0,0.0,9.914102702168748e-05,292.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742980957031,0.0,0.0,0.0004702767182607,291.1580505371094,294.1499938964844,263.1949462890625,261.6176147460937,278.2396850585937,270.7919921875,291.1386413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031835408881,0.0048941620625555,-0.0038909786380827,-0.0103937992826104,0.0,0.0,0.0,-0.0062021729536354,60.0,-19.16179847717285,-0.0,-6.861520773782105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,9.41807302297093e-05,293.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.917583520291372e-05,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5006408691406,0.0,0.0,7.325167098315433e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40771484375,0.0,0.0,9.917701390804724e-05,292.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,0.000470447470434,291.15826416015625,294.1499938964844,263.2099914550781,261.6289367675781,277.972412109375,269.07574462890625,291.1342468261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035468731075,0.0049274978227913,-0.0039239507168531,-0.0104710571467876,0.0,0.0,0.0,-0.0062116365879774,60.0,-19.15205192565918,-0.0,-6.866491730761481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,9.41807302297093e-05,293.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.917583520291372e-05,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5006408691406,0.0,0.0,7.325167098315433e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40771484375,0.0,0.0,9.917701390804724e-05,292.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,0.000470447470434,291.15826416015625,294.1499938964844,263.2099914550781,261.6289367675781,277.972412109375,269.07574462890625,291.1342468261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035468731075,0.0049274978227913,-0.0039239507168531,-0.0104710571467876,0.0,0.0,0.0,-0.0062116365879774,60.0,-19.15205192565918,-0.0,-6.866491730761481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,9.41989928833209e-05,293.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.919506555888802e-05,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,7.326587365241721e-05,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,9.91962369880639e-05,292.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,0.0004705386818386,291.15838623046875,294.1499938964844,263.2181701660156,261.6352233886719,277.84063720703125,268.36676025390625,291.1318054199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037410538643,0.0049453121609985,-0.0039415708743035,-0.0105123436078429,0.0,0.0,0.0,-0.0062166941352188,60.0,-19.14839553833008,-0.0,-6.869149160593224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,9.421798313269392e-05,293.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.921507444232702e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715576171875,0.0,0.0,7.3280643846374e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,9.921623859554528e-05,292.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196716308594,0.0,0.0,0.0004706335894297,291.1584777832031,294.1499938964844,263.226806640625,261.641845703125,277.7100830078125,267.7421569824219,291.1291809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039430344477,0.0049638445489108,-0.0039599016308784,-0.010555294342339,0.0,0.0,0.0,-0.0062219551764428,60.0,-19.14470672607422,-0.0,-6.871913882378068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,9.425802272744475e-05,293.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.925724589265884e-05,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,7.331178494496271e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,9.925839549396188e-05,292.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0004708336491603,291.15869140625,294.1499938964844,263.2452392578125,261.6562194824219,277.45263671875,266.70819091796875,291.1234741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043688816949,0.0050029153935611,-0.0039985463954508,-0.010645842179656,0.0,0.0,0.0,-0.0062330472283065,60.0,-19.136762619018555,-0.0,-6.87774530661045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,9.425802272744475e-05,293.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.925724589265884e-05,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,7.331178494496271e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,9.925839549396188e-05,292.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0004708336491603,291.15869140625,294.1499938964844,263.2452392578125,261.6562194824219,277.45263671875,266.70819091796875,291.1234741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043688816949,0.0050029153935611,-0.0039985463954508,-0.010645842179656,0.0,0.0,0.0,-0.0062330472283065,60.0,-19.136762619018555,-0.0,-6.87774530661045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,9.43005215958692e-05,293.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.93020148598589e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4144287109375,0.0,0.0,7.334483962040395e-05,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,9.930314990924673e-05,292.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0004710459907073,291.15887451171875,294.1499938964844,263.26513671875,261.67193603515625,277.1999816894531,265.9096069335937,291.1171569824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048210388049,0.0050443955697119,-0.0040395748801529,-0.0107419760897755,0.0,0.0,0.0,-0.0062448233366012,60.0,-19.127906799316406,-0.0,-6.883938397095335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,9.43005215958692e-05,293.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.93020148598589e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4144287109375,0.0,0.0,7.334483962040395e-05,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,9.930314990924673e-05,292.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0004710459907073,291.15887451171875,294.1499938964844,263.26513671875,261.67193603515625,277.1999816894531,265.9096069335937,291.1171569824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048210388049,0.0050443955697119,-0.0040395748801529,-0.0107419760897755,0.0,0.0,0.0,-0.0062448233366012,60.0,-19.127906799316406,-0.0,-6.883938397095335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,9.43451377679594e-05,293.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.934901027008892e-05,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863525390625,0.0,0.0,7.33795459382236e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470153808594,0.0,0.0,9.93501307675615e-05,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0004712689260486,291.1590270996094,294.1499938964844,263.2864074707031,261.6888122558594,276.9521179199219,265.2956848144531,291.1103210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005295664072,0.0050879474729299,-0.0040826513431966,-0.010842909105122,0.0,0.0,0.0,-0.0062571875751018,60.0,-19.118144989013672,-0.0,-6.890444126383954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,9.43451377679594e-05,293.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.934901027008892e-05,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863525390625,0.0,0.0,7.33795459382236e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470153808594,0.0,0.0,9.93501307675615e-05,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0004712689260486,291.1590270996094,294.1499938964844,263.2864074707031,261.6888122558594,276.9521179199219,265.2956848144531,291.1103210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005295664072,0.0050879474729299,-0.0040826513431966,-0.010842909105122,0.0,0.0,0.0,-0.0062571875751018,60.0,-19.118144989013672,-0.0,-6.890444126383954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,9.439150016987696e-05,293.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.939784649759532e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,7.34156055841595e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3322448730469,0.0,0.0,9.939895244315268e-05,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,0.0004715005634352,291.1591796875,294.1499938964844,263.308837890625,261.7067565917969,276.7088928222656,264.825927734375,291.1029663085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010057889157906,0.005133201368153,-0.0041274125687778,-0.0109477881342172,0.0,0.0,0.0,-0.0062700351700186,60.0,-19.107526779174805,-0.0,-6.897207072142919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,9.439150016987696e-05,293.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.939784649759532e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,7.34156055841595e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3322448730469,0.0,0.0,9.939895244315268e-05,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,0.0004715005634352,291.1591796875,294.1499938964844,263.308837890625,261.7067565917969,276.7088928222656,264.825927734375,291.1029663085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010057889157906,0.005133201368153,-0.0041274125687778,-0.0109477881342172,0.0,0.0,0.0,-0.0062700351700186,60.0,-19.107526779174805,-0.0,-6.897207072142919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,9.44152125157416e-05,293.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.94228175841272e-05,291.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,7.343404286075383e-05,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,9.942391625372692e-05,292.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.000471619045129,291.15924072265625,294.1499938964844,263.3204650878906,261.7160949707031,276.5890197753906,264.6350402832031,291.0990905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001006041187793,0.0051563461311161,-0.0041503049433231,-0.0110014267265796,0.0,0.0,0.0,-0.0062766061164438,60.0,-19.10190963745117,-0.0,-6.900667415266072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,9.443920134799556e-05,293.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.944808698492125e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,7.345270569203421e-05,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,9.944917837856336e-05,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,0.0004717388947028,291.1593017578125,294.1499938964844,263.3323059082031,261.72564697265625,276.4703063964844,264.4689636230469,291.0951232910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010062964865937,0.0051797684282064,-0.0041734715923666,-0.0110557088628411,0.0,0.0,0.0,-0.0062832552939653,60.0,-19.096092224121094,-0.0,-6.904170390953368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
