time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674820,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,9.448782657273114e-05,292.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.949930245056748e-05,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,7.349052611971274e-05,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,9.950037929229438e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0004719818534795,291.159423828125,294.1499938964844,263.356689453125,261.7453308105469,276.2362976074219,264.1999206542969,291.0868530273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068139526993,0.0052272365428507,-0.004220422822982,-0.0111657185479998,0.0,0.0,0.0,-0.00629673153162,60.0,-19.08388328552246,-0.0,-6.911271555054554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,9.448782657273114e-05,292.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.949930245056748e-05,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,7.349052611971274e-05,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,9.950037929229438e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0004719818534795,291.159423828125,294.1499938964844,263.356689453125,261.7453308105469,276.2362976074219,264.1999206542969,291.0868530273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068139526993,0.0052272365428507,-0.004220422822982,-0.0111657185479998,0.0,0.0,0.0,-0.00629673153162,60.0,-19.08388328552246,-0.0,-6.911271555054554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,9.453693928662688e-05,292.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.955102723324671e-05,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772827148437,0.0,0.0,7.352871762122959e-05,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,9.9552096799016e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0004722272278741,291.15948486328125,294.1499938964844,263.3818054199219,261.76568603515625,276.0067749023437,263.9994201660156,291.0781555175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073364246636,0.0052751810289919,-0.0042678448371589,-0.0112768318504095,0.0,0.0,0.0,-0.0063103432767093,60.0,-19.070932388305664,-0.0,-6.918448036685731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,9.453693928662688e-05,292.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.955102723324671e-05,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772827148437,0.0,0.0,7.352871762122959e-05,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,9.9552096799016e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0004722272278741,291.15948486328125,294.1499938964844,263.3818054199219,261.76568603515625,276.0067749023437,263.9994201660156,291.0781555175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073364246636,0.0052751810289919,-0.0042678448371589,-0.0112768318504095,0.0,0.0,0.0,-0.0063103432767093,60.0,-19.070932388305664,-0.0,-6.918448036685731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,9.458608838031068e-05,292.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.960280294762924e-05,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.356695277849212e-05,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748718261719,0.0,0.0,9.96038579614833e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,0.0004724728059954,291.1595458984375,294.1499938964844,263.4075622558594,261.7865600585937,275.7816772460937,263.8522033691406,291.069091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078595951199,0.0053231697529554,-0.0043153101578354,-0.0113880457356572,0.0,0.0,0.0,-0.006323967128992,60.0,-19.057275772094727,-0.0,-6.925634465915209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,9.458608838031068e-05,292.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.960280294762924e-05,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.356695277849212e-05,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748718261719,0.0,0.0,9.96038579614833e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11346435546875,0.0,0.0,0.0004724728059954,291.1595458984375,294.1499938964844,263.4075622558594,261.7865600585937,275.7816772460937,263.8522033691406,291.069091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078595951199,0.0053231697529554,-0.0043153101578354,-0.0113880457356572,0.0,0.0,0.0,-0.006323967128992,60.0,-19.057275772094727,-0.0,-6.925634465915209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,9.463484457228331e-05,292.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.965415665647016e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,7.360487506957725e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,9.965519711840898e-05,292.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0004727164050564,291.1595764160156,294.1499938964844,263.4337463378906,261.8078308105469,275.5609741210937,263.7463684082031,291.0596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008378341794,0.0053707677870988,-0.0043623894453048,-0.0114983562380075,0.0,0.0,0.0,-0.0063374801538884,60.0,-19.04293632507324,-0.0,-6.932766893896769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,9.463484457228331e-05,292.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.965415665647016e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,7.360487506957725e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,9.965519711840898e-05,292.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0004727164050564,291.1595764160156,294.1499938964844,263.4337463378906,261.8078308105469,275.5609741210937,263.7463684082031,291.0596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008378341794,0.0053707677870988,-0.0043623894453048,-0.0114983562380075,0.0,0.0,0.0,-0.0063374801538884,60.0,-19.04293632507324,-0.0,-6.932766893896769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,9.465893526794388e-05,292.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.96795279206708e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,7.362361066043377e-05,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,9.968056838260964e-05,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0004728367784991,291.1596069335937,294.1499938964844,263.44696044921875,261.818603515625,275.4522399902344,263.70587158203125,291.05487060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010086346883326,0.0053942869417369,-0.0043856524862349,-0.0115528618916869,0.0,0.0,0.0,-0.0063441572710871,60.0,-19.035524368286133,-0.0,-6.936291896408876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08331298828125,0.0,0.0,9.468276402913034e-05,292.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.970462997443974e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,7.36421425244771e-05,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,9.970565588446334e-05,292.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.0004729558131657,291.1596069335937,294.1499938964844,263.46026611328125,261.82940673828125,275.3445739746094,263.67236328125,291.0499572753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088882409036,0.0054175499826669,-0.004408661276102,-0.0116067733615636,0.0,0.0,0.0,-0.006350761745125,60.0,-19.027952194213867,-0.0,-6.939779950698721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,9.47294247453101e-05,292.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.975377179216594e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,7.367843500105664e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,9.975479042623192e-05,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408935546875,0.0,0.0,0.0004731889639515,291.1595764160156,294.1499938964844,263.4869384765625,261.8511047363281,275.13238525390625,263.6228332519531,291.0399475097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010093847522512,0.0054631019011139,-0.0044537167996168,-0.0117123397067189,0.0,0.0,0.0,-0.0063636940903961,60.0,-19.01235008239746,-0.0,-6.94661252964579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,9.47294247453101e-05,292.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.975377179216594e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,7.367843500105664e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,9.975479042623192e-05,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408935546875,0.0,0.0,0.0004731889639515,291.1595764160156,294.1499938964844,263.4869384765625,261.8511047363281,275.13238525390625,263.6228332519531,291.0399475097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010093847522512,0.0054631019011139,-0.0044537167996168,-0.0117123397067189,0.0,0.0,0.0,-0.0063636940903961,60.0,-19.01235008239746,-0.0,-6.94661252964579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,9.477442654315382e-05,292.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.980117465602234e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.371343235718086e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,9.98021787381731e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0004734137910418,291.1595153808594,294.1499938964844,263.5136413574219,261.8728332519531,274.92437744140625,263.5921325683594,291.0296325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098635684698,0.0055070305243134,-0.0044971667230129,-0.0118141444399952,0.0,0.0,0.0,-0.0063761654309928,60.0,-18.99616432189941,-0.0,-6.953204234605438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,9.477442654315382e-05,292.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.980117465602234e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.371343235718086e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,9.98021787381731e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0004734137910418,291.1595153808594,294.1499938964844,263.5136413574219,261.8728332519531,274.92437744140625,263.5921325683594,291.0296325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098635684698,0.0055070305243134,-0.0044971667230129,-0.0118141444399952,0.0,0.0,0.0,-0.0063761654309928,60.0,-18.99616432189941,-0.0,-6.953204234605438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,9.481739107286558e-05,292.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.984642383642496e-05,291.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,7.374685083050281e-05,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065734863281,0.0,0.0,9.984741336666048e-05,292.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.0004736284608952,291.159423828125,294.1499938964844,263.54022216796875,261.8944091796875,274.7204895019531,263.57574462890625,291.0190734863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103207314386,0.005548967514187,-0.0045386464335024,-0.0119113326072692,0.0,0.0,0.0,-0.0063880714587867,60.0,-18.979433059692383,-0.0,-6.959500353787007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,9.481739107286558e-05,292.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.984642383642496e-05,291.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,7.374685083050281e-05,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065734863281,0.0,0.0,9.984741336666048e-05,292.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.0004736284608952,291.159423828125,294.1499938964844,263.54022216796875,261.8944091796875,274.7204895019531,263.57574462890625,291.0190734863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103207314386,0.005548967514187,-0.0045386464335024,-0.0119113326072692,0.0,0.0,0.0,-0.0063880714587867,60.0,-18.979433059692383,-0.0,-6.959500353787007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883117675781,0.0,0.0,9.485801274422556e-05,292.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.988921374315396e-05,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,7.37784503144212e-05,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,9.989019599743187e-05,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.970703125,0.0,0.0,0.0004738314310088,291.1593017578125,294.1499938964844,263.5665283203125,261.915771484375,274.5205993652344,263.5701904296875,291.00830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010107529815286,0.0055886209011077,-0.0045778676867485,-0.0120032289996743,0.0,0.0,0.0,-0.0063993288204073,60.0,-18.962202072143555,-0.0,-6.965456122998148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883117675781,0.0,0.0,9.485801274422556e-05,292.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.988921374315396e-05,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,7.37784503144212e-05,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,9.989019599743187e-05,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.970703125,0.0,0.0,0.0004738314310088,291.1593017578125,294.1499938964844,263.5665283203125,261.915771484375,274.5205993652344,263.5701904296875,291.00830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010107529815286,0.0055886209011077,-0.0045778676867485,-0.0120032289996743,0.0,0.0,0.0,-0.0063993288204073,60.0,-18.962202072143555,-0.0,-6.965456122998148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,9.487744682701305e-05,292.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.990968101192266e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,7.379356247838587e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.186767578125,0.0,0.0,9.991065599024296e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,0.0004739285213872,291.15924072265625,294.1499938964844,263.5795593261719,261.9263000488281,274.42218017578125,263.5706481933594,291.0028381347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109596187248,0.0056075854226946,-0.0045966259203851,-0.012047179043293,0.0,0.0,0.0,-0.0064047132618725,60.0,-18.95342063903809,-0.0,-6.968306109911282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652099609375,0.0,0.0,9.4896306109149e-05,292.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.9929551652167e-05,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,7.380823080893606e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18023681640625,0.0,0.0,9.993051935452968e-05,292.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0004740227595902,291.1591491699219,294.1499938964844,263.5924377441406,261.9367370605469,274.32470703125,263.57281494140625,290.997314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111603187397,0.0056259930133819,-0.0046148328110575,-0.0120898382738232,0.0,0.0,0.0,-0.0064099393784999,60.0,-18.94455337524414,-0.0,-6.971072252781596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,9.493235847912727e-05,292.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.996752487495542e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0493469238281,0.0,0.0,7.383627234958112e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.167236328125,0.0,0.0,9.996847802540287e-05,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0004742028831969,291.1589660644531,294.1499938964844,263.6177673339844,261.9571838378906,274.1327209472656,263.5813293457031,290.9861145019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115437908098,0.005661176983267,-0.0046496330760419,-0.0121713755652308,0.0,0.0,0.0,-0.0064199278131127,60.0,-18.926618576049805,-0.0,-6.976360822363858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,9.493235847912727e-05,292.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.996752487495542e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0493469238281,0.0,0.0,7.383627234958112e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.167236328125,0.0,0.0,9.996847802540287e-05,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252014160156,0.0,0.0,0.0004742028831969,291.1589660644531,294.1499938964844,263.6177673339844,261.9571838378906,274.1327209472656,263.5813293457031,290.9861145019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115437908098,0.005661176983267,-0.0046496330760419,-0.0121713755652308,0.0,0.0,0.0,-0.0064199278131127,60.0,-18.926618576049805,-0.0,-6.976360822363858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,9.496622806182133e-05,292.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001000031988951,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254211425781,0.0,0.0,7.386261859210208e-05,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0001000041447696,292.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.0004743721219711,291.1587219238281,294.1499938964844,263.6424255371094,261.9769897460937,273.94451904296875,263.59423828125,290.9747314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119040962308,0.005694227758795,-0.0046823234297335,-0.0122479693964123,0.0,0.0,0.0,-0.0064293113537132,60.0,-18.90851593017578,-0.0,-6.9813310688005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,9.496622806182133e-05,292.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001000031988951,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254211425781,0.0,0.0,7.386261859210208e-05,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0001000041447696,292.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.0004743721219711,291.1587219238281,294.1499938964844,263.6424255371094,261.9769897460937,273.94451904296875,263.59423828125,290.9747314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119040962308,0.005694227758795,-0.0046823234297335,-0.0122479693964123,0.0,0.0,0.0,-0.0064293113537132,60.0,-18.90851593017578,-0.0,-6.9813310688005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974304199219,0.0,0.0,9.499793668510392e-05,292.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001000366028165,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,7.388727681245655e-05,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,0.0001000375341391,292.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0004745305632241,291.158447265625,294.1499938964844,263.6662292480469,261.9960327148437,273.76007080078125,263.6101379394531,290.9631652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010122413514181,0.0057251648977398,-0.0047129234299063,-0.0123196654021739,0.0,0.0,0.0,-0.0064380946569144,60.0,-18.89037322998047,-0.0,-6.985985123719729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974304199219,0.0,0.0,9.499793668510392e-05,292.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001000366028165,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,7.388727681245655e-05,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,0.0001000375341391,292.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0004745305632241,291.158447265625,294.1499938964844,263.6662292480469,261.9960327148437,273.76007080078125,263.6101379394531,290.9631652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010122413514181,0.0057251648977398,-0.0047129234299063,-0.0123196654021739,0.0,0.0,0.0,-0.0064380946569144,60.0,-18.89037322998047,-0.0,-6.985985123719729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87530517578125,0.0,0.0,9.502747707301752e-05,292.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001000677148113,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,7.391025428660214e-05,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12908935546875,0.0,0.0,0.0001000686388579,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0004746781487483,291.1581115722656,294.1499938964844,263.68902587890625,262.01416015625,273.5793151855469,263.6280822753906,290.95147705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125554399564,0.0057539837434887,-0.0047414284199476,-0.0123864514753222,0.0,0.0,0.0,-0.0064462763257324,60.0,-18.872303009033203,-0.0,-6.990321566036074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87530517578125,0.0,0.0,9.502747707301752e-05,292.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001000677148113,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,7.391025428660214e-05,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12908935546875,0.0,0.0,0.0001000686388579,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0004746781487483,291.1581115722656,294.1499938964844,263.68902587890625,262.01416015625,273.5793151855469,263.6280822753906,290.95147705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125554399564,0.0057539837434887,-0.0047414284199476,-0.0123864514753222,0.0,0.0,0.0,-0.0064462763257324,60.0,-18.872303009033203,-0.0,-6.990321566036074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643493652344,0.0,0.0,9.504143235972153e-05,292.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001000824195216,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,7.392110273940489e-05,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228332519531,0.0,0.0,0.0001000833362923,292.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8479309082031,0.0,0.0,0.0004747478815261,291.1579284667969,294.1499938964844,263.70001220703125,262.0228576660156,273.4902648925781,263.6375427246094,290.9455871582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127038694918,0.0057675973512232,-0.0047548934817314,-0.0124180000275373,0.0,0.0,0.0,-0.0064501413144171,60.0,-18.86332893371582,-0.0,-6.992370771286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534545898437,0.0,0.0,9.505484922556208e-05,292.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001000965494313,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,7.393154373858124e-05,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166076660156,0.0,0.0,0.000100097458926,292.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371276855469,0.0,0.0,0.0004748149367514,291.1577453613281,294.1499938964844,263.710693359375,262.0312805175781,273.4021301269531,263.647216796875,290.93963623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012846478261,0.0057806828990578,-0.0047678365372121,-0.0124483257532119,0.0,0.0,0.0,-0.0064538563601672,60.0,-18.85441398620605,-0.0,-6.994340395749532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,9.508008952252568e-05,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001001231430564,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,7.395117427222431e-05,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042175292969,0.0,0.0,0.0001001240452751,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.815673828125,0.0,0.0,0.0004749410727526,291.1573486328125,294.1499938964844,263.7310485839844,262.0472106933594,273.2284545898437,263.6669311523437,290.9276733398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131148155778,0.0058053047396242,-0.0047921896912157,-0.0125053860247135,0.0,0.0,0.0,-0.006460846401751,60.0,-18.83682632446289,-0.0,-6.998048007744728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,9.508008952252568e-05,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001001231430564,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,7.395117427222431e-05,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042175292969,0.0,0.0,0.0001001240452751,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.815673828125,0.0,0.0,0.0004749410727526,291.1573486328125,294.1499938964844,263.7310485839844,262.0472106933594,273.2284545898437,263.6669311523437,290.9276733398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131148155778,0.0058053047396242,-0.0047921896912157,-0.0125053860247135,0.0,0.0,0.0,-0.006460846401751,60.0,-18.83682632446289,-0.0,-6.998048007744728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103942871094,0.0,0.0,9.510332165518776e-05,292.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001001476121018,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095153808594,0.0,0.0,7.396924047498032e-05,291.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09197998046875,0.0,0.0,0.0001001484997686,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944641113281,0.0,0.0,0.0004750571679323,291.1568603515625,294.1499938964844,263.75,262.0618896484375,273.0581970214844,263.6866760253906,290.9155578613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133617324754,0.0058279559016227,-0.0048145945183932,-0.0125578781589865,0.0,0.0,0.0,-0.0064672771841287,60.0,-18.81965065002441,-0.0,-7.001459323419112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103942871094,0.0,0.0,9.510332165518776e-05,292.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001001476121018,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095153808594,0.0,0.0,7.396924047498032e-05,291.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09197998046875,0.0,0.0,0.0001001484997686,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944641113281,0.0,0.0,0.0004750571679323,291.1568603515625,294.1499938964844,263.75,262.0618896484375,273.0581970214844,263.6866760253906,290.9155578613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133617324754,0.0058279559016227,-0.0048145945183932,-0.0125578781589865,0.0,0.0,0.0,-0.0064672771841287,60.0,-18.81965065002441,-0.0,-7.001459323419112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7891845703125,0.0,0.0,9.512452379567549e-05,292.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001001699565676,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,7.398573507089168e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.0,0.0,0.0001001708296826,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,0.000475163134979,291.1563720703125,294.1499938964844,263.7681579589844,262.0757751464844,272.89129638671875,263.7061767578125,290.90338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010135871125385,0.0058486312627792,-0.0048350440338253,-0.0126057919114828,0.0,0.0,0.0,-0.0064731473103165,60.0,-18.802818298339844,-0.0,-7.004573632229949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7891845703125,0.0,0.0,9.512452379567549e-05,292.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001001699565676,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,7.398573507089168e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.0,0.0,0.0001001708296826,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,0.000475163134979,291.1563720703125,294.1499938964844,263.7681579589844,262.0757751464844,272.89129638671875,263.7061767578125,290.90338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010135871125385,0.0058486312627792,-0.0048350440338253,-0.0126057919114828,0.0,0.0,0.0,-0.0064731473103165,60.0,-18.802818298339844,-0.0,-7.004573632229949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682189941406,0.0,0.0,9.514409612165764e-05,292.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001001905766315,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648986816406,0.0,0.0,7.400095637422055e-05,291.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678100585937,0.0,0.0,0.0001001914424705,292.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527160644531,0.0,0.0,0.0004752609529532,291.1557922363281,294.1499938964844,263.7862548828125,262.0895690917969,272.7276916503906,263.7253723144531,290.8910827636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137951467186,0.0058677103370428,-0.0048539149574935,-0.0126500064507126,0.0,0.0,0.0,-0.0064785638824105,60.0,-18.78578758239746,-0.0,-7.007448488138834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682189941406,0.0,0.0,9.514409612165764e-05,292.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001001905766315,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648986816406,0.0,0.0,7.400095637422055e-05,291.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678100585937,0.0,0.0,0.0001001914424705,292.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527160644531,0.0,0.0,0.0004752609529532,291.1557922363281,294.1499938964844,263.7862548828125,262.0895690917969,272.7276916503906,263.7253723144531,290.8910827636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137951467186,0.0058677103370428,-0.0048539149574935,-0.0126500064507126,0.0,0.0,0.0,-0.0064785638824105,60.0,-18.78578758239746,-0.0,-7.007448488138834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,9.515353303868324e-05,292.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001002005155896,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8538818359375,0.0,0.0,7.400829781545326e-05,291.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06182861328125,0.0,0.0,0.0001002013741526,292.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7424011230469,0.0,0.0,0.0004753081011585,291.1554870605469,294.1499938964844,263.7953186035156,262.0964050292969,272.6471252441406,263.73486328125,290.8848876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010138953803107,0.0058769071474671,-0.0048630116507411,-0.0126713188365101,0.0,0.0,0.0,-0.0064811748452484,60.0,-18.777162551879883,-0.0,-7.008834046473569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
