time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677160,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474670410156,0.0,0.0,9.516291174804792e-05,292.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001002103963401,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8429260253906,0.0,0.0,7.401559560094029e-05,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558776855469,0.0,0.0,0.0001002112549031,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0004753549583256,291.1551818847656,294.1499938964844,263.8043212890625,262.1032409667969,272.5673522949219,263.7442932128906,290.878662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139950318261,0.0058860485441982,-0.0048720533959567,-0.0126925036311149,0.0,0.0,0.0,-0.0064837699756026,60.0,-18.76849365234375,-0.0,-7.010211788838205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269287109375,0.0,0.0,9.518185834167524e-05,292.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001002303542918,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211669921875,0.0,0.0,7.403032941510901e-05,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,0.0001002311983029,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,0.0004754496330861,291.1545104980469,294.1499938964844,263.82232666015625,262.1167907714844,272.4101257324219,263.7630615234375,290.8662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141963139176,0.0059045129455626,-0.0048903166316449,-0.0127352941781282,0.0,0.0,0.0,-0.0064890123903751,60.0,-18.751108169555664,-0.0,-7.012995695276913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269287109375,0.0,0.0,9.518185834167524e-05,292.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001002303542918,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211669921875,0.0,0.0,7.403032941510901e-05,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,0.0001002311983029,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,0.0004754496330861,291.1545104980469,294.1499938964844,263.82232666015625,262.1167907714844,272.4101257324219,263.7630615234375,290.8662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141963139176,0.0059045129455626,-0.0048903166316449,-0.0127352941781282,0.0,0.0,0.0,-0.0064890123903751,60.0,-18.751108169555664,-0.0,-7.012995695276913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065734863281,0.0,0.0,9.520161256659776e-05,292.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001002511708065,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,7.404569623759016e-05,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.0001002520002657,292.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.691650390625,0.0,0.0,0.0004755483823828,291.1537780761719,294.1499938964844,263.8402404785156,262.1302185058594,272.25604248046875,263.7816467285156,290.8536376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144062107428,0.0059237745590507,-0.0049093682318925,-0.0127799315378069,0.0,0.0,0.0,-0.0064944806508719,60.0,-18.73378562927246,-0.0,-7.015899683437965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065734863281,0.0,0.0,9.520161256659776e-05,292.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001002511708065,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,7.404569623759016e-05,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.0001002520002657,292.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.691650390625,0.0,0.0,0.0004755483823828,291.1537780761719,294.1499938964844,263.8402404785156,262.1302185058594,272.25604248046875,263.7816467285156,290.8536376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144062107428,0.0059237745590507,-0.0049093682318925,-0.0127799315378069,0.0,0.0,0.0,-0.0064944806508719,60.0,-18.73378562927246,-0.0,-7.015899683437965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,9.522271284367888e-05,292.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.000100273398857,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783508300781,0.0,0.0,7.406210352201015e-05,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,0.0001002742210403,292.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.0004756538255605,291.1529846191406,294.1499938964844,263.85809326171875,262.1435546875,272.10504150390625,263.80010986328125,290.84100341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014630543068,0.0059443493373692,-0.0049297190271317,-0.0128276124596595,0.0,0.0,0.0,-0.0065003219060599,60.0,-18.716657638549805,-0.0,-7.019001913022296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,9.522271284367888e-05,292.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.000100273398857,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783508300781,0.0,0.0,7.406210352201015e-05,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,0.0001002742210403,292.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.0004756538255605,291.1529846191406,294.1499938964844,263.85809326171875,262.1435546875,272.10504150390625,263.80010986328125,290.84100341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014630543068,0.0059443493373692,-0.0049297190271317,-0.0128276124596595,0.0,0.0,0.0,-0.0065003219060599,60.0,-18.716657638549805,-0.0,-7.019001913022296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665344238281,0.0,0.0,9.524546476313844e-05,292.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001002973585855,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572326660156,0.0,0.0,7.407979865092784e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091552734375,0.0,0.0,0.0001002981734927,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,0.0004757674760185,291.15216064453125,294.1499938964844,263.8758850097656,262.1567687988281,271.95703125,263.8184509277344,290.8283386230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010148723376914,0.0059665334410965,-0.0049516609869897,-0.0128790214657783,0.0,0.0,0.0,-0.0065066204406321,60.0,-18.69981384277344,-0.0,-7.022347858764989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665344238281,0.0,0.0,9.524546476313844e-05,292.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001002973585855,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572326660156,0.0,0.0,7.407979865092784e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091552734375,0.0,0.0,0.0001002981734927,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,0.0004757674760185,291.15216064453125,294.1499938964844,263.8758850097656,262.1567687988281,271.95703125,263.8184509277344,290.8283386230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010148723376914,0.0059665334410965,-0.0049516609869897,-0.0128790214657783,0.0,0.0,0.0,-0.0065066204406321,60.0,-18.69981384277344,-0.0,-7.022347858764989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,9.525749192107467e-05,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001003100260277,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.74676513671875,0.0,0.0,7.408915553241968e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,0.0001003108409349,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64215087890625,0.0,0.0,0.0004758275754284,291.1517028808594,294.1499938964844,263.8847351074219,262.163330078125,271.8841552734375,263.8276062011719,290.82196044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150001617148,0.0059782653115689,-0.0049632652662694,-0.0129062095656991,0.0,0.0,0.0,-0.0065099508501589,60.0,-18.691516876220703,-0.0,-7.024117820719766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,9.526994836051016e-05,292.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001003231518552,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7363586425781,0.0,0.0,7.409883983200416e-05,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,0.0001003239594865,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324157714844,0.0,0.0,0.0004758898285217,291.1512451171875,294.1499938964844,263.8935852050781,262.1698913574219,271.8119812011719,263.8367004394531,290.8155822753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015132642351,0.0059904186055064,-0.0049752863124012,-0.012934373691678,0.0,0.0,0.0,-0.0065134014002978,60.0,-18.68330764770508,-0.0,-7.025951731520763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6272277832031,0.0,0.0,9.529608360026032e-05,292.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001003506840788,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,7.411916885757819e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.0001003514771582,292.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,0.000476020417409,291.1502685546875,294.1499938964844,263.91119384765625,262.1828918457031,271.6698303222656,263.8548583984375,290.8027648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010154106421396,0.0060159158892929,-0.005000505130738,-0.0129934614524245,0.0,0.0,0.0,-0.006520640105009,60.0,-18.667137145996094,-0.0,-7.029799320434904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6272277832031,0.0,0.0,9.529608360026032e-05,292.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001003506840788,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,7.411916885757819e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.0001003514771582,292.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,0.000476020417409,291.1502685546875,294.1499938964844,263.91119384765625,262.1828918457031,271.6698303222656,263.8548583984375,290.8027648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010154106421396,0.0060159158892929,-0.005000505130738,-0.0129934614524245,0.0,0.0,0.0,-0.006520640105009,60.0,-18.667137145996094,-0.0,-7.029799320434904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,9.532364492770284e-05,292.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001003797151497,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952209472656,0.0,0.0,7.414061110466719e-05,291.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,0.0001003805009531,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0004761581658385,291.1492614746094,294.1499938964844,263.9286804199219,262.19580078125,271.5304870605469,263.8729248046875,290.7899169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157037759199,0.0060428101569414,-0.0050271064974367,-0.0130557864904403,0.0,0.0,0.0,-0.0065282760187983,60.0,-18.651290893554688,-0.0,-7.033859361627037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,9.532364492770284e-05,292.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001003797151497,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952209472656,0.0,0.0,7.414061110466719e-05,291.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,0.0001003805009531,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0004761581658385,291.1492614746094,294.1499938964844,263.9286804199219,262.19580078125,271.5304870605469,263.8729248046875,290.7899169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157037759199,0.0060428101569414,-0.0050271064974367,-0.0130557864904403,0.0,0.0,0.0,-0.0065282760187983,60.0,-18.651290893554688,-0.0,-7.033859361627037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58868408203125,0.0,0.0,9.53523485804908e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001004099467536,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,7.41629337426275e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638977050781,0.0,0.0,0.0001004107252811,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,0.0004763015604112,291.1481628417969,294.1499938964844,263.94610595703125,262.2086181640625,271.3939208984375,263.8908996582031,290.77703857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010160091333091,0.0060708182863891,-0.0050548091530799,-0.0131206922233104,0.0,0.0,0.0,-0.0065362276509404,60.0,-18.63572120666504,-0.0,-7.038088511990281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58868408203125,0.0,0.0,9.53523485804908e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001004099467536,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,7.41629337426275e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638977050781,0.0,0.0,0.0001004107252811,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,0.0004763015604112,291.1481628417969,294.1499938964844,263.94610595703125,262.2086181640625,271.3939208984375,263.8908996582031,290.77703857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010160091333091,0.0060708182863891,-0.0050548091530799,-0.0131206922233104,0.0,0.0,0.0,-0.0065362276509404,60.0,-18.63572120666504,-0.0,-7.038088511990281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,9.5381896244362e-05,292.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001004410733003,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,7.418591849273071e-05,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527893066406,0.0,0.0,0.0001004418372758,292.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,0.0004764492041431,291.1470031738281,294.1499938964844,263.9634094238281,262.2213134765625,271.2601013183594,263.9087829589844,290.7640991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001016323454678,0.0060996548272669,-0.0050833313725888,-0.0131875183433294,0.0,0.0,0.0,-0.0065444144420325,60.0,-18.62037849426269,-0.0,-7.042444138960492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,9.5381896244362e-05,292.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001004410733003,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,7.418591849273071e-05,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527893066406,0.0,0.0,0.0001004418372758,292.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,0.0004764492041431,291.1470031738281,294.1499938964844,263.9634094238281,262.2213134765625,271.2601013183594,263.9087829589844,290.7640991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001016323454678,0.0060996548272669,-0.0050833313725888,-0.0131875183433294,0.0,0.0,0.0,-0.0065444144420325,60.0,-18.62037849426269,-0.0,-7.042444138960492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56024169921875,0.0,0.0,9.539691382087768e-05,292.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001004568912321,291.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448669433594,0.0,0.0,7.419759640470147e-05,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.947265625,0.0,0.0,0.0001004576552077,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.54669189453125,0.0,0.0,0.000476524233818,291.1463928222656,294.1499938964844,263.9720153808594,262.2276611328125,271.1942443847656,263.9176940917969,290.75762939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164831764996,0.0061143096536397,-0.0050978264771401,-0.0132214790210127,0.0,0.0,0.0,-0.0065485751256346,60.0,-18.61277961730957,-0.0,-7.044658190125119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5508728027344,0.0,0.0,9.54120623646304e-05,292.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001004728474072,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349182128906,0.0,0.0,7.420937618007883e-05,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,0.0001004736041068,292.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5373840332031,0.0,0.0,0.000476599932881,291.1457824707031,294.1499938964844,263.9805908203125,262.23394775390625,271.1290283203125,263.92657470703125,290.7511291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010166444117203,0.0061290953308343,-0.0051124510355293,-0.0132557433098554,0.0,0.0,0.0,-0.0065527725964784,60.0,-18.6052188873291,-0.0,-7.046892136486349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,9.54427378019318e-05,292.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001005051599349,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152038574219,0.0,0.0,7.423323404509574e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0001005059020826,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188903808594,0.0,0.0,0.0004767531936522,291.1445007324219,294.1499938964844,263.9976501464844,262.2464904785156,271.00054931640625,263.9442443847656,290.7381286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010169707238674,0.0061590294353663,-0.0051420591771602,-0.0133251128718256,0.0,0.0,0.0,-0.0065612713806331,60.0,-18.5902099609375,-0.0,-7.05141687262767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,9.54427378019318e-05,292.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001005051599349,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152038574219,0.0,0.0,7.423323404509574e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0001005059020826,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188903808594,0.0,0.0,0.0004767531936522,291.1445007324219,294.1499938964844,263.9976501464844,262.2464904785156,271.00054931640625,263.9442443847656,290.7381286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010169707238674,0.0061590294353663,-0.0051420591771602,-0.0133251128718256,0.0,0.0,0.0,-0.0065612713806331,60.0,-18.5902099609375,-0.0,-7.05141687262767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137023925781,0.0,0.0,9.547395166009665e-05,292.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001005380399874,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,7.425751391565427e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198913574219,0.0,0.0,0.0001005387748591,292.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50054931640625,0.0,0.0,0.0004769091610796,291.14312744140625,294.1499938964844,264.0146179199219,262.2589416503906,270.8746337890625,263.9618225097656,290.72509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010173028567805,0.0061894985847175,-0.0051721958443522,-0.0133957210928201,0.0,0.0,0.0,-0.0065699219703674,60.0,-18.575353622436523,-0.0,-7.056023321183602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137023925781,0.0,0.0,9.547395166009665e-05,292.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001005380399874,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,7.425751391565427e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198913574219,0.0,0.0,0.0001005387748591,292.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50054931640625,0.0,0.0,0.0004769091610796,291.14312744140625,294.1499938964844,264.0146179199219,262.2589416503906,270.8746337890625,263.9618225097656,290.72509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010173028567805,0.0061894985847175,-0.0051721958443522,-0.0133957210928201,0.0,0.0,0.0,-0.0065699219703674,60.0,-18.575353622436523,-0.0,-7.056023321183602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.495361328125,0.0,0.0,9.55059440457262e-05,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001005717349471,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,7.428239769069478e-05,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001005724625429,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823913574219,0.0,0.0,0.0004770689993165,291.1416931152344,294.1499938964844,264.03143310546875,262.27130126953125,270.7512512207031,263.9792785644531,290.7120361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010176431387662,0.0062207211740314,-0.0052030780352652,-0.013468075543642,0.0,0.0,0.0,-0.0065787862986326,60.0,-18.560678482055664,-0.0,-7.060745588205465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.495361328125,0.0,0.0,9.55059440457262e-05,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001005717349471,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,7.428239769069478e-05,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001005724625429,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823913574219,0.0,0.0,0.0004770689993165,291.1416931152344,294.1499938964844,264.03143310546875,262.27130126953125,270.7512512207031,263.9792785644531,290.7120361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010176431387662,0.0062207211740314,-0.0052030780352652,-0.013468075543642,0.0,0.0,0.0,-0.0065787862986326,60.0,-18.560678482055664,-0.0,-7.060745588205465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,9.553912241244689e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001006066740956,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,7.430819823639467e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,0.0001006073944154,292.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643859863281,0.0,0.0,0.0004772347456309,291.14019775390625,294.1499938964844,264.048095703125,262.2835693359375,270.63037109375,263.9966125488281,290.6989440917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017996110022,0.0062531046569347,-0.0052351080812513,-0.0135431196540594,0.0,0.0,0.0,-0.0065879798494279,60.0,-18.54625129699707,-0.0,-7.06564478036853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,9.553912241244689e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001006066740956,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,7.430819823639467e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,0.0001006073944154,292.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643859863281,0.0,0.0,0.0004772347456309,291.14019775390625,294.1499938964844,264.048095703125,262.2835693359375,270.63037109375,263.9966125488281,290.6989440917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017996110022,0.0062531046569347,-0.0052351080812513,-0.0135431196540594,0.0,0.0,0.0,-0.0065879798494279,60.0,-18.54625129699707,-0.0,-7.06564478036853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,9.555633732816204e-05,292.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001006248130579,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,7.432159327436239e-05,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,0.0001006255261017,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,0.0004773207765538,291.1394348144531,294.1499938964844,264.056396484375,262.2897033691406,270.57086181640625,264.0052490234375,290.6924133300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010181793477386,0.0062699113041162,-0.0052517321892082,-0.0135820675641298,0.0,0.0,0.0,-0.0065927519463002,60.0,-18.53916549682617,-0.0,-7.068188523362552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,9.557409794069828e-05,292.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.000100643512269,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,7.43354030419141e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876037597656,0.0,0.0,0.0001006442253128,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.446533203125,0.0,0.0,0.000477409485029,291.1386413574219,294.1499938964844,264.06463623046875,262.2957763671875,270.511962890625,264.0138244628906,290.68585205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183684062212,0.0062872474081814,-0.0052688787691295,-0.0136222410947084,0.0,0.0,0.0,-0.0065976735204458,60.0,-18.532182693481445,-0.0,-7.070812557685714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,9.561165643390268e-05,292.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001006830789265,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,7.436461601173505e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769836425781,0.0,0.0,0.0001006837774184,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,0.0004775971756316,291.1369934082031,294.1499938964844,264.0810546875,262.30792236328125,270.3959045410156,264.0309143066406,290.6727294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187681764364,0.006323920097202,-0.0053051519207656,-0.0137072252109646,0.0,0.0,0.0,-0.0066080852411687,60.0,-18.51858901977539,-0.0,-7.076365449165678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,9.561165643390268e-05,292.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001006830789265,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,7.436461601173505e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769836425781,0.0,0.0,0.0001006837774184,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,0.0004775971756316,291.1369934082031,294.1499938964844,264.0810546875,262.30792236328125,270.3959045410156,264.0309143066406,290.6727294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187681764364,0.006323920097202,-0.0053051519207656,-0.0137072252109646,0.0,0.0,0.0,-0.0066080852411687,60.0,-18.51858901977539,-0.0,-7.076365449165678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.423583984375,0.0,0.0,9.565277287038044e-05,292.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001007263781502,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50048828125,0.0,0.0,7.439659384544939e-05,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,0.0001007270693662,292.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112548828125,0.0,0.0,0.0004778025613632,291.1352844238281,294.1499938964844,264.0972900390625,262.3199768066406,270.2821350097656,264.0478820800781,290.6596069335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192056652158,0.0063640605658292,-0.0053448546677827,-0.0138002438470721,0.0,0.0,0.0,-0.006619481369853,60.0,-18.50564956665039,-0.0,-7.082444852812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.423583984375,0.0,0.0,9.565277287038044e-05,292.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001007263781502,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50048828125,0.0,0.0,7.439659384544939e-05,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,0.0001007270693662,292.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112548828125,0.0,0.0,0.0004778025613632,291.1352844238281,294.1499938964844,264.0972900390625,262.3199768066406,270.2821350097656,264.0478820800781,290.6596069335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192056652158,0.0063640605658292,-0.0053448546677827,-0.0138002438470721,0.0,0.0,0.0,-0.006619481369853,60.0,-18.50564956665039,-0.0,-7.082444852812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,9.569852409185842e-05,292.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001007745668175,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48193359375,0.0,0.0,7.443218055414036e-05,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0001007752507575,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938293457031,0.0,0.0,0.0004780311719514,291.13348388671875,294.1499938964844,264.1133728027344,262.3319702148437,270.1706237792969,264.0647277832031,290.6464538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196927469223,0.0064087426289916,-0.0053890501148998,-0.0139037882909178,0.0,0.0,0.0,-0.0066321673803031,60.0,-18.49357986450196,-0.0,-7.089216325084635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,9.569852409185842e-05,292.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001007745668175,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48193359375,0.0,0.0,7.443218055414036e-05,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0001007752507575,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938293457031,0.0,0.0,0.0004780311719514,291.13348388671875,294.1499938964844,264.1133728027344,262.3319702148437,270.1706237792969,264.0647277832031,290.6464538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196927469223,0.0064087426289916,-0.0053890501148998,-0.0139037882909178,0.0,0.0,0.0,-0.0066321673803031,60.0,-18.49357986450196,-0.0,-7.089216325084635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885803222656,0.0,0.0,9.575013245921582e-05,292.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001008289182209,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,7.447232201229781e-05,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454284667969,0.0,0.0,0.0001008295948849,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0004782889736816,291.1316223144531,294.1499938964844,264.1292724609375,262.3439025878906,270.06134033203125,264.0814208984375,290.63330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020242110826,0.0064591411501169,-0.0054388986900448,-0.0140205780044198,0.0,0.0,0.0,-0.0066464757546782,60.0,-18.482601165771484,-0.0,-7.096857501664999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885803222656,0.0,0.0,9.575013245921582e-05,292.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001008289182209,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,7.447232201229781e-05,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454284667969,0.0,0.0,0.0001008295948849,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0004782889736816,291.1316223144531,294.1499938964844,264.1292724609375,262.3439025878906,270.06134033203125,264.0814208984375,290.63330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001020242110826,0.0064591411501169,-0.0054388986900448,-0.0140205780044198,0.0,0.0,0.0,-0.0066464757546782,60.0,-18.482601165771484,-0.0,-7.096857501664999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
