time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679500,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,9.57785377977416e-05,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001008588369586,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,7.449441181961447e-05,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001008595063467,292.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,0.0004784308839589,291.13067626953125,294.1499938964844,264.1371765136719,262.349853515625,270.00762939453125,264.0897216796875,290.626708984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205445578321,0.0064868852496147,-0.0054663405753672,-0.0140848709270358,0.0,0.0,0.0,-0.0066543528810143,60.0,-18.47762107849121,-0.0,-7.101066046288906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37127685546875,0.0,0.0,9.580895857652648e-05,292.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.000100890873,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,7.45180732337758e-05,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,0.0001008915423881,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594055175781,0.0,0.0,0.0004785828641615,291.1296691894531,294.1499938964844,264.14501953125,262.35577392578125,269.9544677734375,264.0979919433594,290.6201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010208685416728,0.0065165972337126,-0.0054957289248704,-0.0141537236049771,0.0,0.0,0.0,-0.0066627883352339,60.0,-18.47301483154297,-0.0,-7.105574439947304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3541259765625,0.0,0.0,9.587605018168688e-05,292.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001009615298244,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,7.457025640178472e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001009621919365,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0004789180238731,291.1276550292969,294.1499938964844,264.1605834960937,262.3675842285156,269.8497009277344,264.11444091796875,290.60693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215828660875,0.0065821334719657,-0.0055605508387088,-0.0143055915832519,0.0,0.0,0.0,-0.0066813952289521,60.0,-18.46493911743164,-0.0,-7.115522748790681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3541259765625,0.0,0.0,9.587605018168688e-05,292.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001009615298244,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,7.457025640178472e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001009621919365,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0004789180238731,291.1276550292969,294.1499938964844,264.1605834960937,262.3675842285156,269.8497009277344,264.11444091796875,290.60693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215828660875,0.0065821334719657,-0.0055605508387088,-0.0143055915832519,0.0,0.0,0.0,-0.0066813952289521,60.0,-18.46493911743164,-0.0,-7.115522748790681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370666503906,0.0,0.0,9.59529570536688e-05,292.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001010425257845,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,7.463007204933092e-05,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143310546875,0.0,0.0,0.0001010431733448,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,0.0004793022235389,291.12554931640625,294.1499938964844,264.1759948730469,262.3793334960937,269.7469482421875,264.1307678222656,290.59375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010224019642919,0.0066572623327374,-0.0056348601356148,-0.0144796865060925,0.0,0.0,0.0,-0.0067027248442173,60.0,-18.45865631103516,-0.0,-7.126936907297934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370666503906,0.0,0.0,9.59529570536688e-05,292.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001010425257845,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,7.463007204933092e-05,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143310546875,0.0,0.0,0.0001010431733448,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,0.0004793022235389,291.12554931640625,294.1499938964844,264.1759948730469,262.3793334960937,269.7469482421875,264.1307678222656,290.59375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010224019642919,0.0066572623327374,-0.0056348601356148,-0.0144796865060925,0.0,0.0,0.0,-0.0067027248442173,60.0,-18.45865631103516,-0.0,-7.126936907297934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,9.60408797254786e-05,292.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001011351196211,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913879394531,0.0,0.0,7.469845877494663e-05,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001011357599054,292.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,0.0004797414585482,291.1233825683594,294.1499938964844,264.1911926269531,262.3910217285156,269.6462707519531,264.1469421386719,290.5805358886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010233382927253,0.0067431577481329,-0.0057198191061615,-0.014678731560707,0.0,0.0,0.0,-0.0067271119914948,60.0,-18.45448112487793,-0.0,-7.139997393323938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,9.60408797254786e-05,292.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001011351196211,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913879394531,0.0,0.0,7.469845877494663e-05,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001011357599054,292.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,0.0004797414585482,291.1233825683594,294.1499938964844,264.1911926269531,262.3910217285156,269.6462707519531,264.1469421386719,290.5805358886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010233382927253,0.0067431577481329,-0.0057198191061615,-0.014678731560707,0.0,0.0,0.0,-0.0067271119914948,60.0,-18.45448112487793,-0.0,-7.139997393323938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033447265625,0.0,0.0,9.614094597054644e-05,292.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001012404973153,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736572265625,0.0,0.0,7.477628241758794e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,0.0001012411303236,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0004802413168363,291.1211242675781,294.1499938964844,264.2062072753906,262.4026794433594,269.5475769042969,264.1629943847656,290.5673217773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010244040749967,0.0068409186787903,-0.0058165146037936,-0.0149052701890468,0.0,0.0,0.0,-0.0067548677325248,60.0,-18.452613830566406,-0.0,-7.154877579296226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033447265625,0.0,0.0,9.614094597054644e-05,292.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001012404973153,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736572265625,0.0,0.0,7.477628241758794e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,0.0001012411303236,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0004802413168363,291.1211242675781,294.1499938964844,264.2062072753906,262.4026794433594,269.5475769042969,264.1629943847656,290.5673217773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010244040749967,0.0068409186787903,-0.0058165146037936,-0.0149052701890468,0.0,0.0,0.0,-0.0067548677325248,60.0,-18.452613830566406,-0.0,-7.154877579296226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,9.619586489861832e-05,292.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001012983339023,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,7.481899956474081e-05,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,0.0001012989669106,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837829589844,0.0,0.0,0.000480515678646,291.1199645996094,294.1499938964844,264.213623046875,262.40850830078125,269.4989929199219,264.1709899902344,290.56072998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010249890619888,0.0068945758976042,-0.0058695869520306,-0.0150296073406934,0.0,0.0,0.0,-0.0067701018415391,60.0,-18.452640533447266,-0.0,-7.163050952385674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2866516113281,0.0,0.0,9.625411621527746e-05,292.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0001013596847769,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3560791015625,0.0,0.0,7.486430695280433e-05,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835998535156,0.0,0.0,0.0001013603105093,292.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,0.0004808066878467,291.1188049316406,294.1499938964844,264.22100830078125,262.414306640625,269.4508972167969,264.1789245605469,290.5541381835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010256095556542,0.0069514927454292,-0.005925883539021,-0.0151614975184202,0.0,0.0,0.0,-0.0067862616851925,60.0,-18.45329666137696,-0.0,-7.171726679189305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,9.638103074394166e-05,292.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001014933368423,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,7.496301986975595e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.0001014939552987,292.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,0.0004814406856894,291.11639404296875,294.1499938964844,264.235595703125,262.4258728027344,269.3560485839844,264.1947021484375,290.5409240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010269613703712,0.0070754927583038,-0.0060485312715172,-0.0154488338157534,0.0,0.0,0.0,-0.0068214675411581,60.0,-18.45656013488769,-0.0,-7.190644879528918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,9.638103074394166e-05,292.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001014933368423,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,7.496301986975595e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.0001014939552987,292.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,0.0004814406856894,291.11639404296875,294.1499938964844,264.235595703125,262.4258728027344,269.3560485839844,264.1947021484375,290.5409240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010269613703712,0.0070754927583038,-0.0060485312715172,-0.0154488338157534,0.0,0.0,0.0,-0.0068214675411581,60.0,-18.45656013488769,-0.0,-7.190644879528918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,9.6521973318886e-05,292.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001016417591017,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.0,7.507263944717124e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632751464844,0.0,0.0,0.0001016423702822,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,0.000482144736452,291.1138916015625,294.1499938964844,264.25,262.4373779296875,269.2630615234375,264.2103271484375,290.5276794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010284626623615,0.0072132018394768,-0.0061847390606999,-0.0157679319381713,0.0,0.0,0.0,-0.0068605658598244,60.0,-18.46261405944824,-0.0,-7.21168476047751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,9.6521973318886e-05,292.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001016417591017,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.0,7.507263944717124e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632751464844,0.0,0.0,0.0001016423702822,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,0.000482144736452,291.1138916015625,294.1499938964844,264.25,262.4373779296875,269.2630615234375,264.2103271484375,290.5276794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010284626623615,0.0072132018394768,-0.0061847390606999,-0.0157679319381713,0.0,0.0,0.0,-0.0068605658598244,60.0,-18.46261405944824,-0.0,-7.21168476047751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371826171875,0.0,0.0,9.66728403000161e-05,292.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001018006369122,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,7.518998609157279e-05,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,0.0001018012408167,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264709472656,0.0,0.0,0.0004828983801417,291.1112976074219,294.1499938964844,264.2631530761719,262.4479675292969,269.171875,264.2256774902344,290.51446533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010300697758793,0.0073606073856353,-0.0063305376097559,-0.0161094963550567,0.0,0.0,0.0,-0.0069024176336824,60.0,-18.471405029296875,-0.0,-7.234240939624216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371826171875,0.0,0.0,9.66728403000161e-05,292.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001018006369122,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,7.518998609157279e-05,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,0.0001018012408167,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264709472656,0.0,0.0,0.0004828983801417,291.1112976074219,294.1499938964844,264.2631530761719,262.4479675292969,269.171875,264.2256774902344,290.51446533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010300697758793,0.0073606073856353,-0.0063305376097559,-0.0161094963550567,0.0,0.0,0.0,-0.0069024176336824,60.0,-18.471405029296875,-0.0,-7.234240939624216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,9.682887321105228e-05,292.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.000101964949863,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,7.531134178861976e-05,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001019655537675,292.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0004836778098251,291.108642578125,294.1499938964844,264.274169921875,262.456787109375,269.0824279785156,264.2401428222656,290.5012512207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010317318374291,0.0075130574405193,-0.0064813257195055,-0.0164627451449632,0.0,0.0,0.0,-0.0069457017816603,60.0,-18.4827880859375,-0.0,-7.257605716404214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,9.682887321105228e-05,292.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.000101964949863,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,7.531134178861976e-05,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001019655537675,292.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0004836778098251,291.108642578125,294.1499938964844,264.274169921875,262.456787109375,269.0824279785156,264.2401428222656,290.5012512207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010317318374291,0.0075130574405193,-0.0064813257195055,-0.0164627451449632,0.0,0.0,0.0,-0.0069457017816603,60.0,-18.4827880859375,-0.0,-7.257605716404214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127990722656,0.0,0.0,9.690867591416465e-05,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001020489871734,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783203125,0.0,0.0,7.537340570706874e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,0.0001020495838019,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,0.0004840764449909,291.1072692871094,294.1499938964844,264.2789001464844,262.4605712890625,269.0383605957031,264.2469177246094,290.49462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001032581902109,0.0075910240411758,-0.0065584420226514,-0.016643401235342,0.0,0.0,0.0,-0.0069678388535976,60.0,-18.48940658569336,-0.0,-7.269570545531678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047119140625,0.0,0.0,9.698954090708868e-05,292.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001021341449813,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2698059082031,0.0,0.0,7.543630636064336e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,0.0001021347416099,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0004844804061576,291.1058959960937,294.1499938964844,264.2831115722656,262.46392822265625,268.99468994140625,264.2532958984375,290.4880065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010334433754906,0.0076700332574546,-0.0066365897655487,-0.0168264731764793,0.0,0.0,0.0,-0.0069902716204524,60.0,-18.49657249450684,-0.0,-7.28170519437299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,9.715416672406718e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0001023075092234,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528686523437,0.0,0.0,7.556434866273776e-05,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.000102308098576,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.000485302763991,291.1030578613281,294.1499938964844,264.2901916503906,262.46954345703125,268.9085388183594,264.2649230957031,290.47479248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010351970558986,0.0078308749943971,-0.0067956778220832,-0.0171991549432277,0.0,0.0,0.0,-0.0070359390228986,60.0,-18.51244735717773,-0.0,-7.306439187004798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,9.715416672406718e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0001023075092234,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528686523437,0.0,0.0,7.556434866273776e-05,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.000102308098576,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.000485302763991,291.1030578613281,294.1499938964844,264.2901916503906,262.46954345703125,268.9085388183594,264.2649230957031,290.47479248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010351970558986,0.0078308749943971,-0.0067956778220832,-0.0171991549432277,0.0,0.0,0.0,-0.0070359390228986,60.0,-18.51244735717773,-0.0,-7.306439187004798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,9.732203761814162e-05,292.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001024842931656,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,7.569491572212428e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129211425781,0.0,0.0,0.0001024848752422,292.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.0,0.0,0.0004861413617618,291.1001281738281,294.1499938964844,264.2955322265625,262.47369384765625,268.82391357421875,264.2748107910156,290.4615478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010369854280725,0.0079948855563998,-0.0069579002447426,-0.017579173669219,0.0,0.0,0.0,-0.0070825070142745,60.0,-18.53029060363769,-0.0,-7.331705376145693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,9.732203761814162e-05,292.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001024842931656,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,7.569491572212428e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129211425781,0.0,0.0,0.0001024848752422,292.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.0,0.0,0.0004861413617618,291.1001281738281,294.1499938964844,264.2955322265625,262.47369384765625,268.82391357421875,264.2748107910156,290.4615478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010369854280725,0.0079948855563998,-0.0069579002447426,-0.017579173669219,0.0,0.0,0.0,-0.0070825070142745,60.0,-18.53029060363769,-0.0,-7.331705376145693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,9.74923459580168e-05,292.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001026636382448,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,7.582737453049049e-05,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,0.0001026642130455,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465759277344,0.0,0.0,0.0004869921249337,291.0971374511719,294.1499938964844,264.2992248535156,262.4765319824219,268.74078369140625,264.2829284667969,290.44830322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010387996444478,0.0081612709909677,-0.0071224714629352,-0.0179646871984004,0.0,0.0,0.0,-0.0071297492831945,60.0,-18.54983901977539,-0.0,-7.35738154844512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,9.74923459580168e-05,292.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001026636382448,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,7.582737453049049e-05,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,0.0001026642130455,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465759277344,0.0,0.0,0.0004869921249337,291.0971374511719,294.1499938964844,264.2992248535156,262.4765319824219,268.74078369140625,264.2829284667969,290.44830322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010387996444478,0.0081612709909677,-0.0071224714629352,-0.0179646871984004,0.0,0.0,0.0,-0.0071297492831945,60.0,-18.54983901977539,-0.0,-7.35738154844512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,9.76641968009062e-05,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001028446131385,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,7.596104114782065e-05,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,0.0001028451879392,292.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,0.0004878505715169,291.0940246582031,294.1499938964844,264.3014221191406,262.4781799316406,268.6590881347656,264.2892761230469,290.43505859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010406303917989,0.0083291633054614,-0.0072885327972471,-0.0183536857366561,0.0,0.0,0.0,-0.0071774199604988,60.0,-18.57084083557129,-0.0,-7.383337674582435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,9.76641968009062e-05,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001028446131385,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,7.596104114782065e-05,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,0.0001028451879392,292.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,0.0004878505715169,291.0940246582031,294.1499938964844,264.3014221191406,262.4781799316406,268.6590881347656,264.2892761230469,290.43505859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010406303917989,0.0083291633054614,-0.0072885327972471,-0.0183536857366561,0.0,0.0,0.0,-0.0071774199604988,60.0,-18.57084083557129,-0.0,-7.383337674582435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,9.775040962267668e-05,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001029354025376,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942749023437,0.0,0.0,7.602808909723535e-05,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.0001029359700623,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230163574219,0.0,0.0,0.0004882812208961,291.0924377441406,294.1499938964844,264.302001953125,262.47857666015625,268.6187744140625,264.29180908203125,290.4284362792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010415487922728,0.0084133828058838,-0.007371834013611,-0.0185488164424896,0.0,0.0,0.0,-0.0072013330645859,60.0,-18.58181571960449,-0.0,-7.396374712698164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249694824219,0.0,0.0,9.783662972040474e-05,292.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001030261992127,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860046386719,0.0,0.0,7.609515159856528e-05,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.0001030267594614,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,0.000488711928483,291.0908508300781,294.1499938964844,264.30224609375,262.47869873046875,268.57879638671875,264.2939147949219,290.4218139648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001042467309162,0.0084976125508546,-0.0074551454745233,-0.0187439695000648,0.0,0.0,0.0,-0.007225249428302,60.0,-18.59304428100586,-0.0,-7.409425961668603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,9.800856787478553e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001032072614179,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16949462890625,0.0,0.0,7.622888369951397e-05,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,0.0001032078216667,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.0004895708407275,291.0875549316406,294.1499938964844,264.3018798828125,262.4782409667969,268.4998474121094,264.2969665527344,290.4085693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010442988714203,0.0086655784398317,-0.007621279451996,-0.019133124500513,0.0,0.0,0.0,-0.0072729419916868,60.0,-18.61612129211425,-0.0,-7.43548582704534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,9.800856787478553e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001032072614179,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16949462890625,0.0,0.0,7.622888369951397e-05,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,0.0001032078216667,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.0004895708407275,291.0875549316406,294.1499938964844,264.3018798828125,262.4782409667969,268.4998474121094,264.2969665527344,290.4085693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010442988714203,0.0086655784398317,-0.007621279451996,-0.019133124500513,0.0,0.0,0.0,-0.0072729419916868,60.0,-18.61612129211425,-0.0,-7.43548582704534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,9.817888349061832e-05,292.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001033866210491,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,7.63613497838378e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001033871667459,292.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,0.0004904216038994,291.0841979980469,294.1499938964844,264.3004150390625,262.4768981933594,268.4221496582031,264.2985534667969,290.39532470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010461132042109,0.0088319508358836,-0.0077858376316726,-0.01951858215034,0.0,0.0,0.0,-0.0073201823979616,60.0,-18.63981056213379,-0.0,-7.461344608827859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,9.817888349061832e-05,292.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001033866210491,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,7.63613497838378e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001033871667459,292.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,0.0004904216038994,291.0841979980469,294.1499938964844,264.3004150390625,262.4768981933594,268.4221496582031,264.2985534667969,290.39532470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010461132042109,0.0088319508358836,-0.0077858376316726,-0.01951858215034,0.0,0.0,0.0,-0.0073201823979616,60.0,-18.63981056213379,-0.0,-7.461344608827859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,9.834633237915114e-05,292.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001035629538819,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1367492675781,0.0,0.0,7.649158942513168e-05,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65301513671875,0.0,0.0,0.0001035634995787,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,0.0004912581061944,291.08074951171875,294.1499938964844,264.2980041503906,262.47479248046875,268.3457336425781,264.2987976074219,290.3820495605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010478970361873,0.0089955199509859,-0.0079476227983832,-0.0198975373059511,0.0,0.0,0.0,-0.0073666274547576,60.0,-18.663789749145508,-0.0,-7.486812592105707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,9.834633237915114e-05,292.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001035629538819,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1367492675781,0.0,0.0,7.649158942513168e-05,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65301513671875,0.0,0.0,0.0001035634995787,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,0.0004912581061944,291.08074951171875,294.1499938964844,264.2980041503906,262.47479248046875,268.3457336425781,264.2987976074219,290.3820495605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010478970361873,0.0089955199509859,-0.0079476227983832,-0.0198975373059511,0.0,0.0,0.0,-0.0073666274547576,60.0,-18.663789749145508,-0.0,-7.486812592105707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,9.85095975920558e-05,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001037348920363,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,7.661857671337202e-05,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001037354304571,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,0.0004920736537314,291.07720947265625,294.1499938964844,264.2947692871094,262.4720153808594,268.27056884765625,264.2977905273437,290.3688049316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010496362810954,0.0091549986973404,-0.0081053618341684,-0.0202670097351074,0.0,0.0,0.0,-0.0074119111523032,60.0,-18.687721252441406,-0.0,-7.511685851113725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
