time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681840,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,9.85095975920558e-05,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001037348920363,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,7.661857671337202e-05,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001037354304571,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,0.0004920736537314,291.07720947265625,294.1499938964844,264.2947692871094,262.4720153808594,268.27056884765625,264.2977905273437,290.3688049316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010496362810954,0.0091549986973404,-0.0081053618341684,-0.0202670097351074,0.0,0.0,0.0,-0.0074119111523032,60.0,-18.687721252441406,-0.0,-7.511685851113725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,9.858926205197348e-05,292.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001038187765516,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123962402344,0.0,0.0,7.66805314924568e-05,291.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381225585937,0.0,0.0,0.0001038193149724,292.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.045654296875,0.0,0.0,0.0004924715613014,291.0754089355469,294.1499938964844,264.2928771972656,262.4704284667969,268.23345947265625,264.296875,290.3621520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010504849487915,0.0092328060418367,-0.0081823216751217,-0.0204472672194242,0.0,0.0,0.0,-0.0074340049177408,60.0,-18.699562072753903,-0.0,-7.523836131895224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,9.866733307717368e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001039010021486,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043395996094,0.0,0.0,7.674125663470477e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.0001039015332935,292.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0004928616108372,291.0735778808594,294.1499938964844,264.2908630371094,262.4687194824219,268.1966247558594,264.29571533203125,290.35552978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010513166198506,0.0093090683221817,-0.008257751353085,-0.0206239428371191,0.0,0.0,0.0,-0.0074556595645844,60.0,-18.71125602722168,-0.0,-7.5357554862876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,9.881805453915148e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.000104059712612,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,7.685847958782688e-05,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,0.0001040602437569,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0004936144687235,291.0698547363281,294.1499938964844,264.286376953125,262.4649658203125,268.1238708496094,264.2927551269531,290.3422241210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529222199693,0.0094562740996479,-0.0084033515304327,-0.0209649708122015,0.0,0.0,0.0,-0.0074974596500396,60.0,-18.73404312133789,-0.0,-7.558789150152735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,9.881805453915148e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.000104059712612,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,7.685847958782688e-05,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,0.0001040602437569,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0004936144687235,291.0698547363281,294.1499938964844,264.286376953125,262.4649658203125,268.1238708496094,264.2927551269531,290.3422241210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529222199693,0.0094562740996479,-0.0084033515304327,-0.0209649708122015,0.0,0.0,0.0,-0.0074974596500396,60.0,-18.73404312133789,-0.0,-7.558789150152735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165710449219,0.0,0.0,9.896025585476308e-05,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001042094736476,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,7.69690886954777e-05,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,0.0001042099902406,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,0.0004943248350173,291.0660400390625,294.1499938964844,264.2815246582031,262.4609069824219,268.0522766113281,264.2890319824219,290.3289489746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010544370161369,0.0095951631665229,-0.0085407262668013,-0.0212867259979248,0.0,0.0,0.0,-0.0075368983671069,60.0,-18.755687713623047,-0.0,-7.580554495234537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165710449219,0.0,0.0,9.896025585476308e-05,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001042094736476,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,7.69690886954777e-05,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,0.0001042099902406,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,0.0004943248350173,291.0660400390625,294.1499938964844,264.2815246582031,262.4609069824219,268.0522766113281,264.2890319824219,290.3289489746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010544370161369,0.0095951631665229,-0.0085407262668013,-0.0212867259979248,0.0,0.0,0.0,-0.0075368983671069,60.0,-18.755687713623047,-0.0,-7.580554495234537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,9.909241634886712e-05,292.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001043486408889,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,7.707187614869326e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,0.0001043491574819,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925537109375,0.0,0.0,0.0004949850263074,291.0621337890625,294.1499938964844,264.2763671875,262.4566345214844,267.9818420410156,264.28472900390625,290.3156433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558448266237,0.0097242323681712,-0.0086683873087167,-0.0215857252478599,0.0,0.0,0.0,-0.0075735487043857,60.0,-18.77581024169922,-0.0,-7.60080993700285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,9.909241634886712e-05,292.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001043486408889,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,7.707187614869326e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,0.0001043491574819,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925537109375,0.0,0.0,0.0004949850263074,291.0621337890625,294.1499938964844,264.2763671875,262.4566345214844,267.9818420410156,264.28472900390625,290.3156433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558448266237,0.0097242323681712,-0.0086683873087167,-0.0215857252478599,0.0,0.0,0.0,-0.0075735487043857,60.0,-18.77581024169922,-0.0,-7.60080993700285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862365722656,0.0,0.0,9.921297896653414e-05,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001044756063492,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404357910156,0.0,0.0,7.716564141446725e-05,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,0.0001044761156663,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775390625,0.0,0.0,0.0004955873009748,291.05810546875,294.1499938964844,264.27105712890625,262.4522705078125,267.9125671386719,264.2799987792969,290.3023376464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571291204541,0.0098419710993766,-0.0087848426774144,-0.0218584742397069,0.0,0.0,0.0,-0.0076069822534918,60.0,-18.794021606445312,-0.0,-7.619311048756573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862365722656,0.0,0.0,9.921297896653414e-05,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001044756063492,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404357910156,0.0,0.0,7.716564141446725e-05,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,0.0001044761156663,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775390625,0.0,0.0,0.0004955873009748,291.05810546875,294.1499938964844,264.27105712890625,262.4522705078125,267.9125671386719,264.2799987792969,290.3023376464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571291204541,0.0098419710993766,-0.0087848426774144,-0.0218584742397069,0.0,0.0,0.0,-0.0076069822534918,60.0,-18.794021606445312,-0.0,-7.619311048756573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,9.926823258865625e-05,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001045337994582,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.0,7.720862049609423e-05,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885009765625,0.0,0.0,0.0001045343014993,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,0.0004958633217029,291.0560913085937,294.1499938964844,264.26837158203125,262.4500732421875,267.8783874511719,264.2774963378906,290.2956848144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010577177163213,0.0098959347233176,-0.0088382167741656,-0.0219834819436073,0.0,0.0,0.0,-0.0076223057694733,60.0,-18.8022403717041,-0.0,-7.627798481735226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97119140625,0.0,0.0,9.93203793768771e-05,292.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0001045887111104,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246887207031,0.0,0.0,7.72491839597933e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0001045892131514,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96258544921875,0.0,0.0,0.0004961238591931,291.05401611328125,294.1499938964844,264.2657165527344,262.4479064941406,267.844482421875,264.27496337890625,290.2890319824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010582731338217,0.0099468557164072,-0.0088885826990008,-0.0221014432609081,0.0,0.0,0.0,-0.007636765949428,60.0,-18.809892654418945,-0.0,-7.635811272166394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,9.941335883922876e-05,292.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.000104686623672,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,7.732149970252067e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,0.0001046871184371,292.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477233886719,0.0,0.0,0.0004965882981196,291.0498352050781,294.1499938964844,264.2605285644531,262.4436950683594,267.7774658203125,264.2698059082031,290.27569580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010592634789645,0.0100376438349485,-0.0089783798903226,-0.0223117507994174,0.0,0.0,0.0,-0.0076625463552773,60.0,-18.823198318481445,-0.0,-7.65010881309536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,9.941335883922876e-05,292.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.000104686623672,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,7.732149970252067e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,0.0001046871184371,292.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477233886719,0.0,0.0,0.0004965882981196,291.0498352050781,294.1499938964844,264.2605285644531,262.4436950683594,267.7774658203125,264.2698059082031,290.27569580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010592634789645,0.0100376438349485,-0.0089783798903226,-0.0223117507994174,0.0,0.0,0.0,-0.0076625463552773,60.0,-18.823198318481445,-0.0,-7.65010881309536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,9.949018567567693e-05,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001047675323206,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,7.738124986644834e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,0.0001047680198098,292.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,0.000496972061228,291.0455627441406,294.1499938964844,264.255615234375,262.439697265625,267.7115783691406,264.2646484375,290.2623596191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010600817622616,0.0101126544177532,-0.0090525727719068,-0.0224855113774538,0.0,0.0,0.0,-0.0076838475652039,60.0,-18.8333797454834,-0.0,-7.661932244218407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,9.949018567567693e-05,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001047675323206,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,7.738124986644834e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,0.0001047680198098,292.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,0.000496972061228,291.0455627441406,294.1499938964844,264.255615234375,262.439697265625,267.7115783691406,264.2646484375,290.2623596191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010600817622616,0.0101126544177532,-0.0090525727719068,-0.0224855113774538,0.0,0.0,0.0,-0.0076838475652039,60.0,-18.8333797454834,-0.0,-7.661932244218407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,9.954986308002844e-05,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001048303893185,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,7.742767047602683e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55389404296875,0.0,0.0,0.0001048308695317,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,0.0004972702008672,291.0412292480469,294.1499938964844,264.2510681152344,262.4360656738281,267.6467590332031,264.2596740722656,290.2490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010607173899188,0.0101709188893437,-0.0091102020815014,-0.0226204805076122,0.0,0.0,0.0,-0.0077003929764032,60.0,-18.840425491333008,-0.0,-7.671122403962728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,9.954986308002844e-05,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001048303893185,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,7.742767047602683e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55389404296875,0.0,0.0,0.0001048308695317,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,0.0004972702008672,291.0412292480469,294.1499938964844,264.2510681152344,262.4360656738281,267.6467590332031,264.2596740722656,290.2490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010607173899188,0.0101709188893437,-0.0091102020815014,-0.0226204805076122,0.0,0.0,0.0,-0.0077003929764032,60.0,-18.840425491333008,-0.0,-7.671122403962728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,9.959209273802117e-05,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001048748599714,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,7.746051414869726e-05,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440368652344,0.0,0.0,0.0001048753329087,292.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,0.0004974811454303,291.0367736816406,294.1499938964844,264.2470397949219,262.432861328125,267.5830993652344,264.2550048828125,290.23565673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010611669858917,0.0102121317759156,-0.0091509642079472,-0.0227159447968006,0.0,0.0,0.0,-0.0077120959758758,60.0,-18.84352684020996,-0.0,-7.677626001623139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,9.959209273802117e-05,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001048748599714,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,7.746051414869726e-05,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440368652344,0.0,0.0,0.0001048753329087,292.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,0.0004974811454303,291.0367736816406,294.1499938964844,264.2470397949219,262.432861328125,267.5830993652344,264.2550048828125,290.23565673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010611669858917,0.0102121317759156,-0.0091509642079472,-0.0227159447968006,0.0,0.0,0.0,-0.0077120959758758,60.0,-18.84352684020996,-0.0,-7.677626001623139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.904296875,0.0,0.0,9.960648458218202e-05,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0001048900230671,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546813964844,0.0,0.0,7.747171184746549e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001048904960043,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,0.0004975530900992,291.0345153808594,294.1499938964844,264.2452697753906,262.4314880371094,267.5516662597656,264.2528381347656,290.2289733886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010613201884552,0.0102261779829859,-0.0091648576781153,-0.0227484833449125,0.0,0.0,0.0,-0.0077160848304629,60.0,-18.8437442779541,-0.0,-7.679843605501446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969421386719,0.0,0.0,9.96157614281401e-05,292.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0001048997874022,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,7.747892232146114e-05,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,0.0001049002530635,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,0.0004975994233973,291.0322265625,294.1499938964844,264.2436828613281,262.4302673339844,267.52056884765625,264.25079345703125,290.2222900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010614187922328,0.0102352173998951,-0.0091737993061542,-0.0227694232016801,0.0,0.0,0.0,-0.0077186520211398,60.0,-18.8428897857666,-0.0,-7.681271085857588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88232421875,0.0,0.0,9.962050535250456e-05,292.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001049047859851,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,7.748261123197153e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243225097656,0.0,0.0,0.0001049052516464,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,0.0004976231721229,291.0276184082031,294.1499938964844,264.2411193847656,262.4283447265625,267.45904541015625,264.2471008300781,290.2089233398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010614690836519,0.0102398199960589,-0.0091783516108989,-0.0227800849825143,0.0,0.0,0.0,-0.0077199591323733,60.0,-18.838441848754883,-0.0,-7.681997260533535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88232421875,0.0,0.0,9.962050535250456e-05,292.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001049047859851,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,7.748261123197153e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243225097656,0.0,0.0,0.0001049052516464,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,0.0004976231721229,291.0276184082031,294.1499938964844,264.2411193847656,262.4283447265625,267.45904541015625,264.2471008300781,290.2089233398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010614690836519,0.0102398199960589,-0.0091783516108989,-0.0227800849825143,0.0,0.0,0.0,-0.0077199591323733,60.0,-18.838441848754883,-0.0,-7.681997260533535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,9.960485476767644e-05,292.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.000104888313217,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,7.7470438554883e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,0.0001048887716024,291.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,0.0004975449992343,291.0229187011719,294.1499938964844,264.239501953125,262.4272155761719,267.3986511230469,264.244140625,290.1955261230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001061302027665,0.0102245053276419,-0.0091632036492228,-0.0227446090430021,0.0,0.0,0.0,-0.0077156103216111,60.0,-18.82951545715332,-0.0,-7.679579283603746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,9.960485476767644e-05,292.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.000104888313217,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,7.7470438554883e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,0.0001048887716024,291.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,0.0004975449992343,291.0229187011719,294.1499938964844,264.239501953125,262.4272155761719,267.3986511230469,264.244140625,290.1955261230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001061302027665,0.0102245053276419,-0.0091632036492228,-0.0227446090430021,0.0,0.0,0.0,-0.0077156103216111,60.0,-18.82951545715332,-0.0,-7.679579283603746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,9.956869325833396e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001048502454068,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013977050781,0.0,0.0,7.744231697870418e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,0.0001048506965162,291.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0004973644390702,291.0181579589844,294.1499938964844,264.2389221191406,262.4269714355469,267.3394775390625,264.2420654296875,290.1821594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010609164601191,0.0101891569793224,-0.0091282399371266,-0.0226627252995967,0.0,0.0,0.0,-0.0077055725269019,60.0,-18.815717697143555,-0.0,-7.674000102042555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,9.956869325833396e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001048502454068,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013977050781,0.0,0.0,7.744231697870418e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,0.0001048506965162,291.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0004973644390702,291.0181579589844,294.1499938964844,264.2389221191406,262.4269714355469,267.3394775390625,264.2420654296875,290.1821594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010609164601191,0.0101891569793224,-0.0091282399371266,-0.0226627252995967,0.0,0.0,0.0,-0.0077055725269019,60.0,-18.815717697143555,-0.0,-7.674000102042555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,9.951143874786794e-05,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.000104789956822,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863525390625,0.0,0.0,7.739778084214777e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,0.0001047904006554,291.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312683105469,0.0,0.0,0.0004970784066244,291.0132751464844,294.1499938964844,264.23956298828125,262.4277648925781,267.2814636230469,264.240966796875,290.16876220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010603060945868,0.0101331993937492,-0.0090728932991623,-0.0225331038236618,0.0,0.0,0.0,-0.0076896827667951,60.0,-18.79737663269043,-0.0,-7.665172319093473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,9.951143874786794e-05,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.000104789956822,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863525390625,0.0,0.0,7.739778084214777e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,0.0001047904006554,291.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312683105469,0.0,0.0,0.0004970784066244,291.0132751464844,294.1499938964844,264.23956298828125,262.4277648925781,267.2814636230469,264.240966796875,290.16876220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010603060945868,0.0101331993937492,-0.0090728932991623,-0.0225331038236618,0.0,0.0,0.0,-0.0076896827667951,60.0,-18.79737663269043,-0.0,-7.665172319093473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,9.947523358277977e-05,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001047518308041,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788757324219,0.0,0.0,7.736962288618088e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0001047522746375,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,0.0004968976136296,291.0108337402344,294.1499938964844,264.2403564453125,262.4285888671875,267.2528686523437,264.24078369140625,290.1620483398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010599201777949,0.0100978203117847,-0.0090378997847437,-0.0224511492997407,0.0,0.0,0.0,-0.0076796361245214,60.0,-18.78644561767578,-0.0,-7.659593137532283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,9.943328041117638e-05,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001047076511895,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,7.733699021628127e-05,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,0.0001047080877469,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,0.0004966880078427,291.0083312988281,294.1499938964844,264.24151611328125,262.4296875,267.2245788574219,264.24090576171875,290.15533447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010594729101285,0.0100568206980824,-0.0089973472058773,-0.0223561730235815,0.0,0.0,0.0,-0.0076679931953549,60.0,-18.77422332763672,-0.0,-7.653130751350545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.810302734375,0.0,0.0,9.933410910889506e-05,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001046032266458,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565368652344,0.0,0.0,7.72598577896133e-05,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0001046036559273,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,0.0004961926606483,291.0033264160156,294.1499938964844,264.2449645996094,262.432861328125,267.16876220703125,264.24200439453125,290.1419372558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010584159754216,0.0099599212408065,-0.0089015047997236,-0.0221317075192928,0.0,0.0,0.0,-0.0076404772698879,60.0,-18.746356964111328,-0.0,-7.637868293386418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.810302734375,0.0,0.0,9.933410910889506e-05,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001046032266458,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565368652344,0.0,0.0,7.72598577896133e-05,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0001046036559273,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,0.0004961926606483,291.0033264160156,294.1499938964844,264.2449645996094,262.432861328125,267.16876220703125,264.24200439453125,290.1419372558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010584159754216,0.0099599212408065,-0.0089015047997236,-0.0221317075192928,0.0,0.0,0.0,-0.0076404772698879,60.0,-18.746356964111328,-0.0,-7.637868293386418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961120605469,0.0,0.0,9.921651508193464e-05,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001044793971232,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,7.716839900240302e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,0.0001044798264047,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,0.000495605287142,290.99822998046875,294.1499938964844,264.25,262.4373779296875,267.1141357421875,264.24444580078125,290.1285095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571627644822,0.0098450211808085,-0.0087878592312335,-0.0218655411154031,0.0,0.0,0.0,-0.0076078502461314,60.0,-18.71344947814941,-0.0,-7.61979066510321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961120605469,0.0,0.0,9.921651508193464e-05,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001044793971232,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,7.716839900240302e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,0.0001044798264047,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,0.000495605287142,290.99822998046875,294.1499938964844,264.25,262.4373779296875,267.1141357421875,264.24444580078125,290.1285095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571627644822,0.0098450211808085,-0.0087878592312335,-0.0218655411154031,0.0,0.0,0.0,-0.0076078502461314,60.0,-18.71344947814941,-0.0,-7.61979066510321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,9.909295476973055e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001043492884491,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270874023437,0.0,0.0,7.707229087827727e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0001043497104546,291.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,0.0004949881113134,290.9930725097656,294.1499938964844,264.2574462890625,262.44403076171875,267.0607604980469,264.24853515625,290.1150817871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558458743616,0.0097242919728159,-0.0086684459820389,-0.0215858630836009,0.0,0.0,0.0,-0.0075735677964985,60.0,-18.67658233642578,-0.0,-7.600819174058415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,9.909295476973055e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001043492884491,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270874023437,0.0,0.0,7.707229087827727e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0001043497104546,291.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,0.0004949881113134,290.9930725097656,294.1499938964844,264.2574462890625,262.44403076171875,267.0607604980469,264.24853515625,290.1150817871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558458743616,0.0097242919728159,-0.0086684459820389,-0.0215858630836009,0.0,0.0,0.0,-0.0075735677964985,60.0,-18.67658233642578,-0.0,-7.600819174058415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
