time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684180,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,9.897824202198537e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0001042285002768,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,7.698307308601215e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,0.0001042289150063,291.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,0.0004944151150994,290.9878234863281,294.1499938964844,264.26788330078125,262.45330810546875,267.0087585449219,264.2549133300781,290.1016540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010546232806518,0.009612207300961,-0.0085575832054018,-0.021326208487153,0.0,0.0,0.0,-0.007541739847511,60.0,-18.638166427612305,-0.0,-7.583227557006468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,9.897824202198537e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0001042285002768,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,7.698307308601215e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,0.0001042289150063,291.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,0.0004944151150994,290.9878234863281,294.1499938964844,264.26788330078125,262.45330810546875,267.0087585449219,264.2549133300781,290.1016540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010546232806518,0.009612207300961,-0.0085575832054018,-0.021326208487153,0.0,0.0,0.0,-0.007541739847511,60.0,-18.638166427612305,-0.0,-7.583227557006468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,9.892359230434522e-05,292.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.000104170947452,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,7.69405669416301e-05,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,0.0001041713621816,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75396728515625,0.0,0.0,0.0004941421211697,290.98516845703125,294.1499938964844,264.274169921875,262.4588928222656,266.983154296875,264.2588195800781,290.0949401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010540407383814,0.0095588024705648,-0.0085047613829374,-0.0212024915963411,0.0,0.0,0.0,-0.0075265751220285,60.0,-18.618751525878903,-0.0,-7.574853100322798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,9.887244232231752e-05,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001041170908138,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,7.690078200539574e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0001041174982674,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0004938866477459,290.98248291015625,294.1499938964844,264.2810974121094,262.4650573730469,266.9579467773437,264.2634582519531,290.0882263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010534956818446,0.0095088202506303,-0.0084553239867091,-0.0210867002606391,0.0,0.0,0.0,-0.0075123822316527,60.0,-18.59928703308105,-0.0,-7.56702007720378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,9.87773310043849e-05,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001040169445332,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,7.682681462028995e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,0.0001040173447108,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332763671875,0.0,0.0,0.0004934116150252,290.97711181640625,294.1499938964844,264.2968139648437,262.47906494140625,266.90826416015625,264.2742004394531,290.0748291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010524819372221,0.0094158798456192,-0.0083633977919816,-0.0208713896572589,0.0,0.0,0.0,-0.0074859908781945,60.0,-18.560392379760746,-0.0,-7.552464609261733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,9.87773310043849e-05,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001040169445332,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,7.682681462028995e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,0.0001040173447108,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332763671875,0.0,0.0,0.0004934116150252,290.97711181640625,294.1499938964844,264.2968139648437,262.47906494140625,266.90826416015625,264.2742004394531,290.0748291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010524819372221,0.0094158798456192,-0.0083633977919816,-0.0208713896572589,0.0,0.0,0.0,-0.0074859908781945,60.0,-18.560392379760746,-0.0,-7.552464609261733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,9.86950908554718e-05,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0001039303388097,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,7.676284440094605e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41680908203125,0.0,0.0,0.0001039307389874,291.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0004930007853545,290.9716491699219,294.1499938964844,264.3148803710937,262.4951171875,266.8599548339844,264.2875061035156,290.0614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010516053298488,0.0093355076387524,-0.0082839019596576,-0.0206851959228515,0.0,0.0,0.0,-0.0074631688185036,60.0,-18.522008895874023,-0.0,-7.539889423924252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,9.86950908554718e-05,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0001039303388097,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,7.676284440094605e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41680908203125,0.0,0.0,0.0001039307389874,291.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0004930007853545,290.9716491699219,294.1499938964844,264.3148803710937,262.4951171875,266.8599548339844,264.2875061035156,290.0614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010516053298488,0.0093355076387524,-0.0082839019596576,-0.0206851959228515,0.0,0.0,0.0,-0.0074631688185036,60.0,-18.522008895874023,-0.0,-7.539889423924252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126770019531,0.0,0.0,9.862699516816063e-05,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001038586415234,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,7.670988270547241e-05,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.0001038590344251,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,0.0004926606779918,290.9660949707031,294.1499938964844,264.3349914550781,262.5130310058594,266.8129272460937,264.3031005859375,290.0479736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010508794803172,0.009268956258893,-0.0082180770114064,-0.0205310154706239,0.0,0.0,0.0,-0.007444271352142,60.0,-18.48455619812012,-0.0,-7.529484946644517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126770019531,0.0,0.0,9.862699516816063e-05,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001038586415234,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,7.670988270547241e-05,291.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.0001038590344251,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,0.0004926606779918,290.9660949707031,294.1499938964844,264.3349914550781,262.5130310058594,266.8129272460937,264.3031005859375,290.0479736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010508794803172,0.009268956258893,-0.0082180770114064,-0.0205310154706239,0.0,0.0,0.0,-0.007444271352142,60.0,-18.48455619812012,-0.0,-7.529484946644517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,9.857440454652532e-05,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.000103803256934,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406311035156,0.0,0.0,7.666897727176547e-05,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,0.0001038036498357,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,0.0004923979868181,290.9604797363281,294.1499938964844,264.3569641113281,262.5325622558594,266.7671813964844,264.3207702636719,290.0345458984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010503188241273,0.0092175481840968,-0.0081672295928001,-0.0204119179397821,0.0,0.0,0.0,-0.0074296738021075,60.0,-18.448469161987305,-0.0,-7.521452971559486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,9.857440454652532e-05,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.000103803256934,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406311035156,0.0,0.0,7.666897727176547e-05,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,0.0001038036498357,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,0.0004923979868181,290.9604797363281,294.1499938964844,264.3569641113281,262.5325622558594,266.7671813964844,264.3207702636719,290.0345458984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010503188241273,0.0092175481840968,-0.0081672295928001,-0.0204119179397821,0.0,0.0,0.0,-0.0074296738021075,60.0,-18.448469161987305,-0.0,-7.521452971559486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,9.855451935436577e-05,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001037823240039,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,7.665350858587772e-05,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,0.0001037827096297,291.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,0.0004922986845485,290.9576416015625,294.1499938964844,264.3685607910156,262.5429077148437,266.74481201171875,264.33038330078125,290.0278625488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010501068318262,0.0091981086879968,-0.0081480024382472,-0.0203668847680091,0.0,0.0,0.0,-0.0074241538532078,60.0,-18.43107986450196,-0.0,-7.51841682244958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,9.853875235421584e-05,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001037657202687,291.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,7.664124859729782e-05,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,0.0001037661058944,291.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,0.0004922199295833,290.9548034667969,294.1499938964844,264.38055419921875,262.5535583496094,266.7227478027344,264.3404846191406,290.0211486816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010499386116862,0.0091826915740966,-0.0081327529624104,-0.0203311666846275,0.0,0.0,0.0,-0.0074197761714458,60.0,-18.414186477661133,-0.0,-7.51600879311809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,9.852005314314738e-05,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001037460315274,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,7.662670395802706e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780517578125,0.0,0.0,0.0001037464098772,291.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0004921265062876,290.94903564453125,294.1499938964844,264.4055480957031,262.5757751464844,266.6795654296875,264.3619079589844,290.0077514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010497390758246,0.0091643966734409,-0.0081146582961082,-0.0202887821942567,0.0,0.0,0.0,-0.0074145812541246,60.0,-18.38193130493164,-0.0,-7.513152411320334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,9.852005314314738e-05,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001037460315274,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,7.662670395802706e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780517578125,0.0,0.0,0.0001037464098772,291.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0004921265062876,290.94903564453125,294.1499938964844,264.4055480957031,262.5757751464844,266.6795654296875,264.3619079589844,290.0077514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010497390758246,0.0091643966734409,-0.0081146582961082,-0.0202887821942567,0.0,0.0,0.0,-0.0074145812541246,60.0,-18.38193130493164,-0.0,-7.513152411320334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,9.85185251920484e-05,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001037444308167,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,7.662551797693595e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,0.0001037448091665,291.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0004921189392916,290.94317626953125,294.1499938964844,264.43170166015625,262.5990600585937,266.6376037597656,264.38494873046875,289.9943542480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010497225448489,0.0091628851369023,-0.0081131625920534,-0.0202852804213762,0.0,0.0,0.0,-0.0074141519144177,60.0,-18.35198402404785,-0.0,-7.512916511132063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,9.85185251920484e-05,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001037444308167,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,7.662551797693595e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,0.0001037448091665,291.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0004921189392916,290.94317626953125,294.1499938964844,264.43170166015625,262.5990600585937,266.6376037597656,264.38494873046875,289.9943542480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010497225448489,0.0091628851369023,-0.0081131625920534,-0.0202852804213762,0.0,0.0,0.0,-0.0074141519144177,60.0,-18.35198402404785,-0.0,-7.512916511132063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,9.853253868641332e-05,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0001037591937347,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,7.6636417361442e-05,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0001037595575326,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63848876953125,0.0,0.0,0.0004921889631077,290.9372863769531,294.1499938964844,264.45880126953125,262.6231384277344,266.5969543457031,264.4094543457031,289.98095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010498715564608,0.0091765504330396,-0.0081266788765788,-0.0203169398009777,0.0,0.0,0.0,-0.0074180318042635,60.0,-18.3243350982666,-0.0,-7.515050270967549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,9.853253868641332e-05,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0001037591937347,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,7.6636417361442e-05,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0001037595575326,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63848876953125,0.0,0.0,0.0004921889631077,290.9372863769531,294.1499938964844,264.45880126953125,262.6231384277344,266.5969543457031,264.4094543457031,289.98095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010498715564608,0.0091765504330396,-0.0081266788765788,-0.0203169398009777,0.0,0.0,0.0,-0.0074180318042635,60.0,-18.3243350982666,-0.0,-7.515050270967549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,9.855900862021372e-05,291.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001037870679283,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,7.665700104553252e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0001037874317262,291.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0004923211527056,290.9312744140625,294.1499938964844,264.4866027832031,262.6478881835937,266.5575256347656,264.4351806640625,289.96759033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010501532815396,0.0092023843899369,-0.0081522315740585,-0.0203767903149127,0.0,0.0,0.0,-0.0074253673665225,60.0,-18.298717498779297,-0.0,-7.51908402207846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,9.855900862021372e-05,291.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001037870679283,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,7.665700104553252e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0001037874317262,291.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0004923211527056,290.9312744140625,294.1499938964844,264.4866027832031,262.6478881835937,266.5575256347656,264.4351806640625,289.96759033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010501532815396,0.0092023843899369,-0.0081522315740585,-0.0203767903149127,0.0,0.0,0.0,-0.0074253673665225,60.0,-18.298717498779297,-0.0,-7.51908402207846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,9.857539407676086e-05,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0001038043337757,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66339111328125,0.0,0.0,7.666974852327257e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,0.0001038046902976,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,0.0004924030508846,290.9282531738281,294.1499938964844,264.5007019042969,262.6604309082031,266.53826904296875,264.4484558105469,289.9609069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001050327788107,0.0092183854430913,-0.0081680575385689,-0.0204138588160276,0.0,0.0,0.0,-0.0074299108237028,60.0,-18.28652000427246,-0.0,-7.521583711422863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,9.859278361545876e-05,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.000103822647361,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,7.668327452847734e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392333984375,0.0,0.0,0.000103823003883,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,0.0004924899549223,290.9252014160156,294.1499938964844,264.5149230957031,262.67303466796875,266.51934814453125,264.4619445800781,289.9542236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010505130048841,0.009235362522304,-0.0081848492845892,-0.0204531904309988,0.0,0.0,0.0,-0.0074347318150103,60.0,-18.27456283569336,-0.0,-7.52423545691272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,9.86288141575642e-05,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.00010386059148,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,7.671129424124956e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,0.000103860940726,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.0004926699330098,290.9190673828125,294.1499938964844,264.54345703125,262.69842529296875,266.4823608398437,264.4894104003906,289.9408874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010508965933695,0.0092705376446247,-0.0082196407020092,-0.0205346792936325,0.0,0.0,0.0,-0.0074447197839617,60.0,-18.25099372863769,-0.0,-7.52973221551656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,9.86288141575642e-05,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.00010386059148,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,7.671129424124956e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,0.000103860940726,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.0004926699330098,290.9190673828125,294.1499938964844,264.54345703125,262.69842529296875,266.4823608398437,264.4894104003906,289.9408874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010508965933695,0.0092705376446247,-0.0082196407020092,-0.0205346792936325,0.0,0.0,0.0,-0.0074447197839617,60.0,-18.25099372863769,-0.0,-7.52973221551656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,9.86661616479978e-05,291.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0001038999180309,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,7.6740347140003e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,0.0001039002672769,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,0.0004928564885631,290.912841796875,294.1499938964844,264.5720520019531,262.7238464355469,266.44659423828125,264.5174255371094,289.92755126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010512942681089,0.0093070017173886,-0.0082557080313563,-0.0206191577017307,0.0,0.0,0.0,-0.007455073762685,60.0,-18.22768211364746,-0.0,-7.535432189342829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,9.86661616479978e-05,291.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0001038999180309,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,7.6740347140003e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,0.0001039002672769,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,0.0004928564885631,290.912841796875,294.1499938964844,264.5720520019531,262.7238464355469,266.44659423828125,264.5174255371094,289.92755126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010512942681089,0.0093070017173886,-0.0082557080313563,-0.0206191577017307,0.0,0.0,0.0,-0.007455073762685,60.0,-18.22768211364746,-0.0,-7.535432189342829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,9.870455687632784e-05,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0001039403578033,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150207519531,0.0,0.0,7.67702076700516e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,0.0001039406997733,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,0.0004930482828058,290.90655517578125,294.1499938964844,264.6004638671875,262.74908447265625,266.4119873046875,264.5457458496094,289.9142150878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010517031187191,0.009344489313662,-0.0082927858456969,-0.0207060016691684,0.0,0.0,0.0,-0.0074657183140516,60.0,-18.204639434814453,-0.0,-7.54129416691285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,9.870455687632784e-05,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0001039403578033,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150207519531,0.0,0.0,7.67702076700516e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,0.0001039406997733,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,0.0004930482828058,290.90655517578125,294.1499938964844,264.6004638671875,262.74908447265625,266.4119873046875,264.5457458496094,289.9142150878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010517031187191,0.009344489313662,-0.0082927858456969,-0.0207060016691684,0.0,0.0,0.0,-0.0074657183140516,60.0,-18.204639434814453,-0.0,-7.54129416691285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,9.874373790808022e-05,291.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0001039816197589,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,7.68006793805398e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.000103981961729,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,0.0004932440351694,290.9001770019531,294.1499938964844,264.62841796875,262.77392578125,266.3785705566406,264.5740661621094,289.9009094238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010521203512325,0.0093827433884143,-0.0083306226879358,-0.0207946263253688,0.0,0.0,0.0,-0.0074765807949006,60.0,-18.181978225708008,-0.0,-7.547279068376157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,9.874373790808022e-05,291.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0001039816197589,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,7.68006793805398e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.000103981961729,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,0.0004932440351694,290.9001770019531,294.1499938964844,264.62841796875,262.77392578125,266.3785705566406,264.5740661621094,289.9009094238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010521203512325,0.0093827433884143,-0.0083306226879358,-0.0207946263253688,0.0,0.0,0.0,-0.0074765807949006,60.0,-18.181978225708008,-0.0,-7.547279068376157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,9.876355034066364e-05,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001040024799294,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,7.681608985876665e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,0.0001040028218994,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.000493342988193,290.8969421386719,294.1499938964844,264.6421813964844,262.7861328125,266.3623352050781,264.5881652832031,289.8942565917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010523312957957,0.0094020860269665,-0.0083497548475861,-0.0208394359797239,0.0,0.0,0.0,-0.0074820732697844,60.0,-18.17082977294922,-0.0,-7.550305980430495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,9.878345736069603e-05,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0001040234492393,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,7.683157309656963e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.0001040237839333,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0004934424650855,290.8937072753906,294.1499938964844,264.6557312011719,262.7981872558594,266.3463439941406,264.6022033691406,289.8876037597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010525432880967,0.0094215245917439,-0.0083689810708165,-0.0208844672888517,0.0,0.0,0.0,-0.0074875932186841,60.0,-18.15981674194336,-0.0,-7.55334852442502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,9.882346785161644e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001040655915858,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,7.68626996432431e-05,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0001040659190039,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,0.0004936423501931,290.8871765136719,294.1499938964844,264.68218994140625,262.8216857910156,266.3150939941406,264.6299133300781,289.8742980957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529694845899,0.0094605926424264,-0.0084076235070824,-0.020974975079298,0.0,0.0,0.0,-0.0074986866675317,60.0,-18.13821601867676,-0.0,-7.559465586837177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,9.882346785161644e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001040655915858,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,7.68626996432431e-05,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0001040659190039,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,0.0004936423501931,290.8871765136719,294.1499938964844,264.68218994140625,262.8216857910156,266.3150939941406,264.6299133300781,289.8742980957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010529694845899,0.0094605926424264,-0.0084076235070824,-0.020974975079298,0.0,0.0,0.0,-0.0074986866675317,60.0,-18.13821601867676,-0.0,-7.559465586837177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,9.886355110211298e-05,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0001041077994159,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,7.689386984566227e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.000104108126834,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0004938425845466,290.8805847167969,294.1499938964844,264.70751953125,262.8441772460937,266.284912109375,264.656982421875,289.86102294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010533962631598,0.0094997268170118,-0.008446330204606,-0.0210656337440013,0.0,0.0,0.0,-0.007509799208492,60.0,-18.117361068725582,-0.0,-7.56559543901858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,9.886355110211298e-05,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0001041077994159,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,7.689386984566227e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.000104108126834,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0004938425845466,290.8805847167969,294.1499938964844,264.70751953125,262.8441772460937,266.284912109375,264.656982421875,289.86102294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010533962631598,0.0094997268170118,-0.008446330204606,-0.0210656337440013,0.0,0.0,0.0,-0.007509799208492,60.0,-18.117361068725582,-0.0,-7.56559543901858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.8903474281542e-05,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.000104149839899,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,7.69249236327596e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,0.0001041501673171,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0004940420039929,290.8739013671875,294.1499938964844,264.73150634765625,262.8655090332031,266.2557373046875,264.6831359863281,289.8477783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010538214119151,0.0095387054607272,-0.0084848832339048,-0.0211559329181909,0.0,0.0,0.0,-0.0075208670459687,60.0,-18.09736061096192,-0.0,-7.571703264375176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
