time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686520,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.8903474281542e-05,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.000104149839899,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,7.69249236327596e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,0.0001041501673171,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0004940420039929,290.8739013671875,294.1499938964844,264.73150634765625,262.8655090332031,266.2557373046875,264.6831359863281,289.8477783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010538214119151,0.0095387054607272,-0.0084848832339048,-0.0211559329181909,0.0,0.0,0.0,-0.0075208670459687,60.0,-18.09736061096192,-0.0,-7.571703264375176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.894301911117508e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,0.0001041914874804,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,7.695567910559475e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,0.0001041918076225,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.000494239560794,290.8671569824219,294.1499938964844,264.75396728515625,262.88543701171875,266.2275085449219,264.7081298828125,289.83453369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542424861341,0.0095773134380579,-0.0085230711847543,-0.0212453734129667,0.0,0.0,0.0,-0.0075318305753171,60.0,-18.078330993652344,-0.0,-7.577755667398378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.894301911117508e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,0.0001041914874804,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,7.695567910559475e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,0.0001041918076225,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.000494239560794,290.8671569824219,294.1499938964844,264.75396728515625,262.88543701171875,266.2275085449219,264.7081298828125,289.83453369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542424861341,0.0095773134380579,-0.0085230711847543,-0.0212453734129667,0.0,0.0,0.0,-0.0075318305753171,60.0,-18.078330993652344,-0.0,-7.577755667398378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924621582031,0.0,0.0,9.896257688524202e-05,291.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001042120857164,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,7.697089313296601e-05,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,0.0001042124058585,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,0.0004943372914567,290.86376953125,294.1499938964844,264.7645263671875,262.8948059082031,266.2137451171875,264.7201232910156,289.8279113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010544508695602,0.0095964139327406,-0.0085419630631804,-0.0212896224111318,0.0,0.0,0.0,-0.0075372541323304,60.0,-18.06922912597656,-0.0,-7.580750605029608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,9.89819673122838e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001042325093294,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,7.69859689171426e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,0.0001042328221956,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,0.0004944341490045,290.8603515625,294.1499938964844,264.77459716796875,262.9037780761719,266.2002258300781,264.73175048828125,289.8213195800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010546572739258,0.0096153421327471,-0.0085606845095753,-0.021333472803235,0.0,0.0,0.0,-0.0075426287949085,60.0,-18.060413360595703,-0.0,-7.583719252579614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,9.902010788209736e-05,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001042726726154,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,7.701564027229324e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,0.0001042729854816,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,0.0004946246626786,290.8534545898437,294.1499938964844,264.7932434082031,262.9203186035156,266.173828125,264.75372314453125,289.80810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010550634469836,0.0096525819972157,-0.0085975183174014,-0.0214197412133216,0.0,0.0,0.0,-0.0075532034970819,60.0,-18.04371833801269,-0.0,-7.589562045495769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,9.902010788209736e-05,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001042726726154,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,7.701564027229324e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,0.0001042729854816,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,0.0004946246626786,290.8534545898437,294.1499938964844,264.7932434082031,262.9203186035156,266.173828125,264.75372314453125,289.80810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010550634469836,0.0096525819972157,-0.0085975183174014,-0.0214197412133216,0.0,0.0,0.0,-0.0075532034970819,60.0,-18.04371833801269,-0.0,-7.589562045495769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,9.905722981784491e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001043117736116,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,7.704451127210632e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,0.0001043120792019,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0004948101122863,290.8464660644531,294.1499938964844,264.80963134765625,262.93487548828125,266.1482238769531,264.7738647460937,289.7948913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010554587934166,0.009688826277852,-0.008633367717266,-0.0215037055313587,0.0,0.0,0.0,-0.007563495542854,60.0,-18.02837181091309,-0.0,-7.595250650638263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,9.905722981784491e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001043117736116,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,7.704451127210632e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,0.0001043120792019,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0004948101122863,290.8464660644531,294.1499938964844,264.80963134765625,262.93487548828125,266.1482238769531,264.7738647460937,289.7948913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010554587934166,0.009688826277852,-0.008633367717266,-0.0215037055313587,0.0,0.0,0.0,-0.007563495542854,60.0,-18.02837181091309,-0.0,-7.595250650638263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,9.909312939271332e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001043495722115,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,7.707242912147194e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001043498778017,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.0004949894500896,290.83941650390625,294.1499938964844,264.8235778808594,262.9472351074219,266.1233825683594,264.7919311523437,289.7817077636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558409849181,0.0097238710150122,-0.0086680296808481,-0.0215848889201879,0.0,0.0,0.0,-0.0075734467245638,60.0,-18.014509201049805,-0.0,-7.60075309358399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,9.909312939271332e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001043495722115,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,7.707242912147194e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001043498778017,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.0004949894500896,290.83941650390625,294.1499938964844,264.8235778808594,262.9472351074219,266.1233825683594,264.7919311523437,289.7817077636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558409849181,0.0097238710150122,-0.0086680296808481,-0.0215848889201879,0.0,0.0,0.0,-0.0075734467245638,60.0,-18.014509201049805,-0.0,-7.60075309358399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,9.912758105201648e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001043858574121,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,7.709922647336498e-05,290.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001043861557263,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,0.0004951615701429,290.8323059082031,294.1499938964844,264.83477783203125,262.9571838378906,266.0992431640625,264.80767822265625,289.7685241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010562079260125,0.0097575094550848,-0.0087013021111488,-0.0216628145426511,0.0,0.0,0.0,-0.0075829988345503,60.0,-18.002260208129883,-0.0,-7.606036689367104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,9.912758105201648e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001043858574121,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,7.709922647336498e-05,290.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001043861557263,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,0.0004951615701429,290.8323059082031,294.1499938964844,264.83477783203125,262.9571838378906,266.0992431640625,264.80767822265625,289.7685241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010562079260125,0.0097575094550848,-0.0087013021111488,-0.0216628145426511,0.0,0.0,0.0,-0.0075829988345503,60.0,-18.002260208129883,-0.0,-7.606036689367104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,9.914418478729203e-05,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001044033415382,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,7.711214129813015e-05,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0001044036398525,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.0004952445160597,290.8287353515625,294.1499938964844,264.8393249511719,262.9612121582031,266.08740234375,264.8145446777344,289.761962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010563847608864,0.0097737153992056,-0.0087173311039805,-0.0217003561556339,0.0,0.0,0.0,-0.0075876009650528,60.0,-17.996814727783203,-0.0,-7.60858256398933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,9.916036651702598e-05,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.0001044203891069,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,7.712472870480269e-05,290.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001044206874212,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0004953253665007,290.8251037597656,294.1499938964844,264.84307861328125,262.9645690917969,266.07574462890625,264.8207702636719,289.75537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010565570555627,0.0097895190119743,-0.0087329614907503,-0.021736966446042,0.0,0.0,0.0,-0.0075920885428786,60.0,-17.991806030273438,-0.0,-7.611065910850814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,9.919132571667431e-05,291.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.000104452992673,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,7.714880484854802e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001044532837113,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0004954800242558,290.81787109375,294.1499938964844,264.8482360839844,262.9691162109375,266.05279541015625,264.8312072753906,289.74224853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010568867437541,0.0098197404295206,-0.0087628541514277,-0.021806975826621,0.0,0.0,0.0,-0.0076006702147424,60.0,-17.98311996459961,-0.0,-7.615815889039369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,9.919132571667431e-05,291.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.000104452992673,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,7.714880484854802e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001044532837113,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0004954800242558,290.81787109375,294.1499938964844,264.8482360839844,262.9691162109375,266.05279541015625,264.8312072753906,289.74224853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010568867437541,0.0098197404295206,-0.0087628541514277,-0.021806975826621,0.0,0.0,0.0,-0.0076006702147424,60.0,-17.98311996459961,-0.0,-7.615815889039369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,9.922014578478412e-05,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.0001044833406922,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,7.717122207395732e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001044836317305,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0004956239718012,290.8105163574219,294.1499938964844,264.8500061035156,262.970703125,266.03033447265625,264.83856201171875,289.7291259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571936145424,0.009847872890532,-0.0087906792759895,-0.0218721441924572,0.0,0.0,0.0,-0.0076086586341261,60.0,-17.976482391357422,-0.0,-7.620239017569477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,9.922014578478412e-05,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.0001044833406922,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,7.717122207395732e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001044836317305,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0004956239718012,290.8105163574219,294.1499938964844,264.8500061035156,262.970703125,266.03033447265625,264.83856201171875,289.7291259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571936145424,0.009847872890532,-0.0087906792759895,-0.0218721441924572,0.0,0.0,0.0,-0.0076086586341261,60.0,-17.976482391357422,-0.0,-7.620239017569477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,9.923949255608022e-05,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0001045037206495,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,7.718626875430346e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001045040044118,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37744140625,0.0,0.0,0.000495720654726,290.8031311035156,294.1499938964844,264.8480529785156,262.9689636230469,266.0082702636719,264.8426818847656,289.71600341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010573995532467,0.0098667526617646,-0.0088093532249331,-0.0219158809632062,0.0,0.0,0.0,-0.0076140202581882,60.0,-17.971364974975586,-0.0,-7.62320766511948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,9.923949255608022e-05,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0001045037206495,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,7.718626875430346e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001045040044118,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37744140625,0.0,0.0,0.000495720654726,290.8031311035156,294.1499938964844,264.8480529785156,262.9689636230469,266.0082702636719,264.8426818847656,289.71600341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010573995532467,0.0098667526617646,-0.0088093532249331,-0.0219158809632062,0.0,0.0,0.0,-0.0076140202581882,60.0,-17.971364974975586,-0.0,-7.62320766511948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,9.924325422616675e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.0001045076860464,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,7.718919368926436e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001045079625328,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646545410156,0.0,0.0,0.0004957394558005,290.795654296875,294.1499938964844,264.84234619140625,262.9638977050781,265.9865417480469,264.84344482421875,289.7029113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010574394837021,0.0098704090341925,-0.0088129695504903,-0.0219243504106998,0.0,0.0,0.0,-0.0076150582171976,60.0,-17.96663475036621,-0.0,-7.623783204735447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,9.924325422616675e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.0001045076860464,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,7.718919368926436e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001045079625328,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646545410156,0.0,0.0,0.0004957394558005,290.795654296875,294.1499938964844,264.84234619140625,262.9638977050781,265.9865417480469,264.84344482421875,289.7029113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010574394837021,0.0098704090341925,-0.0088129695504903,-0.0219243504106998,0.0,0.0,0.0,-0.0076150582171976,60.0,-17.96663475036621,-0.0,-7.623783204735447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,9.92392233456485e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001045034368871,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,7.718605775153264e-05,290.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001045037206495,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,0.0004957193159498,290.7919006347656,294.1499938964844,264.83819580078125,262.960205078125,265.97576904296875,264.8424072265625,289.69635009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010573964100331,0.009866458363831,-0.0088090626522898,-0.0219152010977268,0.0,0.0,0.0,-0.0076139369048178,60.0,-17.964258193969727,-0.0,-7.623161479841657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,9.923235484166072e-05,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0001044962118612,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,7.718071719864383e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001044964883476,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,0.0004956850316375,290.7881164550781,294.1499938964844,264.83319091796875,262.9557800292969,265.9650573730469,264.8406066894531,289.6898193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010573231847956,0.0098597425967454,-0.0088024195283651,-0.0218996424227952,0.0,0.0,0.0,-0.0076120300218462,60.0,-17.961862564086914,-0.0,-7.622105613336316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438415527344,0.0,0.0,9.92081841104664e-05,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001044707605615,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,7.716191612416878e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001044710297719,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0004955643089488,290.780517578125,294.1499938964844,264.8208312988281,262.94482421875,265.9437866210937,264.8343811035156,289.6767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010570654412731,0.0098361130803823,-0.0087790479883551,-0.0218449030071496,0.0,0.0,0.0,-0.0076053198426961,60.0,-17.95701026916504,-0.0,-7.618389474828291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438415527344,0.0,0.0,9.92081841104664e-05,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001044707605615,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,7.716191612416878e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001044710297719,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0004955643089488,290.780517578125,294.1499938964844,264.8208312988281,262.94482421875,265.9437866210937,264.8343811035156,289.6767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010570654412731,0.0098361130803823,-0.0087790479883551,-0.0218449030071496,0.0,0.0,0.0,-0.0076053198426961,60.0,-17.95701026916504,-0.0,-7.618389474828291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,9.917216084431856e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001044328309944,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,7.713390368735418e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001044331002049,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,0.0004953843890689,290.7728881835937,294.1499938964844,264.8055419921875,262.9312438964844,265.92266845703125,264.8249816894531,289.6636962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010566813871264,0.0098009072244167,-0.0087442258372902,-0.0217633470892906,0.0,0.0,0.0,-0.0075953225605189,60.0,-17.95209312438965,-0.0,-7.612855768002191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,9.917216084431856e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001044328309944,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,7.713390368735418e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001044331002049,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,0.0004953843890689,290.7728881835937,294.1499938964844,264.8055419921875,262.9312438964844,265.92266845703125,264.8249816894531,289.6636962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010566813871264,0.0098009072244167,-0.0087442258372902,-0.0217633470892906,0.0,0.0,0.0,-0.0075953225605189,60.0,-17.95209312438965,-0.0,-7.612855768002191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,9.912521636579186e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.0001043833981384,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467712402344,0.0,0.0,7.709738565608859e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001043836600729,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0004951498704031,290.7651672363281,294.1499938964844,264.78759765625,262.9153137207031,265.901611328125,264.8126525878906,289.650634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010561810340732,0.0097550293430686,-0.0086988490074872,-0.0216570701450109,0.0,0.0,0.0,-0.0075822952203452,60.0,-17.94713592529297,-0.0,-7.60564660140517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,9.912521636579186e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.0001043833981384,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467712402344,0.0,0.0,7.709738565608859e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001043836600729,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0004951498704031,290.7651672363281,294.1499938964844,264.78759765625,262.9153137207031,265.901611328125,264.8126525878906,289.650634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010561810340732,0.0097550293430686,-0.0086988490074872,-0.0216570701450109,0.0,0.0,0.0,-0.0075822952203452,60.0,-17.94713592529297,-0.0,-7.60564660140517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,9.906858031172304e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,0.0001043237643898,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,7.705334428464994e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001043240263243,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0004948670393787,290.75738525390625,294.1499938964844,264.7672424316406,262.897216796875,265.8805847167969,264.7974853515625,289.6376037597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010555774206295,0.0096996901556849,-0.0086441123858094,-0.0215288717299699,0.0,0.0,0.0,-0.0075665810145437,60.0,-17.942148208618164,-0.0,-7.59695595320409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,9.906858031172304e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,0.0001043237643898,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,7.705334428464994e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001043240263243,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0004948670393787,290.75738525390625,294.1499938964844,264.7672424316406,262.897216796875,265.8805847167969,264.7974853515625,289.6376037597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010555774206295,0.0096996901556849,-0.0086441123858094,-0.0215288717299699,0.0,0.0,0.0,-0.0075665810145437,60.0,-17.942148208618164,-0.0,-7.59695595320409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,9.90369007922709e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0001042904041241,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,7.70287006162107e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001042906660586,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.0004947087727487,290.75347900390625,294.1499938964844,264.7562561035156,262.887451171875,265.8700866699219,264.78887939453125,289.6310729980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010552396997809,0.0096687311306595,-0.0086134914308786,-0.0214571524411439,0.0,0.0,0.0,-0.0075577902607619,60.0,-17.939647674560547,-0.0,-7.592096551434224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,9.900322038447484e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001042549411067,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,7.700250716879964e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0001042551957652,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885131835937,0.0,0.0,0.0004945405526086,290.7495422363281,294.1499938964844,264.7447509765625,262.87725830078125,265.8595886230469,264.7796325683594,289.62457275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010548807913437,0.0096358237788081,-0.0085809426382184,-0.0213809199631214,0.0,0.0,0.0,-0.0075484458357095,60.0,-17.937143325805664,-0.0,-7.58693232683072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.893074457067996e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0001041786163114,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,7.694613304920495e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001041788709699,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0004941785009577,290.7416687011719,294.1499938964844,264.72039794921875,262.8556213378906,265.8385314941406,264.7596435546875,289.6115417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010541083756834,0.009565002284944,-0.0085108941420912,-0.0212168544530868,0.0,0.0,0.0,-0.0075283353216946,60.0,-17.93212890625,-0.0,-7.575825122785319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.893074457067996e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0001041786163114,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,7.694613304920495e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001041788709699,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0004941785009577,290.7416687011719,294.1499938964844,264.72039794921875,262.8556213378906,265.8385314941406,264.7596435546875,289.6115417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010541083756834,0.009565002284944,-0.0085108941420912,-0.0212168544530868,0.0,0.0,0.0,-0.0075283353216946,60.0,-17.93212890625,-0.0,-7.575825122785319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,9.885170584311707e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0001040953939082,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2946472167969,0.0,0.0,7.688465848332271e-05,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001040956412907,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,0.0004937837366014,290.7337341308594,294.1499938964844,264.6944580078125,262.83258056640625,265.8174133300781,264.7376708984375,289.5985412597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00105326611083,0.0094877742230892,-0.0084345079958438,-0.0210379436612129,0.0,0.0,0.0,-0.0075064059346914,60.0,-17.927101135253906,-0.0,-7.563722448367116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,9.885170584311707e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0001040953939082,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2946472167969,0.0,0.0,7.688465848332271e-05,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001040956412907,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,0.0004937837366014,290.7337341308594,294.1499938964844,264.6944580078125,262.83258056640625,265.8174133300781,264.7376708984375,289.5985412597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00105326611083,0.0094877742230892,-0.0084345079958438,-0.0210379436612129,0.0,0.0,0.0,-0.0075064059346914,60.0,-17.927101135253906,-0.0,-7.563722448367116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
