time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688860,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,9.87673192867078e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0001040065326378,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,7.681902206968516e-05,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001040067800204,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0004933621967211,290.7257385253906,294.1499938964844,264.6671447753906,262.808349609375,265.7962341308594,264.7138977050781,289.5855407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010523668024688,0.0094053177163004,-0.0083529511466622,-0.0208469219505786,0.0,0.0,0.0,-0.0074829920195043,60.0,-17.92205810546875,-0.0,-7.550811886858355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,9.87673192867078e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0001040065326378,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,7.681902206968516e-05,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001040067800204,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0004933621967211,290.7257385253906,294.1499938964844,264.6671447753906,262.808349609375,265.7962341308594,264.7138977050781,289.5855407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010523668024688,0.0094053177163004,-0.0083529511466622,-0.0208469219505786,0.0,0.0,0.0,-0.0074829920195043,60.0,-17.92205810546875,-0.0,-7.550811886858355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,9.867869812296703e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.0001039132112055,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,7.6750096923206e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.000103913458588,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,0.0004929195274598,290.7176818847656,294.1499938964844,264.6387939453125,262.7831420898437,265.7749328613281,264.6886901855469,289.5725402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010514223249629,0.0093187233433127,-0.0082673011347651,-0.0206463132053613,0.0,0.0,0.0,-0.0074584032408893,60.0,-17.916994094848633,-0.0,-7.537264679058353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,9.867869812296703e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,0.0001039132112055,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,7.6750096923206e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.000103913458588,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,0.0004929195274598,290.7176818847656,294.1499938964844,264.6387939453125,262.7831420898437,265.7749328613281,264.6886901855469,289.5725402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010514223249629,0.0093187233433127,-0.0082673011347651,-0.0206463132053613,0.0,0.0,0.0,-0.0074584032408893,60.0,-17.916994094848633,-0.0,-7.537264679058353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,9.863304876489563e-05,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0001038651462295,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,7.671459025004879e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001038653863361,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.000492691528052,290.713623046875,294.1499938964844,264.6242980957031,262.770263671875,265.76422119140625,264.6755676269531,289.5660705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010509358253329,0.0092741213738918,-0.0082231853157281,-0.0205429811030626,0.0,0.0,0.0,-0.0074457381851971,60.0,-17.914453506469727,-0.0,-7.530292123192339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.858678095042706e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0001038164191413,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,7.667860336368904e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0001038166592479,291.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0004924603854306,290.7095642089844,294.1499938964844,264.6096496582031,262.7572326660156,265.75347900390625,264.6622009277344,289.5595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001050442806445,0.0092289075255393,-0.0081784650683403,-0.0204382352530956,0.0,0.0,0.0,-0.0074328994378447,60.0,-17.91190528869629,-0.0,-7.523227196770679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.849268099060282e-05,291.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001037173351505,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,7.660542178200558e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,0.0001037175752571,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0004919903585687,290.701416015625,294.1499938964844,264.5799560546875,262.7308654785156,265.73193359375,264.6347961425781,289.5466003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010494400048628,0.009136963635683,-0.0080875242128968,-0.020225228741765,0.0,0.0,0.0,-0.0074067921377718,60.0,-17.906782150268555,-0.0,-7.508870680794645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.849268099060282e-05,291.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001037173351505,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,7.660542178200558e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,0.0001037175752571,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0004919903585687,290.701416015625,294.1499938964844,264.5799560546875,262.7308654785156,265.73193359375,264.6347961425781,289.5466003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010494400048628,0.009136963635683,-0.0080875242128968,-0.020225228741765,0.0,0.0,0.0,-0.0074067921377718,60.0,-17.906782150268555,-0.0,-7.508870680794645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.839736594585702e-05,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001036169633152,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,7.653128704987466e-05,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001036172034218,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004915142781101,290.6932373046875,294.1499938964844,264.54998779296875,262.7042236328125,265.71026611328125,264.6066589355469,289.5336303710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010484242811799,0.009043825790286,-0.0079954015091061,-0.0200094487518072,0.0,0.0,0.0,-0.0073803453706204,60.0,-17.901620864868164,-0.0,-7.494342213476558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.839736594585702e-05,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001036169633152,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,7.653128704987466e-05,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001036172034218,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004915142781101,290.6932373046875,294.1499938964844,264.54998779296875,262.7042236328125,265.71026611328125,264.6066589355469,289.5336303710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010484242811799,0.009043825790286,-0.0079954015091061,-0.0200094487518072,0.0,0.0,0.0,-0.0073803453706204,60.0,-17.901620864868164,-0.0,-7.494342213476558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.830192720983176e-05,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001035164677887,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.645705773029476e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001035167006193,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004910375573672,290.6849670410156,294.1499938964844,264.5200500488281,262.6776123046875,265.6884155273437,264.5780639648437,289.52069091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010474071605131,0.0089505659416317,-0.0079031586647033,-0.019793389365077,0.0,0.0,0.0,-0.0073538646101951,60.0,-17.896406173706055,-0.0,-7.47980877235932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.830192720983176e-05,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001035164677887,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.645705773029476e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001035167006193,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004910375573672,290.6849670410156,294.1499938964844,264.5200500488281,262.6776123046875,265.6884155273437,264.5780639648437,289.52069091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010474071605131,0.0089505659416317,-0.0079031586647033,-0.019793389365077,0.0,0.0,0.0,-0.0073538646101951,60.0,-17.896406173706055,-0.0,-7.47980877235932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.820725244935602e-05,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001034167726174,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.638341776328161e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0001034170054481,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0004905646783299,290.6766662597656,294.1499938964844,264.4903564453125,262.6512145996094,265.6664733886719,264.5492553710937,289.5077514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010463983053341,0.0088580530136823,-0.0078116548247635,-0.019579054787755,0.0,0.0,0.0,-0.0073275957256555,60.0,-17.89114761352539,-0.0,-7.465406071105465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.820725244935602e-05,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001034167726174,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.638341776328161e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0001034170054481,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0004905646783299,290.6766662597656,294.1499938964844,264.4903564453125,262.6512145996094,265.6664733886719,264.5492553710937,289.5077514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010463983053341,0.0088580530136823,-0.0078116548247635,-0.019579054787755,0.0,0.0,0.0,-0.0073275957256555,60.0,-17.89114761352539,-0.0,-7.465406071105465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.816063538892196e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001033676890074,290.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.634716166649014e-05,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001033679145621,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004903317894786,290.6725158691406,294.1499938964844,264.4757080078125,262.63818359375,265.65545654296875,264.53485107421875,289.5012512207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010459014447405,0.0088124992325901,-0.0077665974386036,-0.0194735154509544,0.0,0.0,0.0,-0.007314661052078,60.0,-17.88849639892578,-0.0,-7.458319117858991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.811453492147848e-05,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0001033191365422,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.631130574736744e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001033193620969,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.000490101519972,290.6683349609375,294.1499938964844,264.4612121582031,262.6252746582031,265.6443786621094,264.5205078125,289.4947814941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010454101720824,0.0087674474343657,-0.0077220369130373,-0.0193691384047269,0.0,0.0,0.0,-0.0073018688708543,60.0,-17.885833740234375,-0.0,-7.451313877027135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.802475688047708e-05,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001032246000249,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.624147838214412e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0001032248183037,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004896530881524,290.6599426269531,294.1499938964844,264.4328308105469,262.6000671386719,265.6222229003906,264.4920349121094,289.4818725585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010444534709677,0.0086797140538692,-0.0076352609321475,-0.019165875390172,0.0,0.0,0.0,-0.0072769573889672,60.0,-17.880468368530273,-0.0,-7.437681404098839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.802475688047708e-05,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001032246000249,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.624147838214412e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0001032248183037,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004896530881524,290.6599426269531,294.1499938964844,264.4328308105469,262.6000671386719,265.6222229003906,264.4920349121094,289.4818725585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010444534709677,0.0086797140538692,-0.0076352609321475,-0.019165875390172,0.0,0.0,0.0,-0.0072769573889672,60.0,-17.880468368530273,-0.0,-7.437681404098839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.793892968446016e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001031342253554,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,7.617472147103399e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0001031344436341,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004892243305221,290.6514892578125,294.1499938964844,264.4055480957031,262.5758056640625,265.5999755859375,264.4640808105469,289.46893310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435387957841,0.0085958419367671,-0.0075523033738136,-0.0189715549349784,0.0,0.0,0.0,-0.0072531425394117,60.0,-17.875057220458984,-0.0,-7.424660708466035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.793892968446016e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001031342253554,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,7.617472147103399e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0001031344436341,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004892243305221,290.6514892578125,294.1499938964844,264.4055480957031,262.5758056640625,265.5999755859375,264.4640808105469,289.46893310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435387957841,0.0085958419367671,-0.0075523033738136,-0.0189715549349784,0.0,0.0,0.0,-0.0072531425394117,60.0,-17.875057220458984,-0.0,-7.424660708466035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.7858312074095e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.000103049329482,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.611201726831496e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0001030495477607,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004888216499239,290.6430053710937,294.1499938964844,264.3796081542969,262.5527038574219,265.5776672363281,264.4369201660156,289.4560241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001042679650709,0.00851705763489,-0.0074743777513504,-0.0187890212982893,0.0,0.0,0.0,-0.0072307721711695,60.0,-17.86960220336914,-0.0,-7.412440083953697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.7858312074095e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.000103049329482,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.611201726831496e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0001030495477607,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004888216499239,290.6430053710937,294.1499938964844,264.3796081542969,262.5527038574219,265.5776672363281,264.4369201660156,289.4560241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001042679650709,0.00851705763489,-0.0074743777513504,-0.0187890212982893,0.0,0.0,0.0,-0.0072307721711695,60.0,-17.86960220336914,-0.0,-7.412440083953697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.778357343748212e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0001029706327244,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.605388964293525e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0001029708437272,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004884483641944,290.63446044921875,294.1499938964844,264.3552551269531,262.5310363769531,265.5553283691406,264.41070556640625,289.4430847167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041883137077,0.0084440158680081,-0.007402132730931,-0.0186197906732559,0.0,0.0,0.0,-0.0072100330144166,60.0,-17.86412239074707,-0.0,-7.40111971708757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.778357343748212e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0001029706327244,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.605388964293525e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0001029708437272,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004884483641944,290.63446044921875,294.1499938964844,264.3552551269531,262.5310363769531,265.5553283691406,264.41070556640625,289.4430847167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041883137077,0.0084440158680081,-0.007402132730931,-0.0186197906732559,0.0,0.0,0.0,-0.0072100330144166,60.0,-17.86412239074707,-0.0,-7.40111971708757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.774915088200942e-05,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001029343839036,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,7.602711411891505e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0001029345949064,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004882763896603,290.63018798828125,294.1499938964844,264.34375,262.52081298828125,265.5441589355469,264.3981018066406,289.4366455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041516312398,0.0084103755652904,-0.0073688593693077,-0.0185418501496315,0.0,0.0,0.0,-0.0072004809044301,60.0,-17.86137580871582,-0.0,-7.39590930720624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.771643817657603e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,0.0001028999322443,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,7.600167009513825e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.000102900143247,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004881129716522,290.6258850097656,294.1499938964844,264.332763671875,262.51104736328125,265.5329895019531,264.38580322265625,289.4302062988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010411676485091,0.0083784004673361,-0.0073372330516576,-0.0184677653014659,0.0,0.0,0.0,-0.0071914019063115,60.0,-17.858631134033203,-0.0,-7.390958245423462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.76576266111806e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.000102838006569,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,7.59559334255755e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0001028382175718,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004878192266914,290.6172790527344,294.1499938964844,264.3124084472656,262.492919921875,265.5106811523437,264.3623962402344,289.41729736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010405408684164,0.0083209266886115,-0.0072803860530257,-0.0183346029371023,0.0,0.0,0.0,-0.0071750828064978,60.0,-17.853151321411133,-0.0,-7.382062960914483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.76576266111806e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.000102838006569,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,7.59559334255755e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0001028382175718,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004878192266914,290.6172790527344,294.1499938964844,264.3124084472656,262.492919921875,265.5106811523437,264.3623962402344,289.41729736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010405408684164,0.0083209266886115,-0.0072803860530257,-0.0183346029371023,0.0,0.0,0.0,-0.0071750828064978,60.0,-17.853151321411133,-0.0,-7.382062960914483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.760852117324248e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0001027862963383,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.591773464810103e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001027865000651,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004875739396084,290.60858154296875,294.1499938964844,264.29443359375,262.4769592285156,265.4884338378906,264.3407287597656,289.4043884277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010400174651294,0.0082729263231158,-0.0072329090908169,-0.0182233899831771,0.0,0.0,0.0,-0.0071614538319408,60.0,-17.847713470458984,-0.0,-7.374638499868524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.760852117324248e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0001027862963383,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.591773464810103e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001027865000651,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004875739396084,290.60858154296875,294.1499938964844,264.29443359375,262.4769592285156,265.4884338378906,264.3407287597656,289.4043884277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010400174651294,0.0082729263231158,-0.0072329090908169,-0.0182233899831771,0.0,0.0,0.0,-0.0071614538319408,60.0,-17.847713470458984,-0.0,-7.374638499868524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.757053339853884e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001027463003993,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.588819426018745e-05,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0001027464968501,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0004873842117376,290.5998840332031,294.1499938964844,264.2791442871094,262.4633483886719,265.4663391113281,264.3210144042969,289.3915100097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396125726401,0.008235796354711,-0.0071961837820708,-0.0181373599916696,0.0,0.0,0.0,-0.0071509112603962,60.0,-17.842350006103516,-0.0,-7.368897314563584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.757053339853884e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001027463003993,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.588819426018745e-05,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0001027464968501,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0004873842117376,290.5998840332031,294.1499938964844,264.2791442871094,262.4633483886719,265.4663391113281,264.3210144042969,289.3915100097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396125726401,0.008235796354711,-0.0071961837820708,-0.0181373599916696,0.0,0.0,0.0,-0.0071509112603962,60.0,-17.842350006103516,-0.0,-7.368897314563584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.754413622431456e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001027184989652,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.586766150780022e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.000102718702692,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0004872523422818,290.5910949707031,294.1499938964844,264.2668151855469,262.45233154296875,265.44439697265625,264.3037109375,289.3786315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010393311968073,0.0082099894061684,-0.0071706585586071,-0.0180775672197341,0.0,0.0,0.0,-0.0071435836143791,60.0,-17.83710479736328,-0.0,-7.364909038187761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.754413622431456e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001027184989652,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.586766150780022e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.000102718702692,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0004872523422818,290.5910949707031,294.1499938964844,264.2668151855469,262.45233154296875,265.44439697265625,264.3037109375,289.3786315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010393311968073,0.0082099894061684,-0.0071706585586071,-0.0180775672197341,0.0,0.0,0.0,-0.0071435836143791,60.0,-17.83710479736328,-0.0,-7.364909038187761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.753591439221054e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001027098405756,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.586126594105735e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001027100370265,291.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.000487211276777,290.5867004394531,294.1499938964844,264.2618103027344,262.4479064941406,265.4335327148437,264.2959899902344,289.3721618652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392434196546,0.008201946504414,-0.0071627027355134,-0.0180589314550161,0.0,0.0,0.0,-0.0071413000114262,60.0,-17.83454132080078,-0.0,-7.363665588400181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.753119957167657e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,0.0001027048856485,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,7.58575988584198e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0001027050820994,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.000487187760882,290.582275390625,294.1499938964844,264.25762939453125,262.4441833496094,265.4226989746094,264.2889404296875,289.36572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010391931282356,0.0081973373889923,-0.0071581443771719,-0.0180482529103755,0.0,0.0,0.0,-0.0071399910375475,60.0,-17.832021713256836,-0.0,-7.36295362457895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.75335788098164e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0001027073885779,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.585944695165381e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001027075850288,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004871996352449,290.57342529296875,294.1499938964844,264.251953125,262.4391174316406,265.4012756347656,264.2768859863281,289.3528747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392183903604,0.0081996507942676,-0.0071604321710765,-0.0180536117404699,0.0,0.0,0.0,-0.0071406476199626,60.0,-17.827157974243164,-0.0,-7.363311027575038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.75335788098164e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0001027073885779,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.585944695165381e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001027075850288,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004871996352449,290.57342529296875,294.1499938964844,264.251953125,262.4391174316406,265.4012756347656,264.2768859863281,289.3528747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392183903604,0.0081996507942676,-0.0071604321710765,-0.0180536117404699,0.0,0.0,0.0,-0.0071406476199626,60.0,-17.827157974243164,-0.0,-7.363311027575038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.755144856171682e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0001027262114803,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,7.587335130665451e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,0.0001027264006552,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0004872889257967,290.56451416015625,294.1499938964844,264.25,262.4373779296875,265.38018798828125,264.2679138183594,289.3399963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394086129963,0.0082171009853482,-0.0071776919066905,-0.0180940423160791,0.0,0.0,0.0,-0.0071456022560596,60.0,-17.822559356689453,-0.0,-7.366007537257246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
