time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691200,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.755144856171682e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0001027262114803,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,7.587335130665451e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,0.0001027264006552,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0004872889257967,290.56451416015625,294.1499938964844,264.25,262.4373779296875,265.38018798828125,264.2679138183594,289.3399963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394086129963,0.0082171009853482,-0.0071776919066905,-0.0180940423160791,0.0,0.0,0.0,-0.0071456022560596,60.0,-17.822559356689453,-0.0,-7.366007537257246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.757138468557967e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,0.000102747209894,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,7.588885637233034e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0001027473990689,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0004873885191045,290.5555419921875,294.1499938964844,264.25,262.4384460449219,265.35943603515625,264.2617492675781,289.3271179199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396209545433,0.0082365693524479,-0.0071969483979046,-0.0181391518563032,0.0,0.0,0.0,-0.0071511301212012,60.0,-17.817598342895508,-0.0,-7.36901668574319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.757138468557967e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,0.000102747209894,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,7.588885637233034e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0001027473990689,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0004873885191045,290.5555419921875,294.1499938964844,264.25,262.4384460449219,265.35943603515625,264.2617492675781,289.3271179199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396209545433,0.0082365693524479,-0.0071969483979046,-0.0181391518563032,0.0,0.0,0.0,-0.0071511301212012,60.0,-17.817598342895508,-0.0,-7.36901668574319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.757786028785632e-05,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001027540274662,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,7.589389133499935e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001027542166411,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004874208534602,290.5465393066406,294.1499938964844,264.25,262.4415283203125,265.33905029296875,264.2575988769531,289.31427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396897559985,0.0082428837195038,-0.00720319384709,-0.0181537810713052,0.0,0.0,0.0,-0.0071529233828186,60.0,-17.81100082397461,-0.0,-7.369992971462126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.757786028785632e-05,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001027540274662,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,7.589389133499935e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001027542166411,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004874208534602,290.5465393066406,294.1499938964844,264.25,262.4415283203125,265.33905029296875,264.2575988769531,289.31427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396897559985,0.0082428837195038,-0.00720319384709,-0.0181537810713052,0.0,0.0,0.0,-0.0071529233828186,60.0,-17.81100082397461,-0.0,-7.369992971462126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,9.75762668531388e-05,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.00010275234672,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,7.589264714624733e-05,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.000102752528619,291.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0004874128790106,290.5420227050781,294.1499938964844,264.25,262.4437866210937,265.3290100097656,264.2561340332031,289.3078308105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396727593615,0.0082413172349333,-0.0072016441263258,-0.0181501507759094,0.0,0.0,0.0,-0.0071524786762893,60.0,-17.806747436523438,-0.0,-7.36975067638923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.757095540408044e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.0001027467587846,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,7.588852167828009e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0001027469406835,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0004873863945249,290.5374755859375,294.1499938964844,264.25,262.4465026855469,265.3190612792969,264.2549743652344,289.3014221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396161815151,0.008236126974225,-0.0071965106762945,-0.0181381255388259,0.0,0.0,0.0,-0.0071510048583149,60.0,-17.801877975463867,-0.0,-7.368948473640557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.755119390320031e-05,291.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,0.0001027259495458,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,7.587314757984132e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,0.0001027261314447,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.000487287674332,290.52838134765625,294.1499938964844,264.25,262.4532165527344,265.2994384765625,264.25323486328125,289.2885437011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394054697826,0.0082168029621243,-0.007177397608757,-0.0180933531373739,0.0,0.0,0.0,-0.0071455184370279,60.0,-17.7905330657959,-0.0,-7.365962062522159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.755119390320031e-05,291.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,0.0001027259495458,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,7.587314757984132e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,0.0001027261314447,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.000487287674332,290.52838134765625,294.1499938964844,264.25,262.4532165527344,265.2994384765625,264.25323486328125,289.2885437011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394054697826,0.0082168029621243,-0.007177397608757,-0.0180933531373739,0.0,0.0,0.0,-0.0071455184370279,60.0,-17.7905330657959,-0.0,-7.365962062522159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.751939069246872e-05,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0001026924583129,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.584840932395309e-05,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0001026926402118,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0004871288256254,290.51922607421875,294.1499938964844,264.25,262.4615478515625,265.2801818847656,264.2521057128906,289.27569580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010390664683654,0.0081857126206159,-0.007146646734327,-0.0180213190615177,0.0,0.0,0.0,-0.0071366908960044,60.0,-17.776840209960938,-0.0,-7.361157372542948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.751939069246872e-05,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0001026924583129,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.584840932395309e-05,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0001026926402118,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0004871288256254,290.51922607421875,294.1499938964844,264.25,262.4615478515625,265.2801818847656,264.2521057128906,289.27569580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010390664683654,0.0081857126206159,-0.007146646734327,-0.0180213190615177,0.0,0.0,0.0,-0.0071366908960044,60.0,-17.776840209960938,-0.0,-7.361157372542948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.747781587066127e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,0.0001026486788759,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.581607496831566e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0001026488534989,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0004869211406912,290.5100402832031,294.1499938964844,264.25,262.4713439941406,265.2612609863281,264.2513732910156,289.26287841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010386233916506,0.0081450762227177,-0.0071064527146518,-0.0179271642118692,0.0,0.0,0.0,-0.0071251522749662,60.0,-17.76126480102539,-0.0,-7.354880438015243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.747781587066127e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,0.0001026486788759,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.581607496831566e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0001026488534989,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0004869211406912,290.5100402832031,294.1499938964844,264.25,262.4713439941406,265.2612609863281,264.2513732910156,289.26287841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010386233916506,0.0081450762227177,-0.0071064527146518,-0.0179271642118692,0.0,0.0,0.0,-0.0071251522749662,60.0,-17.76126480102539,-0.0,-7.354880438015243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,9.742776455823332e-05,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001025959791149,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,7.577714859507978e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001025961537379,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0004866711387876,290.5008239746094,294.1499938964844,264.25,262.4825134277344,265.24273681640625,264.2509155273437,289.2500305175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001038089976646,0.0080961594358086,-0.0070580695755779,-0.0178138259798288,0.0,0.0,0.0,-0.0071112634614109,60.0,-17.743946075439453,-0.0,-7.347328079276849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,9.742776455823332e-05,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001025959791149,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,7.577714859507978e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001025961537379,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0004866711387876,290.5008239746094,294.1499938964844,264.25,262.4825134277344,265.24273681640625,264.2509155273437,289.2500305175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001038089976646,0.0080961594358086,-0.0070580695755779,-0.0178138259798288,0.0,0.0,0.0,-0.0071112634614109,60.0,-17.743946075439453,-0.0,-7.347328079276849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.740050154505298e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,0.0001025672681862,290.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,7.575594645459205e-05,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001025674428092,291.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,0.0004865349910687,290.4961853027344,294.1499938964844,264.25,262.488525390625,265.23358154296875,264.250732421875,289.2436218261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001037799520418,0.0080695142969489,-0.0070317154750227,-0.0177520886063575,0.0,0.0,0.0,-0.0071036983281373,60.0,-17.73480224609375,-0.0,-7.343216168465005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,9.737180516822264e-05,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,0.0001025370511342,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,7.573362381663173e-05,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001025372257572,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0004863916255999,290.4915466308594,294.1499938964844,264.25,262.4948425292969,265.2245483398437,264.2506103515625,289.2372131347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010374936973676,0.0080414675176143,-0.0070039741694927,-0.0176871046423912,0.0,0.0,0.0,-0.0070957345888018,60.0,-17.725366592407227,-0.0,-7.338888963204226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.731194586493076e-05,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,0.0001024740195134,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,7.568707223981619e-05,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0001024741868604,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0004860926419496,290.48223876953125,294.1499938964844,264.25,262.5082702636719,265.2066955566406,264.2503967285156,289.224365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010368557414039,0.0079829636961221,-0.0069461083039641,-0.0175515506416559,0.0,0.0,0.0,-0.007079123519361,60.0,-17.705923080444336,-0.0,-7.32986720208828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.731194586493076e-05,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,0.0001024740195134,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,7.568707223981619e-05,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0001024741868604,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0004860926419496,290.48223876953125,294.1499938964844,264.25,262.5082702636719,265.2066955566406,264.2503967285156,289.224365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010368557414039,0.0079829636961221,-0.0069461083039641,-0.0175515506416559,0.0,0.0,0.0,-0.007079123519361,60.0,-17.705923080444336,-0.0,-7.32986720208828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,9.725023846840486e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.000102409037936,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,7.563907274743542e-05,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.000102409205283,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0004857844032812,290.472900390625,294.1499938964844,264.25,262.52264404296875,265.189208984375,264.2502746582031,289.2115478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010361981112509,0.0079226531088352,-0.0068864547647535,-0.01741180755198,0.0,0.0,0.0,-0.0070619992911815,60.0,-17.685924530029297,-0.0,-7.320571882019068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,9.725023846840486e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.000102409037936,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,7.563907274743542e-05,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.000102409205283,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0004857844032812,290.472900390625,294.1499938964844,264.25,262.52264404296875,265.189208984375,264.2502746582031,289.2115478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010361981112509,0.0079226531088352,-0.0068864547647535,-0.01741180755198,0.0,0.0,0.0,-0.0070619992911815,60.0,-17.685924530029297,-0.0,-7.320571882019068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.718871297081932e-05,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0001023442600853,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.559121877420694e-05,290.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,0.0001023444201564,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0004854770959354,290.4635314941406,294.1499938964844,264.25,262.5378112792969,265.1720275878906,264.25018310546875,289.19873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010355424601584,0.0078625222668051,-0.0068269800394773,-0.0172724835574626,0.0,0.0,0.0,-0.0070449262857437,60.0,-17.665786743164062,-0.0,-7.311311378543905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.718871297081932e-05,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0001023442600853,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.559121877420694e-05,290.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,0.0001023444201564,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0004854770959354,290.4635314941406,294.1499938964844,264.25,262.5378112792969,265.1720275878906,264.25018310546875,289.19873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010355424601584,0.0078625222668051,-0.0068269800394773,-0.0172724835574626,0.0,0.0,0.0,-0.0070449262857437,60.0,-17.665786743164062,-0.0,-7.311311378543905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.71295012277551e-05,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,0.0001022819051286,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,7.554516923846677e-05,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,0.0001022820651996,291.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0004851813137065,290.4541015625,294.1499938964844,264.25,262.5536193847656,265.1551818847656,264.2501220703125,289.1859436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010349114891141,0.0078046489506959,-0.0067697376944124,-0.0171383880078792,0.0,0.0,0.0,-0.0070284944958984,60.0,-17.645883560180664,-0.0,-7.302403304265681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.71295012277551e-05,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,0.0001022819051286,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,7.554516923846677e-05,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,0.0001022820651996,291.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0004851813137065,290.4541015625,294.1499938964844,264.25,262.5536193847656,265.1551818847656,264.2501220703125,289.1859436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010349114891141,0.0078046489506959,-0.0067697376944124,-0.0171383880078792,0.0,0.0,0.0,-0.0070284944958984,60.0,-17.645883560180664,-0.0,-7.302403304265681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,9.710117592476308e-05,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,0.0001022520737024,290.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.552313763881102e-05,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001022522410494,291.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0004850398399867,290.44940185546875,294.1499938964844,264.25,262.5617370605469,265.1468811035156,264.2500915527344,289.1795349121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010346096241846,0.0077769639901816,-0.006742354016751,-0.0170742403715848,0.0,0.0,0.0,-0.0070206336677074,60.0,-17.636112213134766,-0.0,-7.298144311107535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.707417484605684e-05,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.000102223646536,290.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,7.550213922513649e-05,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.000102223806607,291.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0004849049728363,290.4446716308594,294.1499938964844,264.25,262.5699768066406,265.1386413574219,264.2500915527344,289.1731262207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010343218455091,0.007750573568046,-0.006716251373291,-0.0170130915939807,0.0,0.0,0.0,-0.0070131407119333,60.0,-17.62653160095215,-0.0,-7.29408498045814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,9.702426177682356e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615539550781,0.0,0.0,0.0001021710850181,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,7.54633147153072e-05,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001021712450892,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0004846556403208,290.4351806640625,294.1499938964844,264.25,262.58673095703125,265.1224060058594,264.25006103515625,289.16033935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010337898274883,0.0077017853036522,-0.0066679953597486,-0.0169000457972288,0.0,0.0,0.0,-0.0069992882199585,60.0,-17.60800552368164,-0.0,-7.286584491339454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,9.702426177682356e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615539550781,0.0,0.0,0.0001021710850181,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,7.54633147153072e-05,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001021712450892,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0004846556403208,290.4351806640625,294.1499938964844,264.25,262.58673095703125,265.1224060058594,264.25006103515625,289.16033935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010337898274883,0.0077017853036522,-0.0066679953597486,-0.0169000457972288,0.0,0.0,0.0,-0.0069992882199585,60.0,-17.60800552368164,-0.0,-7.286584491339454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,9.698156645754352e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001021261268761,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,7.543010724475607e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,0.0001021262869471,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,0.000484442396555,290.4256591796875,294.1499938964844,264.25,262.6037292480469,265.10650634765625,264.2500305175781,289.1475524902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010333348764106,0.0076600555330514,-0.0066267205402255,-0.016803354024887,0.0,0.0,0.0,-0.0069874399341642,60.0,-17.590696334838867,-0.0,-7.280171843149219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,9.698156645754352e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001021261268761,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,7.543010724475607e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,0.0001021262869471,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,0.000484442396555,290.4256591796875,294.1499938964844,264.25,262.6037292480469,265.10650634765625,264.2500305175781,289.1475524902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010333348764106,0.0076600555330514,-0.0066267205402255,-0.016803354024887,0.0,0.0,0.0,-0.0069874399341642,60.0,-17.590696334838867,-0.0,-7.280171843149219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,9.694613254396244e-05,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0001020888157654,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,7.540254591731355e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047424316406,0.0,0.0,0.0001020889685605,291.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004842653870582,290.41607666015625,294.1499938964844,264.25,262.620849609375,265.09088134765625,264.2500305175781,289.1347961425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010329572251066,0.0076254168525338,-0.0065924595110118,-0.0167230926454067,0.0,0.0,0.0,-0.0069776051677763,60.0,-17.574535369873047,-0.0,-7.274851299143847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,9.694613254396244e-05,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0001020888157654,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,7.540254591731355e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047424316406,0.0,0.0,0.0001020889685605,291.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004842653870582,290.41607666015625,294.1499938964844,264.25,262.620849609375,265.09088134765625,264.2500305175781,289.1347961425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010329572251066,0.0076254168525338,-0.0065924595110118,-0.0167230926454067,0.0,0.0,0.0,-0.0069776051677763,60.0,-17.574535369873047,-0.0,-7.274851299143847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.6919437055476e-05,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,0.0001020607014652,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,7.538178033428267e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001020608542603,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004841320333071,290.406494140625,294.1499938964844,264.25,262.637939453125,265.0755310058594,264.2500305175781,289.1220092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326725896447,0.0075993184000253,-0.0065666455775499,-0.0166626200079917,0.0,0.0,0.0,-0.0069701950997114,60.0,-17.56000328063965,-0.0,-7.27084383811416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.6919437055476e-05,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,0.0001020607014652,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,7.538178033428267e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001020608542603,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004841320333071,290.406494140625,294.1499938964844,264.25,262.637939453125,265.0755310058594,264.2500305175781,289.1220092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326725896447,0.0075993184000253,-0.0065666455775499,-0.0166626200079917,0.0,0.0,0.0,-0.0069701950997114,60.0,-17.56000328063965,-0.0,-7.27084383811416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,9.690946171758696e-05,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,0.0001020502022583,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,7.537402416346595e-05,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0001020503477775,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0004840822075493,290.40167236328125,294.1499938964844,264.25,262.6464538574219,265.0679931640625,264.25,289.1156311035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010325663024559,0.0075895646587014,-0.0065569984726607,-0.0166400205343961,0.0,0.0,0.0,-0.0069674253463745,60.0,-17.55333709716797,-0.0,-7.269346014027178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,9.690171282272786e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.0001020420386339,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,7.536799239460379e-05,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,0.000102042191429,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0004840434994548,290.3968505859375,294.1499938964844,264.25,262.6549072265625,265.0604858398437,264.25,289.1092529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010324836475774,0.0075819850899279,-0.0065495013259351,-0.016622457653284,0.0,0.0,0.0,-0.0069652735255658,60.0,-17.547056198120117,-0.0,-7.26818285556874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,9.689310536487028e-05,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001020329800667,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,7.536130578955635e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001020331328618,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0004840005422011,290.3871765136719,294.1499938964844,264.25,262.67156982421875,265.04571533203125,264.25,289.09649658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010323919123038,0.0075735696591436,-0.0065411780960857,-0.0166029576212167,0.0,0.0,0.0,-0.0069628842175006,60.0,-17.53569984436035,-0.0,-7.266891088875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,9.689310536487028e-05,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001020329800667,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,7.536130578955635e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001020331328618,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0004840005422011,290.3871765136719,294.1499938964844,264.25,262.67156982421875,265.04571533203125,264.25,289.09649658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010323919123038,0.0075735696591436,-0.0065411780960857,-0.0166029576212167,0.0,0.0,0.0,-0.0069628842175006,60.0,-17.53569984436035,-0.0,-7.266891088875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
