time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693540,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,9.689314902061597e-05,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0001020330309984,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,7.536134216934443e-05,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.0001020331765175,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0004840007459279,290.3774719238281,294.1499938964844,264.25,262.6878356933594,265.0312194824219,264.25,289.0837707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010323922615498,0.0075736022554337,-0.0065412102267146,-0.0166030339896678,0.0,0.0,0.0,-0.0069628930650651,60.0,-17.525930404663086,-0.0,-7.266896062674277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,9.689314902061597e-05,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0001020330309984,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,7.536134216934443e-05,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.0001020331765175,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0004840007459279,290.3774719238281,294.1499938964844,264.25,262.6878356933594,265.0312194824219,264.25,289.0837707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010323922615498,0.0075736022554337,-0.0065412102267146,-0.0166030339896678,0.0,0.0,0.0,-0.0069628930650651,60.0,-17.525930404663086,-0.0,-7.266896062674277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,9.690192382549868e-05,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0001020422714645,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828674316406,0.0,0.0,7.536815974162892e-05,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001020424169837,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0004840446054004,290.36773681640625,294.1499938964844,264.25,262.7035522460937,265.0169982910156,264.25,289.071044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010324856266379,0.0075821680948138,-0.0065496824681758,-0.0166228804737329,0.0,0.0,0.0,-0.0069653252139687,60.0,-17.517824172973633,-0.0,-7.268210566735436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,9.690192382549868e-05,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0001020422714645,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828674316406,0.0,0.0,7.536815974162892e-05,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001020424169837,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0004840446054004,290.36773681640625,294.1499938964844,264.25,262.7035522460937,265.0169982910156,264.25,289.071044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010324856266379,0.0075821680948138,-0.0065496824681758,-0.0166228804737329,0.0,0.0,0.0,-0.0069653252139687,60.0,-17.517824172973633,-0.0,-7.268210566735436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,9.691771992947906e-05,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,0.0001020589043037,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,7.538044883403927e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0001020590425468,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0004841234767809,290.3579406738281,294.1499938964844,264.25,262.71856689453125,265.0030212402344,264.25,289.0583190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326537303626,0.0075975921936333,-0.0065649384632706,-0.0166586209088563,0.0,0.0,0.0,-0.0069697047583758,60.0,-17.510990142822266,-0.0,-7.270578805673723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,9.691771992947906e-05,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,0.0001020589043037,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,7.538044883403927e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0001020590425468,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0004841234767809,290.3579406738281,294.1499938964844,264.25,262.71856689453125,265.0030212402344,264.25,289.0583190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326537303626,0.0075975921936333,-0.0065649384632706,-0.0166586209088563,0.0,0.0,0.0,-0.0069697047583758,60.0,-17.510990142822266,-0.0,-7.270578805673723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490539550781,0.0,0.0,9.6928262792062e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,0.000102070007415,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,7.538864883827046e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001020701456582,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.000484176154714,290.35302734375,294.1499938964844,264.25,262.72576904296875,264.9961242675781,264.25,289.05194091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010327660711482,0.0076078912243247,-0.0065751252695918,-0.0166824851185083,0.0,0.0,0.0,-0.0069726286455988,60.0,-17.50814437866211,-0.0,-7.272159763260788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,9.69402608461678e-05,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0001020826384774,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,7.539797661593184e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0001020827767206,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0004842360795009,290.3481140136719,294.1499938964844,264.25,262.7327575683594,264.9892883300781,264.25,289.04559326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010328937787562,0.0076196109876036,-0.0065867169760167,-0.0167096406221389,0.0,0.0,0.0,-0.0069759562611579,60.0,-17.505573272705078,-0.0,-7.27395956801047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,9.696810593595728e-05,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,0.0001021119605866,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,7.541963714174926e-05,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,0.0001021120988298,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0004843751958105,290.3382263183594,294.1499938964844,264.25,262.7460021972656,264.975830078125,264.25,289.03289794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010331904049962,0.007646813057363,-0.0066136228851974,-0.0167726706713438,0.0,0.0,0.0,-0.0069836797192692,60.0,-17.501184463500977,-0.0,-7.278137559296739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,9.696810593595728e-05,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,0.0001021119605866,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,7.541963714174926e-05,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,0.0001021120988298,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0004843751958105,290.3382263183594,294.1499938964844,264.25,262.7460021972656,264.975830078125,264.25,289.03289794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010331904049962,0.007646813057363,-0.0066136228851974,-0.0167726706713438,0.0,0.0,0.0,-0.0069836797192692,60.0,-17.501184463500977,-0.0,-7.278137559296739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,9.6999567176681e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,0.0001021450952976,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,7.544410618720576e-05,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,0.0001021452335407,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.000484532356495,290.3283386230469,294.1499938964844,264.25,262.7581481933594,264.96258544921875,264.25,289.02020263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010335255647078,0.0076775541529059,-0.0066440282389521,-0.0168439000844955,0.0,0.0,0.0,-0.0069924076087772,60.0,-17.497577667236328,-0.0,-7.282860536861335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,9.6999567176681e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,0.0001021450952976,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,7.544410618720576e-05,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,0.0001021452335407,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.000484532356495,290.3283386230469,294.1499938964844,264.25,262.7581481933594,264.96258544921875,264.25,289.02020263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010335255647078,0.0076775541529059,-0.0066440282389521,-0.0168439000844955,0.0,0.0,0.0,-0.0069924076087772,60.0,-17.497577667236328,-0.0,-7.282860536861335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,9.703335672384128e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0001021806747303,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,7.547038694610819e-05,290.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001021808129735,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0004847011296078,290.3183898925781,294.1499938964844,264.25,262.7690734863281,264.9496154785156,264.25,289.00750732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010338854044675,0.0077105616219341,-0.0066766762174665,-0.0169203802943229,0.0,0.0,0.0,-0.0070017795078456,60.0,-17.49453353881836,-0.0,-7.287933101451928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,9.703335672384128e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0001021806747303,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,7.547038694610819e-05,290.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001021808129735,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0004847011296078,290.3183898925781,294.1499938964844,264.25,262.7690734863281,264.9496154785156,264.25,289.00750732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010338854044675,0.0077105616219341,-0.0066766762174665,-0.0169203802943229,0.0,0.0,0.0,-0.0070017795078456,60.0,-17.49453353881836,-0.0,-7.287933101451928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,9.706775017548352e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,0.0001022169017232,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,7.549714064225554e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,0.0001022170326905,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0004848729586228,290.3083801269531,294.1499938964844,264.25,262.7786560058594,264.93682861328125,264.25,288.9948425292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010342518799006,0.0077441670000553,-0.0067099151201546,-0.0169982481747865,0.0,0.0,0.0,-0.0070113209076225,60.0,-17.491748809814453,-0.0,-7.293100168226374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,9.706775017548352e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,0.0001022169017232,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,7.549714064225554e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,0.0001022170326905,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0004848729586228,290.3083801269531,294.1499938964844,264.25,262.7786560058594,264.93682861328125,264.25,288.9948425292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010342518799006,0.0077441670000553,-0.0067099151201546,-0.0169982481747865,0.0,0.0,0.0,-0.0070113209076225,60.0,-17.491748809814453,-0.0,-7.293100168226374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,9.708476136438549e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0001022348151309,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,7.551036833319813e-05,290.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0001022349533741,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0004849579709116,290.3033752441406,294.1499938964844,264.25,262.78289794921875,264.9305419921875,264.25,288.9884948730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010344331385567,0.0077607887797057,-0.0067263557575643,-0.017036760225892,0.0,0.0,0.0,-0.0070160403847694,60.0,-17.490373611450195,-0.0,-7.295655990446903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,9.710129234008492e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0001022522264975,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,7.552322495030239e-05,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,0.0001022523574647,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,0.0004850405384786,290.2983703613281,294.1499938964844,264.25,262.7867431640625,264.92431640625,264.25,288.9821472167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010346091585233,0.0077769379131495,-0.0067423288710415,-0.0170741807669401,0.0,0.0,0.0,-0.0070206257514655,60.0,-17.488954544067383,-0.0,-7.29814004785112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,9.712643804959951e-05,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,0.0001022787037072,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,7.554278272436932e-05,290.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,0.0001022788346745,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.000485166121507,290.2903137207031,294.1499938964844,264.25,262.79205322265625,264.9144287109375,264.25,288.9720153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010348770301789,0.0078015010803937,-0.0067666238173842,-0.0171310938894748,0.0,0.0,0.0,-0.0070275999605655,60.0,-17.486515045166016,-0.0,-7.301918714119894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,9.713244071463124e-05,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.0001022850265144,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,7.554745388915762e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,0.0001022851574816,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0004851961275562,290.2882995605469,294.1499938964844,264.25,262.7931823730469,264.9119873046875,264.25,288.969482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010349409421905,0.00780736701563,-0.006772425957024,-0.0171446856111288,0.0,0.0,0.0,-0.0070292656309902,60.0,-17.485868453979492,-0.0,-7.302821813937045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,9.7160336736124e-05,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001023143995553,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,7.556915079476312e-05,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,0.0001023145305225,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0004853354766964,290.2781982421875,294.1499938964844,264.25,262.79791259765625,264.89990234375,264.25,288.9568176269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010352380340918,0.0078346161171793,-0.0067993779666721,-0.0172078236937522,0.0,0.0,0.0,-0.0070370025932788,60.0,-17.48229217529297,-0.0,-7.3070154371635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,9.7160336736124e-05,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001023143995553,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,7.556915079476312e-05,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,0.0001023145305225,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0004853354766964,290.2781982421875,294.1499938964844,264.25,262.79791259765625,264.89990234375,264.25,288.9568176269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010352380340918,0.0078346161171793,-0.0067993779666721,-0.0172078236937522,0.0,0.0,0.0,-0.0070370025932788,60.0,-17.48229217529297,-0.0,-7.3070154371635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,9.719117952045052e-05,291.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,0.000102346886706,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,7.559313962701708e-05,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001023470103973,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0004854895523749,290.26806640625,294.1499938964844,264.25,262.80096435546875,264.8880310058594,264.25,288.9441833496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010355666745454,0.0078647509217262,-0.0068291844800114,-0.0172776468098163,0.0,0.0,0.0,-0.0070455586537718,60.0,-17.478683471679688,-0.0,-7.31165457068528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,9.719117952045052e-05,291.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,0.000102346886706,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,7.559313962701708e-05,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001023470103973,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0004854895523749,290.26806640625,294.1499938964844,264.25,262.80096435546875,264.8880310058594,264.25,288.9441833496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010355666745454,0.0078647509217262,-0.0068291844800114,-0.0172776468098163,0.0,0.0,0.0,-0.0070455586537718,60.0,-17.478683471679688,-0.0,-7.31165457068528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,9.723119001137091e-05,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0001023890145006,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,7.562425889773294e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.0001023891454678,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0004856894083786,290.2579040527344,294.1499938964844,264.25,262.8026428222656,264.8763427734375,264.25,288.9315490722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010359928710386,0.0079038394615054,-0.0068678469397127,-0.0173682179301977,0.0,0.0,0.0,-0.0070566567592322,60.0,-17.476102828979492,-0.0,-7.317674288742637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,9.723119001137091e-05,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0001023890145006,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,7.562425889773294e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.0001023891454678,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0004856894083786,290.2579040527344,294.1499938964844,264.25,262.8026428222656,264.8763427734375,264.25,288.9315490722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010359928710386,0.0079038394615054,-0.0068678469397127,-0.0173682179301977,0.0,0.0,0.0,-0.0070566567592322,60.0,-17.476102828979492,-0.0,-7.317674288742637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,9.72548295976594e-05,291.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009704589844,0.0,0.0,0.0001024139128276,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.0,7.564264524262398e-05,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,0.0001024140365188,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268310546875,0.0,0.0,0.0004858075117226,290.2528076171875,294.1499938964844,264.25,262.8030090332031,264.87060546875,264.25,288.9252319335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010362446773797,0.0079269371926784,-0.006890692282468,-0.0174217354506254,0.0,0.0,0.0,-0.0070632151328027,60.0,-17.4754581451416,-0.0,-7.321231976220588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230163574219,0.0,0.0,9.72802663454786e-05,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001024406956275,290.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,7.566242857137695e-05,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001024408193188,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0004859345499426,290.2476806640625,294.1499938964844,264.25,262.80303955078125,264.8648986816406,264.25,288.9189147949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010365155758336,0.0079517867416143,-0.0069152708165347,-0.0174793116748332,0.0,0.0,0.0,-0.0070702703669667,60.0,-17.475154876708984,-0.0,-7.325061091023599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,9.7337513579987e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0001025009842123,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,7.570695743197575e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001025011079036,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,0.0004862205241806,290.2374267578125,294.1499938964844,264.25,262.8022766113281,264.8536376953125,264.25,288.9062805175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010371254757046,0.0080077229067683,-0.0069705974310636,-0.0176089163869619,0.0,0.0,0.0,-0.0070861526764929,60.0,-17.475666046142578,-0.0,-7.333684237664785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,9.7337513579987e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0001025009842123,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,7.570695743197575e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001025011079036,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,0.0004862205241806,290.2374267578125,294.1499938964844,264.25,262.8022766113281,264.8536376953125,264.25,288.9062805175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010371254757046,0.0080077229067683,-0.0069705974310636,-0.0176089163869619,0.0,0.0,0.0,-0.0070861526764929,60.0,-17.475666046142578,-0.0,-7.333684237664785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,9.740171662997454e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001025685924105,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,7.575689232908189e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001025687161018,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,0.0004865412483923,290.2271423339844,294.1499938964844,264.25,262.8004150390625,264.84259033203125,264.25,288.8936462402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010378095321357,0.0080704540014266,-0.0070326444692909,-0.017754266038537,0.0,0.0,0.0,-0.0071039637550711,60.0,-17.477468490600586,-0.0,-7.3433611191831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,9.740171662997454e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001025685924105,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,7.575689232908189e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001025687161018,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,0.0004865412483923,290.2271423339844,294.1499938964844,264.25,262.8004150390625,264.84259033203125,264.25,288.8936462402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010378095321357,0.0080704540014266,-0.0070326444692909,-0.017754266038537,0.0,0.0,0.0,-0.0071039637550711,60.0,-17.477468490600586,-0.0,-7.3433611191831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869140625,0.0,0.0,9.747293370310216e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36895751953125,0.0,0.0,0.0001026435929816,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,7.581228419439867e-05,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,0.0001026437093969,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,0.0004868970136158,290.2168273925781,294.1499938964844,264.25,262.7975769042969,264.83172607421875,264.25,288.8810119628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001038568210788,0.008140037767589,-0.007101469207555,-0.0179154891520738,0.0,0.0,0.0,-0.0071237212978303,60.0,-17.48062515258789,-0.0,-7.354102393719586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869140625,0.0,0.0,9.747293370310216e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36895751953125,0.0,0.0,0.0001026435929816,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,7.581228419439867e-05,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,0.0001026437093969,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,0.0004868970136158,290.2168273925781,294.1499938964844,264.25,262.7975769042969,264.83172607421875,264.25,288.8810119628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001038568210788,0.008140037767589,-0.007101469207555,-0.0179154891520738,0.0,0.0,0.0,-0.0071237212978303,60.0,-17.48062515258789,-0.0,-7.354102393719586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,9.754956408869476e-05,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001027242906275,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,7.587188156321645e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,0.0001027244070428,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,0.0004872797871939,290.2064514160156,294.1499938964844,264.25,262.7938537597656,264.821044921875,264.25,288.868408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103938463144,0.0082149086520075,-0.0071755237877368,-0.0180889628827571,0.0,0.0,0.0,-0.0071449796669185,60.0,-17.484785079956055,-0.0,-7.36566860837229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,9.754956408869476e-05,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001027242906275,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,7.587188156321645e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,0.0001027244070428,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,0.0004872797871939,290.2064514160156,294.1499938964844,264.25,262.7938537597656,264.821044921875,264.25,288.868408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103938463144,0.0082149086520075,-0.0071755237877368,-0.0180889628827571,0.0,0.0,0.0,-0.0071449796669185,60.0,-17.484785079956055,-0.0,-7.36566860837229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,9.75900620687753e-05,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,0.000102766935015,290.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58160400390625,0.0,0.0,7.590337918372825e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001027670514304,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,0.0004874820879194,290.2012634277344,294.1499938964844,264.25,262.79168701171875,264.8157958984375,264.25,288.8620910644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010398160666227,0.0082544749602675,-0.0072146584279835,-0.0181806366890668,0.0,0.0,0.0,-0.0071562137454748,60.0,-17.48729133605957,-0.0,-7.371784960241713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,9.76315641310066e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0001028106416924,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,7.593566260766238e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,0.0001028107581078,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0004876893945038,290.196044921875,294.1499938964844,264.25,262.7893371582031,264.8105773925781,264.25,288.8558044433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001040258212015,0.0082950256764888,-0.0072547672316432,-0.0182745922356843,0.0,0.0,0.0,-0.0071677276864647,60.0,-17.489999771118164,-0.0,-7.37805621042753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,9.771794429980218e-05,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0001029016057145,290.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632629394531,0.0,0.0,7.600284880027175e-05,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,0.0001029017221299,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.000488120916998,290.18560791015625,294.1499938964844,264.25,262.7841491699219,264.8002624511719,264.25,288.8432006835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010411785915493,0.0083794221282005,-0.0073382440023124,-0.0184701327234506,0.0,0.0,0.0,-0.0071916910819709,60.0,-17.496028900146484,-0.0,-7.391115985910801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
