time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695880,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,9.771794429980218e-05,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0001029016057145,290.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632629394531,0.0,0.0,7.600284880027175e-05,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,0.0001029017221299,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.000488120916998,290.18560791015625,294.1499938964844,264.25,262.7841491699219,264.8002624511719,264.25,288.8432006835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010411785915493,0.0083794221282005,-0.0073382440023124,-0.0184701327234506,0.0,0.0,0.0,-0.0071916910819709,60.0,-17.496028900146484,-0.0,-7.391115985910801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,9.780781692825258e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,0.0001029962440952,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,7.607274892507121e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4489440917969,0.0,0.0,0.0001029963605105,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0004885698435828,290.17510986328125,294.1499938964844,264.25,262.7783508300781,264.7901611328125,264.25,288.8305969238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010421361075714,0.0084672318771481,-0.007425095885992,-0.0186735801398754,0.0,0.0,0.0,-0.0072166235186159,60.0,-17.502742767333984,-0.0,-7.404717194958722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,9.780781692825258e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,0.0001029962440952,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,7.607274892507121e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4489440917969,0.0,0.0,0.0001029963605105,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0004885698435828,290.17510986328125,294.1499938964844,264.25,262.7783508300781,264.7901611328125,264.25,288.8305969238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010421361075714,0.0084672318771481,-0.007425095885992,-0.0186735801398754,0.0,0.0,0.0,-0.0072166235186159,60.0,-17.502742767333984,-0.0,-7.404717194958722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,9.790070907911286e-05,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,0.0001030940620694,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,7.614499190822244e-05,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,0.0001030941784847,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,0.0004890338750556,290.1645812988281,294.1499938964844,264.25,262.7720642089844,264.7802124023437,264.25,288.8179931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431257542222,0.0085579846054315,-0.0075148586183786,-0.0188838429749012,0.0,0.0,0.0,-0.0072423918172717,60.0,-17.51005744934082,-0.0,-7.418787362212242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,9.790070907911286e-05,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,0.0001030940620694,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,7.614499190822244e-05,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,0.0001030941784847,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,0.0004890338750556,290.1645812988281,294.1499938964844,264.25,262.7720642089844,264.7802124023437,264.25,288.8179931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431257542222,0.0085579846054315,-0.0075148586183786,-0.0188838429749012,0.0,0.0,0.0,-0.0072423918172717,60.0,-17.51005744934082,-0.0,-7.418787362212242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,9.799559484235942e-05,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,0.0001031939900713,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,7.621879922226071e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0001031940992106,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0004895078600384,290.1540222167969,294.1499938964844,264.25,262.7654113769531,264.7704467773437,264.25,288.8053894042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001044136704877,0.0086506912484765,-0.0076065547764301,-0.0190986339002847,0.0,0.0,0.0,-0.0072687151841819,60.0,-17.517784118652344,-0.0,-7.433174431525914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,9.799559484235942e-05,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,0.0001031939900713,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,7.621879922226071e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0001031940992106,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0004895078600384,290.1540222167969,294.1499938964844,264.25,262.7654113769531,264.7704467773437,264.25,288.8053894042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001044136704877,0.0086506912484765,-0.0076065547764301,-0.0190986339002847,0.0,0.0,0.0,-0.0072687151841819,60.0,-17.517784118652344,-0.0,-7.433174431525914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,9.804366709431632e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.0001032446089084,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,7.625618309248239e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,0.0001032447180477,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,0.0004897479666396,290.14874267578125,294.1499938964844,264.25,262.7619323730469,264.7656555175781,264.25,288.7991027832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010446488158777,0.0086976522579789,-0.0076530040241777,-0.0192074365913867,0.0,0.0,0.0,-0.0072820493951439,60.0,-17.521778106689453,-0.0,-7.440467442165757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,9.809196490095928e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,0.0001032954678521,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,7.629374886164442e-05,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001032955769915,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,0.0004899892373941,290.1434326171875,294.1499938964844,264.25,262.7584228515625,264.7608642578125,264.25,288.79278564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010451633716002,0.0087448377162218,-0.0076996739953756,-0.0193167552351951,0.0,0.0,0.0,-0.0072954474017024,60.0,-17.525827407836914,-0.0,-7.447799532656063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,9.818896069191396e-05,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29376220703125,0.0,0.0,0.000103397615021,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,7.636919326614588e-05,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0001033977241604,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0004904737579636,290.1327819824219,294.1499938964844,264.25,262.7512512207031,264.7514343261719,264.25,288.7802124023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046196790412,0.0088396044448018,-0.0077934078872203,-0.0195363145321607,0.0,0.0,0.0,-0.0073223561048507,60.0,-17.534038543701172,-0.0,-7.462535478452993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,9.818896069191396e-05,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29376220703125,0.0,0.0,0.000103397615021,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,7.636919326614588e-05,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0001033977241604,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0004904737579636,290.1327819824219,294.1499938964844,264.25,262.7512512207031,264.7514343261719,264.25,288.7802124023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046196790412,0.0088396044448018,-0.0077934078872203,-0.0195363145321607,0.0,0.0,0.0,-0.0073223561048507,60.0,-17.534038543701172,-0.0,-7.462535478452993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,9.828584734350444e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0001034996312228,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,7.644454308319837e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0001034997403621,291.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0004909576964564,290.1221008300781,294.1499938964844,264.25,262.7439880371094,264.7421875,264.25,288.7676086425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010472289286553,0.0089342510327696,-0.0078870225697755,-0.0197555925697088,0.0,0.0,0.0,-0.0073492308147251,60.0,-17.542285919189453,-0.0,-7.477267871536243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,9.828584734350444e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0001034996312228,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,7.644454308319837e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0001034997403621,291.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0004909576964564,290.1221008300781,294.1499938964844,264.25,262.7439880371094,264.7421875,264.25,288.7676086425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010472289286553,0.0089342510327696,-0.0078870225697755,-0.0197555925697088,0.0,0.0,0.0,-0.0073492308147251,60.0,-17.542285919189453,-0.0,-7.477267871536243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,9.83819627435878e-05,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,0.0001036008543451,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,7.65193035476841e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,0.0001036009562085,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0004914378514513,290.1113586425781,294.1499938964844,264.25,262.7367248535156,264.73309326171875,264.25,288.7550354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010482530342414,0.0090281534940004,-0.0079799005761742,-0.0199731420725584,0.0,0.0,0.0,-0.0073758941143751,60.0,-17.550451278686523,-0.0,-7.491898657008279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,9.83819627435878e-05,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,0.0001036008543451,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,7.65193035476841e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,0.0001036009562085,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0004914378514513,290.1113586425781,294.1499938964844,264.25,262.7367248535156,264.73309326171875,264.25,288.7550354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010482530342414,0.0090281534940004,-0.0079799005761742,-0.0199731420725584,0.0,0.0,0.0,-0.0073758941143751,60.0,-17.550451278686523,-0.0,-7.491898657008279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,9.847641194937752e-05,291.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.0001037003166857,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,7.65927616157569e-05,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001037004185491,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,0.000491909624543,290.1005859375,294.1499938964844,264.25,262.72955322265625,264.7241516113281,264.25,288.742431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010492593282833,0.0091204214841127,-0.0080711618065834,-0.0201869029551744,0.0,0.0,0.0,-0.0074020936153829,60.0,-17.558380126953125,-0.0,-7.506289279035627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,9.847641194937752e-05,291.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.0001037003166857,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,7.65927616157569e-05,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001037004185491,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,0.000491909624543,290.1005859375,294.1499938964844,264.25,262.72955322265625,264.7241516113281,264.25,288.742431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010492593282833,0.0091204214841127,-0.0080711618065834,-0.0201869029551744,0.0,0.0,0.0,-0.0074020936153829,60.0,-17.558380126953125,-0.0,-7.506289279035627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,9.85229344223626e-05,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0001037492984323,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,7.662894495297223e-05,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0001037494075717,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0004921419895254,290.09521484375,294.1499938964844,264.25,262.7260131835937,264.7197570800781,264.25,288.73614501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010497549083083,0.0091658663004636,-0.0081161111593246,-0.0202921871095895,0.0,0.0,0.0,-0.0074149975553154,60.0,-17.56222915649414,-0.0,-7.513381916623987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,9.856866381596774e-05,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,0.0001037974652717,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,7.666451710974798e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0001037975671351,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.0004923704545944,290.0898132324219,294.1499938964844,264.25,262.7225646972656,264.7153625488281,264.25,288.7298583984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010502422228455,0.0092105437070131,-0.0081603014841675,-0.0203956924378871,0.0,0.0,0.0,-0.0074276840314269,60.0,-17.565967559814453,-0.0,-7.520358735746413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,9.86576997092925e-05,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001038912232615,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,7.673376239836216e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.000103891325125,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0004928152193315,290.0789489746094,294.1499938964844,264.25,262.71588134765625,264.7067565917969,264.25,288.7172546386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010511907748878,0.0092975180596113,-0.0082463268190622,-0.0205971840769052,0.0,0.0,0.0,-0.0074523803777992,60.0,-17.573055267333984,-0.0,-7.533949286653296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,9.86576997092925e-05,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001038912232615,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,7.673376239836216e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.000103891325125,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0004928152193315,290.0789489746094,294.1499938964844,264.25,262.71588134765625,264.7067565917969,264.25,288.7172546386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010511907748878,0.0092975180596113,-0.0082463268190622,-0.0205971840769052,0.0,0.0,0.0,-0.0074523803777992,60.0,-17.573055267333984,-0.0,-7.533949286653296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,9.87430103123188e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0001039810522343,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,7.680011913180351e-05,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,0.0001039811540977,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,0.000493241357617,290.0680847167969,294.1499938964844,264.25,262.7095947265625,264.6982727050781,264.25,288.70465087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010520997457206,0.0093808528035879,-0.008328752592206,-0.0207902453839778,0.0,0.0,0.0,-0.0074760438874363,60.0,-17.579524993896484,-0.0,-7.546982772055345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,9.87430103123188e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0001039810522343,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,7.680011913180351e-05,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,0.0001039811540977,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,0.000493241357617,290.0680847167969,294.1499938964844,264.25,262.7095947265625,264.6982727050781,264.25,288.70465087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010520997457206,0.0093808528035879,-0.008328752592206,-0.0207902453839778,0.0,0.0,0.0,-0.0074760438874363,60.0,-17.579524993896484,-0.0,-7.546982772055345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048767089844,0.0,0.0,9.882366430247204e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0001040659917634,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,7.6862852438353e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0001040660936268,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0004936442710459,290.05718994140625,294.1499938964844,264.25,262.70379638671875,264.68994140625,264.25,288.69207763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052959007211,0.0094596426934003,-0.0084066838026046,-0.0209727734327316,0.0,0.0,0.0,-0.007498416583985,60.0,-17.58522605895996,-0.0,-7.559316372862669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048767089844,0.0,0.0,9.882366430247204e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0001040659917634,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,7.6862852438353e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0001040660936268,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0004936442710459,290.05718994140625,294.1499938964844,264.25,262.70379638671875,264.68994140625,264.25,288.69207763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052959007211,0.0094596426934003,-0.0084066838026046,-0.0209727734327316,0.0,0.0,0.0,-0.007498416583985,60.0,-17.58522605895996,-0.0,-7.559316372862669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39263916015625,0.0,0.0,9.889903594739736e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,0.0001041453651851,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,7.692147482885048e-05,290.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,0.0001041454597725,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.0004940207581967,290.0462341308594,294.1499938964844,264.25,262.6985778808594,264.6817932128906,264.25,288.6794738769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010537620401009,0.0095332646742463,-0.0084795020520687,-0.0211433283984661,0.0,0.0,0.0,-0.0075193219818174,60.0,-17.59006690979004,-0.0,-7.570850613092261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39263916015625,0.0,0.0,9.889903594739736e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,0.0001041453651851,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,7.692147482885048e-05,290.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,0.0001041454597725,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.0004940207581967,290.0462341308594,294.1499938964844,264.25,262.6985778808594,264.6817932128906,264.25,288.6794738769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010537620401009,0.0095332646742463,-0.0084795020520687,-0.0211433283984661,0.0,0.0,0.0,-0.0075193219818174,60.0,-17.59006690979004,-0.0,-7.570850613092261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,9.893462265608832e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,0.0001041828363668,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,7.694914529565722e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,0.0001041829309542,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,0.0004941985243931,290.0407409667969,294.1499938964844,264.25,262.6962280273437,264.6777648925781,264.25,288.6731872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010541410883888,0.0095680225640535,-0.008513880893588,-0.0212238505482673,0.0,0.0,0.0,-0.0075291916728019,60.0,-17.59209442138672,-0.0,-7.57629905479007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,9.896848496282472e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,0.000104218495835,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,7.697548426222056e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001042185904225,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,0.0004943676758557,290.0352478027344,294.1499938964844,264.25,262.6940612792969,264.6737670898437,264.25,288.6669006347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010545018594712,0.009601098485291,-0.0085465963929891,-0.0213004741817712,0.0,0.0,0.0,-0.0075385840609669,60.0,-17.59385871887207,-0.0,-7.581485306218384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,9.903081081574784e-05,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0001042841322487,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3784484863281,0.0,0.0,7.702396396780387e-05,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,0.0001042842268361,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0004946790286339,290.02423095703125,294.1499938964844,264.25,262.6903381347656,264.6658935546875,264.25,288.654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010551660088822,0.0096619818359613,-0.0086068157106637,-0.0214415173977613,0.0,0.0,0.0,-0.0075558726675808,60.0,-17.59650421142578,-0.0,-7.591037132215207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,9.903081081574784e-05,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0001042841322487,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3784484863281,0.0,0.0,7.702396396780387e-05,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,0.0001042842268361,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0004946790286339,290.02423095703125,294.1499938964844,264.25,262.6903381347656,264.6658935546875,264.25,288.654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010551660088822,0.0096619818359613,-0.0086068157106637,-0.0214415173977613,0.0,0.0,0.0,-0.0075558726675808,60.0,-17.59650421142578,-0.0,-7.591037132215207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,9.90859407465905e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0001043421798385,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,7.706684118602425e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,0.000104342274426,291.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0004949544090777,290.0132141113281,294.1499938964844,264.25,262.6874694824219,264.6581420898437,264.25,288.6416931152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010557532077655,0.0097158243879675,-0.0086600705981254,-0.0215662475675344,0.0,0.0,0.0,-0.007571161724627,60.0,-17.59790802001953,-0.0,-7.599489748599808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,9.90859407465905e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0001043421798385,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,7.706684118602425e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,0.000104342274426,291.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0004949544090777,290.0132141113281,294.1499938964844,264.25,262.6874694824219,264.6581420898437,264.25,288.6416931152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010557532077655,0.0097158243879675,-0.0086600705981254,-0.0215662475675344,0.0,0.0,0.0,-0.007571161724627,60.0,-17.59790802001953,-0.0,-7.599489748599808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,9.913212852552532e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,0.0001043908268911,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,7.710276986472309e-05,290.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709045410156,0.0,0.0,0.0001043909214786,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,0.0004951851442456,290.00213623046875,294.1499938964844,264.25,262.6856384277344,264.6505432128906,264.25,288.62908935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010562454117462,0.0097609423100948,-0.0087046967819333,-0.0216707661747932,0.0,0.0,0.0,-0.007583973929286,60.0,-17.5979061126709,-0.0,-7.606575991303546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,9.913212852552532e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,0.0001043908268911,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,7.710276986472309e-05,290.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709045410156,0.0,0.0,0.0001043909214786,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,0.0004951851442456,290.00213623046875,294.1499938964844,264.25,262.6856384277344,264.6505432128906,264.25,288.62908935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010562454117462,0.0097609423100948,-0.0087046967819333,-0.0216707661747932,0.0,0.0,0.0,-0.007583973929286,60.0,-17.5979061126709,-0.0,-7.606575991303546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,9.917008719639853e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0001044308010023,290.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,7.713228842476383e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0001044308955897,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,0.0004953747848048,289.99102783203125,294.1499938964844,264.25,262.6848449707031,264.6430969238281,264.25,288.61651611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010566497221589,0.0097980163991451,-0.0087413666769862,-0.0217566508799791,0.0,0.0,0.0,-0.0075945015996694,60.0,-17.59636688232422,-0.0,-7.612401020651306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,9.917008719639853e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0001044308010023,290.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,7.713228842476383e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0001044308955897,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,0.0004953747848048,289.99102783203125,294.1499938964844,264.25,262.6848449707031,264.6430969238281,264.25,288.61651611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010566497221589,0.0097980163991451,-0.0087413666769862,-0.0217566508799791,0.0,0.0,0.0,-0.0075945015996694,60.0,-17.59636688232422,-0.0,-7.612401020651306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,9.918539581121875e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,0.0001044469172484,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,7.714419189142063e-05,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0001044470045599,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236389160156,0.0,0.0,0.0004954512114636,289.9854736328125,294.1499938964844,264.25,262.6849060058594,264.639404296875,264.25,288.6101989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010568128200247,0.0098129604011774,-0.0087561476975679,-0.0217912700027227,0.0,0.0,0.0,-0.0075987451709806,60.0,-17.59499168395996,-0.0,-7.614750074935729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,9.919794683810323e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.0001044601376634,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,7.715395622653887e-05,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0001044602249749,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,0.0004955139011144,289.9799194335937,294.1499938964844,264.25,262.68524169921875,264.6357727050781,264.25,288.6039123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010569464648142,0.0098252203315496,-0.008768274448812,-0.0218196716159582,0.0,0.0,0.0,-0.0076022264547646,60.0,-17.593164443969727,-0.0,-7.616677066835109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
