time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698220,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,9.921514720190316e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,0.0001044782547978,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,7.716733671259135e-05,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,0.0001044783421093,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0004955998156219,289.96875,294.1499938964844,264.25,262.6869506835937,264.6285705566406,264.25,288.59130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571298189461,0.0098420176655054,-0.0087848883122205,-0.0218585822731256,0.0,0.0,0.0,-0.0076069962233304,60.0,-17.58818817138672,-0.0,-7.61931815418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,9.921514720190316e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,0.0001044782547978,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,7.716733671259135e-05,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,0.0001044783421093,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0004955998156219,289.96875,294.1499938964844,264.25,262.6869506835937,264.6285705566406,264.25,288.59130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571298189461,0.0098420176655054,-0.0087848883122205,-0.0218585822731256,0.0,0.0,0.0,-0.0076069962233304,60.0,-17.58818817138672,-0.0,-7.61931815418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.922130993800238e-05,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0001044847376761,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,7.71721315686591e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,0.0001044848322635,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,0.0004956306074745,289.95758056640625,294.1499938964844,264.25,262.69000244140625,264.6214904785156,264.25,288.5787048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571953607723,0.0098480312153697,-0.008790835738182,-0.0218725111335515,0.0,0.0,0.0,-0.007608703803271,60.0,-17.581336975097656,-0.0,-7.620263886565226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.922130993800238e-05,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0001044847376761,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,7.71721315686591e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,0.0001044848322635,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,0.0004956306074745,289.95758056640625,294.1499938964844,264.25,262.69000244140625,264.6214904785156,264.25,288.5787048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571953607723,0.0098480312153697,-0.008790835738182,-0.0218725111335515,0.0,0.0,0.0,-0.007608703803271,60.0,-17.581336975097656,-0.0,-7.620263886565226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,9.921656601363792e-05,290.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0001044797463691,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,7.71684426581487e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,0.0001044798336806,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,0.0004956069751642,289.9463806152344,294.1499938964844,264.251953125,262.6960144042969,264.6145935058594,264.25054931640625,288.56610107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571447201073,0.0098433932289481,-0.0087862480431795,-0.0218617673963308,0.0,0.0,0.0,-0.0076073869131505,60.0,-17.5716495513916,-0.0,-7.6195341591756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,9.921656601363792e-05,290.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0001044797463691,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,7.71684426581487e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,0.0001044798336806,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,0.0004956069751642,289.9463806152344,294.1499938964844,264.251953125,262.6960144042969,264.6145935058594,264.25054931640625,288.56610107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010571447201073,0.0098433932289481,-0.0087862480431795,-0.0218617673963308,0.0,0.0,0.0,-0.0076073869131505,60.0,-17.5716495513916,-0.0,-7.6195341591756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,9.920381125994028e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001044663149514,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,7.715851825196296e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0001044664022629,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,0.0004955432377755,289.9351806640625,294.1499938964844,264.25762939453125,262.706298828125,264.6078796386719,264.2525329589844,288.5534973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010570088634267,0.0098309265449643,-0.0087739173322916,-0.0218328889459371,0.0,0.0,0.0,-0.0076038469560444,60.0,-17.5585880279541,-0.0,-7.617574482310374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,9.920381125994028e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001044663149514,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,7.715851825196296e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0001044664022629,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,0.0004955432377755,289.9351806640625,294.1499938964844,264.25762939453125,262.706298828125,264.6078796386719,264.2525329589844,288.5534973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010570088634267,0.0098309265449643,-0.0087739173322916,-0.0218328889459371,0.0,0.0,0.0,-0.0076038469560444,60.0,-17.5585880279541,-0.0,-7.617574482310374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637939453125,0.0,0.0,9.919404692482205e-05,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001044560267473,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,7.715092215221375e-05,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,0.0001044561140588,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623291015625,0.0,0.0,0.0004954944597557,289.9295349121094,294.1499938964844,264.2618103027344,262.7129211425781,264.6046447753906,264.2545166015625,288.54718017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010569046717137,0.0098213804885745,-0.0087644755840301,-0.0218107737600803,0.0,0.0,0.0,-0.007601136341691,60.0,-17.550321578979492,-0.0,-7.61607381605245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,9.91827982943505e-05,290.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001044441887643,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668151855469,0.0,0.0,7.71421764511615e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001044442760758,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0004954382893629,289.9239196777344,294.1499938964844,264.2668151855469,262.7204895019531,264.6014709472656,264.2570495605469,288.5408630371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010567848803475,0.0098103946074843,-0.0087536098435521,-0.0217853263020515,0.0,0.0,0.0,-0.0075980168767273,60.0,-17.5412540435791,-0.0,-7.614346486661816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,9.915424016071483e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,0.0001044141099555,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25439453125,0.0,0.0,7.71199629525654e-05,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,0.000104414197267,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.000495295622386,289.91265869140625,294.1499938964844,264.2791442871094,262.73834228515625,264.59539794921875,264.2643737792969,288.5282592773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010564804542809,0.0097824865952134,-0.008726006373763,-0.0217206757515668,0.0,0.0,0.0,-0.0075900917872786,60.0,-17.520204544067383,-0.0,-7.609961016896706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,9.915424016071483e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,0.0001044141099555,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25439453125,0.0,0.0,7.71199629525654e-05,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,0.000104414197267,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.000495295622386,289.91265869140625,294.1499938964844,264.2791442871094,262.73834228515625,264.59539794921875,264.2643737792969,288.5282592773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010564804542809,0.0097824865952134,-0.008726006373763,-0.0217206757515668,0.0,0.0,0.0,-0.0075900917872786,60.0,-17.520204544067383,-0.0,-7.609961016896706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,9.911947563523428e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0001043775118887,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,7.70929254940711e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0001043775919242,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,0.0004951219889335,289.9013977050781,294.1499938964844,264.29443359375,262.7594909667969,264.58966064453125,264.274169921875,288.5156555175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010561100207269,0.0097485249862074,-0.0086924154311418,-0.0216420013457536,0.0,0.0,0.0,-0.0075804484076797,60.0,-17.496042251586914,-0.0,-7.604624840951146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,9.911947563523428e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0001043775118887,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,7.70929254940711e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0001043775919242,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,0.0004951219889335,289.9013977050781,294.1499938964844,264.29443359375,262.7594909667969,264.58966064453125,264.274169921875,288.5156555175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010561100207269,0.0097485249862074,-0.0086924154311418,-0.0216420013457536,0.0,0.0,0.0,-0.0075804484076797,60.0,-17.496042251586914,-0.0,-7.604624840951146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.907803905662148e-05,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0001043338779709,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,7.706069300184026e-05,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0001043339580064,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.0004949150024913,289.8901062011719,294.1499938964844,264.3124084472656,262.7836608886719,264.5844116210937,264.287109375,288.5030517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010556684574112,0.0097080403938889,-0.0086523713544011,-0.0215482152998447,0.0,0.0,0.0,-0.0075689521618187,60.0,-17.468303680419922,-0.0,-7.598266904551566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.907803905662148e-05,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0001043338779709,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,7.706069300184026e-05,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0001043339580064,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.0004949150024913,289.8901062011719,294.1499938964844,264.3124084472656,262.7836608886719,264.5844116210937,264.287109375,288.5030517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010556684574112,0.0097080403938889,-0.0086523713544011,-0.0215482152998447,0.0,0.0,0.0,-0.0075689521618187,60.0,-17.468303680419922,-0.0,-7.598266904551566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.903164027491584e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,0.0001042850199155,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,7.702461152803153e-05,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.000104285099951,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0004946832195855,289.8787841796875,294.1499938964844,264.332763671875,262.810546875,264.5795593261719,264.3023681640625,288.4904479980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010551740415394,0.0096627119928598,-0.0086075384169816,-0.0214432086795568,0.0,0.0,0.0,-0.0075560808181762,60.0,-17.438098907470703,-0.0,-7.591151529595663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.903164027491584e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,0.0001042850199155,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,7.702461152803153e-05,290.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.000104285099951,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0004946832195855,289.8787841796875,294.1499938964844,264.332763671875,262.810546875,264.5795593261719,264.3023681640625,288.4904479980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010551740415394,0.0096627119928598,-0.0086075384169816,-0.0214432086795568,0.0,0.0,0.0,-0.0075560808181762,60.0,-17.438098907470703,-0.0,-7.591151529595663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,9.900625445879996e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.0001042582880472,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,7.700486457906663e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,0.0001042583680828,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0004945564433,289.8731384277344,294.1499938964844,264.34375,262.8249206542969,264.5773620605469,264.31109619140625,288.4841613769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010549036087468,0.0096379108726978,-0.0085830073803663,-0.0213857553899288,0.0,0.0,0.0,-0.007549038156867,60.0,-17.421825408935547,-0.0,-7.587259887031905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,9.898005373543128e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,0.000104230697616,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,7.69844846217893e-05,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.0001042307776515,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0004944255342707,289.8674621582031,294.1499938964844,264.3552551269531,262.83984375,264.57525634765625,264.3203430175781,288.47784423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001054624444805,0.0096123134717345,-0.0085576893761754,-0.0213264562189579,0.0,0.0,0.0,-0.0075417696498334,60.0,-17.405075073242188,-0.0,-7.583244610032126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.892405796563251e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,0.0001041717259795,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,7.69409307395108e-05,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.000104171806015,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0004941457882523,289.85614013671875,294.1499938964844,264.3796081542969,262.8712158203125,264.5715026855469,264.34051513671875,288.4652709960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00105402758345,0.0095576010644435,-0.0085035730153322,-0.021199706941843,0.0,0.0,0.0,-0.0075262333266437,60.0,-17.36985206604004,-0.0,-7.574664806497823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.892405796563251e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,0.0001041717259795,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,7.69409307395108e-05,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.000104171806015,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0004941457882523,289.85614013671875,294.1499938964844,264.3796081542969,262.8712158203125,264.5715026855469,264.34051513671875,288.4652709960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00105402758345,0.0095576010644435,-0.0085035730153322,-0.021199706941843,0.0,0.0,0.0,-0.0075262333266437,60.0,-17.36985206604004,-0.0,-7.574664806497823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,9.886473708320408e-05,290.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0001041092618834,290.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800842285156,0.0,0.0,7.689479389227927e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,0.0001041093419189,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0004938495112583,289.84478759765625,294.1499938964844,264.4055480957031,262.90435791015625,264.5682373046875,264.36248779296875,288.4526672363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010533955646678,0.0094996476545929,-0.0084462519735097,-0.0210654512047767,0.0,0.0,0.0,-0.0075097773224115,60.0,-17.332901000976562,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,9.886473708320408e-05,290.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0001041092618834,290.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800842285156,0.0,0.0,7.689479389227927e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,0.0001041093419189,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0004938495112583,289.84478759765625,294.1499938964844,264.4055480957031,262.90435791015625,264.5682373046875,264.36248779296875,288.4526672363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010533955646678,0.0094996476545929,-0.0084462519735097,-0.0210654512047767,0.0,0.0,0.0,-0.0075097773224115,60.0,-17.332901000976562,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,9.880203288048506e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.000104043232568,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,7.68460231483914e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,0.0001040433053276,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0004935362958349,289.8334350585937,294.1499938964844,264.4328308105469,262.9389953613281,264.5655822753906,264.38641357421875,288.4400939941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010527273407205,0.0094383843243122,-0.0083856573328375,-0.0209235269576311,0.0,0.0,0.0,-0.0074923811480402,60.0,-17.29410171508789,-0.0,-7.555988190688367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,9.880203288048506e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.000104043232568,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,7.68460231483914e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,0.0001040433053276,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0004935362958349,289.8334350585937,294.1499938964844,264.4328308105469,262.9389953613281,264.5655822753906,264.38641357421875,288.4400939941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010527273407205,0.0094383843243122,-0.0083856573328375,-0.0209235269576311,0.0,0.0,0.0,-0.0074923811480402,60.0,-17.29410171508789,-0.0,-7.555988190688367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,9.873717499431224e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,0.0001039749404299,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,7.679557893425226e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,0.0001039750131894,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,0.0004932123119942,289.8220520019531,294.1499938964844,264.4612121582031,262.9747619628906,264.5634460449219,264.4116516113281,288.4275207519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010520362993702,0.0093750236555933,-0.0083229867741465,-0.0207767412066459,0.0,0.0,0.0,-0.0074743893928825,60.0,-17.254159927368164,-0.0,-7.546071145725365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,9.873717499431224e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,0.0001039749404299,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,7.679557893425226e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,0.0001039750131894,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,0.0004932123119942,289.8220520019531,294.1499938964844,264.4612121582031,262.9747619628906,264.5634460449219,264.4116516113281,288.4275207519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010520362993702,0.0093750236555933,-0.0083229867741465,-0.0207767412066459,0.0,0.0,0.0,-0.0074743893928825,60.0,-17.254159927368164,-0.0,-7.546071145725365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,9.870390931610018e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0001039399066939,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,7.676970562897623e-05,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.0001039399794535,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.00049304618733,289.8163757324219,294.1499938964844,264.4757080078125,262.99298095703125,264.5626220703125,264.4248046875,288.4212341308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010516818147152,0.0093425204977393,-0.0082908384501934,-0.0207014419138431,0.0,0.0,0.0,-0.0074651604518294,60.0,-17.233726501464844,-0.0,-7.540986501908264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,9.867033804766834e-05,290.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0001039045528159,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,7.674359221709892e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,0.0001039046255755,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,0.0004928784910589,289.8106689453125,294.1499938964844,264.4903564453125,263.0113830566406,264.5619201660156,264.438232421875,288.4149475097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010513240704312,0.0093097193166613,-0.0082583958283066,-0.0206254534423351,0.0,0.0,0.0,-0.0074558462947607,60.0,-17.213096618652344,-0.0,-7.535857093898812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,9.860230056801812e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,0.0001038329064613,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,7.669067417737097e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,0.0001038329792208,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0004925386165268,289.7992858886719,294.1499938964844,264.5200500488281,263.0485534667969,264.5610046386719,264.4657897949219,288.4023742675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010505991522222,0.0092432461678981,-0.0081926463171839,-0.020471453666687,0.0,0.0,0.0,-0.0074369707144796,60.0,-17.171358108520508,-0.0,-7.525467538016528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,9.860230056801812e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,0.0001038329064613,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,7.669067417737097e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,0.0001038329792208,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0004925386165268,289.7992858886719,294.1499938964844,264.5200500488281,263.0485534667969,264.5610046386719,264.4657897949219,288.4023742675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010505991522222,0.0092432461678981,-0.0081926463171839,-0.020471453666687,0.0,0.0,0.0,-0.0074369707144796,60.0,-17.171358108520508,-0.0,-7.525467538016528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,9.853368828771636e-05,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799194335937,0.0,0.0,0.0001037606562022,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,7.663731230422854e-05,290.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001037607289617,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0004921958898194,289.7878723144531,294.1499938964844,264.54998779296875,263.0859375,264.5606384277344,264.4940490722656,288.38983154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010498680640012,0.009176212362945,-0.0081263445317745,-0.0203161556273698,0.0,0.0,0.0,-0.0074179363436996,60.0,-17.12921142578125,-0.0,-7.514997690805103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,9.853368828771636e-05,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799194335937,0.0,0.0,0.0001037606562022,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,7.663731230422854e-05,290.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001037607289617,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0004921958898194,289.7878723144531,294.1499938964844,264.54998779296875,263.0859375,264.5606384277344,264.4940490722656,288.38983154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010498680640012,0.009176212362945,-0.0081263445317745,-0.0203161556273698,0.0,0.0,0.0,-0.0074179363436996,60.0,-17.12921142578125,-0.0,-7.514997690805103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,9.8465068731457e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0001036883986671,290.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,7.658394315512851e-05,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,0.0001036884714267,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,0.0004918531049042,289.7764587402344,294.1499938964844,264.5799560546875,263.12322998046875,264.56085205078125,264.52276611328125,288.3772888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010491368593648,0.0091091683134436,-0.0080600315704941,-0.0201608333736658,0.0,0.0,0.0,-0.0073988991789519,60.0,-17.086957931518555,-0.0,-7.504533527935564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,9.8465068731457e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0001036883986671,290.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,7.658394315512851e-05,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,0.0001036884714267,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,0.0004918531049042,289.7764587402344,294.1499938964844,264.5799560546875,263.12322998046875,264.56085205078125,264.52276611328125,288.3772888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010491368593648,0.0091091683134436,-0.0080600315704941,-0.0201608333736658,0.0,0.0,0.0,-0.0073988991789519,60.0,-17.086957931518555,-0.0,-7.504533527935564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,9.839706035563722e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,0.0001036167814163,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,7.65310469432734e-05,290.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309753417969,0.0,0.0,0.0001036168541759,291.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0004915134049952,289.7650451660156,294.1499938964844,264.6096496582031,263.1600952148437,264.5616149902344,264.5517272949219,288.3647766113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010484120575711,0.0090427165850996,-0.0079943044111132,-0.0200068801641464,0.0,0.0,0.0,-0.0073800305835902,60.0,-17.044876098632812,-0.0,-7.494168841049031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,9.839706035563722e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,0.0001036167814163,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,7.65310469432734e-05,290.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309753417969,0.0,0.0,0.0001036168541759,291.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0004915134049952,289.7650451660156,294.1499938964844,264.6096496582031,263.1600952148437,264.5616149902344,264.5517272949219,288.3647766113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010484120575711,0.0090427165850996,-0.0079943044111132,-0.0200068801641464,0.0,0.0,0.0,-0.0073800305835902,60.0,-17.044876098632812,-0.0,-7.494168841049031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,9.836345270741732e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0001035813984344,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,7.650491170352325e-05,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.000103581463918,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,0.0004913455341011,289.75933837890625,294.1499938964844,264.6242980957031,263.1782531738281,264.5621643066406,264.5661926269531,288.3584899902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010480540804564,0.0090098837390542,-0.0079618301242589,-0.0199308153241872,0.0,0.0,0.0,-0.007370707578957,60.0,-17.023990631103516,-0.0,-7.489050801723351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
