time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700560,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,9.83302597887814e-05,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0001035464374581,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,7.647908932995051e-05,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0001035465102177,291.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0004911797004751,289.75360107421875,294.1499938964844,264.6387939453125,263.1962280273437,264.5628662109375,264.58062744140625,288.3522644042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010477002942934,0.008977448567748,-0.0079297488555312,-0.0198556706309318,0.0,0.0,0.0,-0.0073614977300167,60.0,-17.003263473510742,-0.0,-7.48399671124389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,9.826535097090527e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0001034780871123,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,7.642860146006569e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0001034781525959,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0004908554838038,289.7421569824219,294.1499938964844,264.6671447753906,263.2313232421875,264.56463623046875,264.6092529296875,288.3397521972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010470086708664,0.0089140264317393,-0.0078670177608728,-0.0197087358683347,0.0,0.0,0.0,-0.0073434892110526,60.0,-16.962434768676758,-0.0,-7.474118035588617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,9.826535097090527e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0001034780871123,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,7.642860146006569e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0001034781525959,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0004908554838038,289.7421569824219,294.1499938964844,264.6671447753906,263.2313232421875,264.56463623046875,264.6092529296875,288.3397521972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010470086708664,0.0089140264317393,-0.0078670177608728,-0.0197087358683347,0.0,0.0,0.0,-0.0073434892110526,60.0,-16.962434768676758,-0.0,-7.474118035588617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,9.820282139116898e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001034122396958,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,7.637996895937249e-05,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,0.0001034123051795,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483703613281,0.0,0.0,0.0004905431414954,289.730712890625,294.1499938964844,264.6944580078125,263.2650451660156,264.56689453125,264.6373596191406,288.3272705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010463423095643,0.0088529288768768,-0.0078065861016511,-0.0195671822875738,0.0,0.0,0.0,-0.0073261405341327,60.0,-16.922657012939453,-0.0,-7.464608131613204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,9.820282139116898e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001034122396958,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,7.637996895937249e-05,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,0.0001034123051795,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483703613281,0.0,0.0,0.0004905431414954,289.730712890625,294.1499938964844,264.6944580078125,263.2650451660156,264.56689453125,264.6373596191406,288.3272705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010463423095643,0.0088529288768768,-0.0078065861016511,-0.0195671822875738,0.0,0.0,0.0,-0.0073261405341327,60.0,-16.922657012939453,-0.0,-7.464608131613204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.814348595682532e-05,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001033497537719,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,7.633381756022573e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0001033498265314,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.000490246748086,289.7192687988281,294.1499938964844,264.72039794921875,263.2970886230469,264.569580078125,264.6646423339844,288.3148193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010457100579515,0.0087949521839618,-0.0077492422424256,-0.0194328632205724,0.0,0.0,0.0,-0.0073096784763038,60.0,-16.884296417236328,-0.0,-7.455589923210938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.814348595682532e-05,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001033497537719,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,7.633381756022573e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0001033498265314,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.000490246748086,289.7192687988281,294.1499938964844,264.72039794921875,263.2970886230469,264.569580078125,264.6646423339844,288.3148193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010457100579515,0.0087949521839618,-0.0077492422424256,-0.0194328632205724,0.0,0.0,0.0,-0.0073096784763038,60.0,-16.884296417236328,-0.0,-7.455589923210938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251770019531,0.0,0.0,9.808758477447554e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0001032908985507,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,7.629034371348098e-05,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,0.0001032909640343,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0004899675259366,289.7077941894531,294.1499938964844,264.7447509765625,263.3271179199219,264.5726928710937,264.69097900390625,288.3023681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045114477165,0.0087403357028961,-0.0076952218078076,-0.0193063262850046,0.0,0.0,0.0,-0.0072941705584526,60.0,-16.847471237182617,-0.0,-7.44709964806134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251770019531,0.0,0.0,9.808758477447554e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0001032908985507,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,7.629034371348098e-05,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,0.0001032909640343,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0004899675259366,289.7077941894531,294.1499938964844,264.7447509765625,263.3271179199219,264.5726928710937,264.69097900390625,288.3023681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045114477165,0.0087403357028961,-0.0076952218078076,-0.0193063262850046,0.0,0.0,0.0,-0.0072941705584526,60.0,-16.847471237182617,-0.0,-7.44709964806134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,9.806130401557311e-05,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.000103263220808,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,7.626990554854274e-05,290.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677429199219,0.0,0.0,0.0001032632862916,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0004898362676613,289.7020568847656,294.1499938964844,264.7562561035156,263.3412780761719,264.5743713378906,264.7036437988281,288.296142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010448343819007,0.0087146526202559,-0.0076698181219398,-0.0192468222230672,0.0,0.0,0.0,-0.007286877837032,60.0,-16.829830169677734,-0.0,-7.443108529514576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,9.803610009839758e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0001032366781146,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,7.625030411873013e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0001032367435982,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,0.0004897103644907,289.6963195800781,294.1499938964844,264.7672424316406,263.35479736328125,264.5761413574219,264.7159423828125,288.2899169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010445658117532,0.0086900275200605,-0.0076454617083072,-0.0191897694021463,0.0,0.0,0.0,-0.0072798854671418,60.0,-16.81268882751465,-0.0,-7.439282967425245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.798967221286148e-05,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,0.0001031877836794,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,7.621418626513332e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,0.000103187849163,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.000489478406962,289.684814453125,294.1499938964844,264.78759765625,263.3798522949219,264.5799560546875,264.7393493652344,288.27752685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010440710466355,0.0086446562781929,-0.0076005849987268,-0.0190846510231494,0.0,0.0,0.0,-0.0072670024819672,60.0,-16.780166625976562,-0.0,-7.432237225657445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.798967221286148e-05,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,0.0001031877836794,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,7.621418626513332e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,0.000103187849163,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.000489478406962,289.684814453125,294.1499938964844,264.78759765625,263.3798522949219,264.5799560546875,264.7393493652344,288.27752685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010440710466355,0.0086446562781929,-0.0076005849987268,-0.0190846510231494,0.0,0.0,0.0,-0.0072670024819672,60.0,-16.780166625976562,-0.0,-7.432237225657445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,9.794846118893474e-05,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.0001031443898682,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,7.618213567184284e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0001031444553518,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.000489272584673,289.6733093261719,294.1499938964844,264.8055419921875,263.40191650390625,264.583984375,264.7610778808594,288.26513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010436319280415,0.0086043896153569,-0.0075607574544847,-0.0189913585782051,0.0,0.0,0.0,-0.0072555691003799,60.0,-16.75,-0.0,-7.425986581210965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,9.794846118893474e-05,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.0001031443898682,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,7.618213567184284e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0001031444553518,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.000489272584673,289.6733093261719,294.1499938964844,264.8055419921875,263.40191650390625,264.583984375,264.7610778808594,288.26513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010436319280415,0.0086043896153569,-0.0075607574544847,-0.0189913585782051,0.0,0.0,0.0,-0.0072555691003799,60.0,-16.75,-0.0,-7.425986581210965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,9.791373304324225e-05,290.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,0.0001031078209052,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,7.615512004122138e-05,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001031078791129,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,0.0004890991258434,289.66180419921875,294.1499938964844,264.8208312988281,263.42071533203125,264.5882873535156,264.7807006835937,288.25274658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010432618437334,0.0085704494267702,-0.0075271879322826,-0.0189127251505851,0.0,0.0,0.0,-0.0072459322400391,60.0,-16.722776412963867,-0.0,-7.420720748996247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,9.791373304324225e-05,290.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,0.0001031078209052,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,7.615512004122138e-05,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001031078791129,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,0.0004890991258434,289.66180419921875,294.1499938964844,264.8208312988281,263.42071533203125,264.5882873535156,264.7807006835937,288.25274658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010432618437334,0.0085704494267702,-0.0075271879322826,-0.0189127251505851,0.0,0.0,0.0,-0.0072459322400391,60.0,-16.722776412963867,-0.0,-7.420720748996247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,9.788516035769136e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,0.0001030777348205,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,7.613289926666766e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.0001030777930282,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0004889564006589,289.6502990722656,294.1499938964844,264.83319091796875,263.4358825683594,264.5927124023437,264.79791259765625,288.24041748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010429573012515,0.0085425293073058,-0.0074995718896389,-0.0188480354845523,0.0,0.0,0.0,-0.0072380043566226,60.0,-16.698654174804688,-0.0,-7.416389991021789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,9.788516035769136e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,0.0001030777348205,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,7.613289926666766e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.0001030777930282,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0004889564006589,289.6502990722656,294.1499938964844,264.83319091796875,263.4358825683594,264.5927124023437,264.79791259765625,288.24041748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010429573012515,0.0085425293073058,-0.0074995718896389,-0.0188480354845523,0.0,0.0,0.0,-0.0072380043566226,60.0,-16.698654174804688,-0.0,-7.416389991021789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.787363524083048e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84722900390625,0.0,0.0,0.0001030655985232,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,7.61239425628446e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,0.0001030656640068,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571838378906,0.0,0.0,0.0004888988332822,289.64453125,294.1499938964844,264.83819580078125,263.4420166015625,264.5950012207031,264.8056030273437,288.2342224121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428345995023,0.0085312686860561,-0.0074884346686303,-0.0188219472765922,0.0,0.0,0.0,-0.007234807126224,60.0,-16.687801361083984,-0.0,-7.414644187520025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.0,0.0,9.78641546680592e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,0.0001030556086334,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.958740234375,0.0,0.0,7.611656474182382e-05,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90435791015625,0.0,0.0,0.000103055674117,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0004888514522463,289.6387634277344,294.1499938964844,264.84234619140625,263.4471130371094,264.5972595214844,264.8125915527344,288.22808837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010427334345877,0.0085220001637935,-0.0074792662635445,-0.0188004709780216,0.0,0.0,0.0,-0.0072321752086281,60.0,-16.67784881591797,-0.0,-7.413206759565585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,9.78512762230821e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,0.0001030420535244,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,7.610654574818909e-05,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,0.000103042111732,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0004887871327809,289.6272277832031,294.1499938964844,264.8480529785156,263.4540710449219,264.6018371582031,264.824462890625,288.2157592773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425961809232,0.0085094161331653,-0.0074668200686573,-0.0187713168561458,0.0,0.0,0.0,-0.0072286021895706,60.0,-16.660747528076172,-0.0,-7.411255609213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,9.78512762230821e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,0.0001030420535244,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,7.610654574818909e-05,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,0.000103042111732,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0004887871327809,289.6272277832031,294.1499938964844,264.8480529785156,263.4540710449219,264.6018371582031,264.824462890625,288.2157592773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425961809232,0.0085094161331653,-0.0074668200686573,-0.0187713168561458,0.0,0.0,0.0,-0.0072286021895706,60.0,-16.660747528076172,-0.0,-7.411255609213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,9.784673602553084e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,0.0001030372732202,290.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93426513671875,0.0,0.0,7.610301690874621e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812561035156,0.0,0.0,0.0001030373314279,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0004887644317932,289.6156616210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6064147949219,264.8334350585937,288.2034606933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425477521494,0.008504974655807,-0.0074624265544116,-0.0187610257416963,0.0,0.0,0.0,-0.0072273407131433,60.0,-16.647354125976562,-0.0,-7.410567093302235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,9.784673602553084e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,0.0001030372732202,290.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93426513671875,0.0,0.0,7.610301690874621e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812561035156,0.0,0.0,0.0001030373314279,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0004887644317932,289.6156616210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6064147949219,264.8334350585937,288.2034606933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425477521494,0.008504974655807,-0.0074624265544116,-0.0187610257416963,0.0,0.0,0.0,-0.0072273407131433,60.0,-16.647354125976562,-0.0,-7.410567093302235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,9.784405847312884e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0001030344574246,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,7.610093598486856e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001030345156323,291.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,0.0004887511022388,289.6040954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.61090087890625,264.83941650390625,288.1911926269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425192303955,0.0085023585706949,-0.007459838874638,-0.0187549646943807,0.0,0.0,0.0,-0.00722659798339,60.0,-16.63715362548828,-0.0,-7.410161373400116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,9.784405847312884e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0001030344574246,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,7.610093598486856e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001030345156323,291.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146423339844,0.0,0.0,0.0004887511022388,289.6040954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.61090087890625,264.83941650390625,288.1911926269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425192303955,0.0085023585706949,-0.007459838874638,-0.0187549646943807,0.0,0.0,0.0,-0.00722659798339,60.0,-16.63715362548828,-0.0,-7.410161373400116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,9.783764835447072e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0001030277053359,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.609595195390284e-05,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0001030277635436,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.0004887190880253,289.5924987792969,294.1499938964844,264.8500061035156,263.4564819335937,264.61529541015625,264.8432006835937,288.178955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010424508946016,0.0084960898384451,-0.0074536385945975,-0.018740439787507,0.0,0.0,0.0,-0.00722481822595,60.0,-16.627439498901367,-0.0,-7.409189350937595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,9.783764835447072e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0001030277053359,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.609595195390284e-05,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0001030277635436,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.0004887190880253,289.5924987792969,294.1499938964844,264.8500061035156,263.4564819335937,264.61529541015625,264.8432006835937,288.178955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010424508946016,0.0084960898384451,-0.0074536385945975,-0.018740439787507,0.0,0.0,0.0,-0.00722481822595,60.0,-16.627439498901367,-0.0,-7.409189350937595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,9.783290443010628e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.000103022714029,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,7.609226304339245e-05,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,0.0001030227722367,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964233398437,0.0,0.0,0.0004886953975073,289.5867004394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6174621582031,264.844482421875,288.1728210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010424003703519,0.0084914546459913,-0.0074490546248853,-0.0187297035008668,0.0,0.0,0.0,-0.007223502267152,60.0,-16.622413635253906,-0.0,-7.408470992231744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913269042969,0.0,0.0,9.78274256340228e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,0.0001030169369187,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,7.608799205627292e-05,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0001030169951263,291.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8903503417969,0.0,0.0,0.0004886679816991,289.5809020996094,294.1499938964844,264.8500061035156,263.4564819335937,264.61962890625,264.8455505371094,288.1667175292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010423419298604,0.0084860930219292,-0.0074437512084841,-0.0187172796577215,0.0,0.0,0.0,-0.0072219800204038,60.0,-16.617265701293945,-0.0,-7.407640367773638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,9.78144016698934e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,0.0001030032290145,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,7.60778711992316e-05,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0001030032872222,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0004886029637418,289.5693054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.62384033203125,264.8471069335937,288.1545104980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010422031627967,0.0084733692929148,-0.0074311662465333,-0.0186877995729446,0.0,0.0,0.0,-0.0072183669544756,60.0,-16.60661506652832,-0.0,-7.405667901139169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,9.78144016698934e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,0.0001030032290145,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,7.60778711992316e-05,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0001030032872222,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0004886029637418,289.5693054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.62384033203125,264.8471069335937,288.1545104980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010422031627967,0.0084733692929148,-0.0074311662465333,-0.0186877995729446,0.0,0.0,0.0,-0.0072183669544756,60.0,-16.60661506652832,-0.0,-7.405667901139169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,9.779958054423332e-05,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001029876220854,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,7.606634608237073e-05,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0001029876802931,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86602783203125,0.0,0.0,0.0004885289235971,289.55767822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6280212402344,264.8481140136719,288.1423034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001042045187205,0.0084588853642344,-0.0074168401770293,-0.018654242157936,0.0,0.0,0.0,-0.0072142546996474,60.0,-16.59559440612793,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,9.779958054423332e-05,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001029876220854,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,7.606634608237073e-05,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0001029876802931,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86602783203125,0.0,0.0,0.0004885289235971,289.55767822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6280212402344,264.8481140136719,288.1423034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001042045187205,0.0084588853642344,-0.0074168401770293,-0.018654242157936,0.0,0.0,0.0,-0.0072142546996474,60.0,-16.59559440612793,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,9.778391540749e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.0001029711202136,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,7.605415157740936e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.811767578125,0.0,0.0,0.0001029711784212,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,0.0004884506925009,289.5460510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.632080078125,264.8487548828125,288.130126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010418782476335,0.0084435706958174,-0.0074016926810145,-0.0186187606304883,0.0,0.0,0.0,-0.0072099063545465,60.0,-16.5843563079834,-0.0,-7.4010507944422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,9.778391540749e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.0001029711202136,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,7.605415157740936e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.811767578125,0.0,0.0,0.0001029711784212,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,0.0004884506925009,289.5460510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.632080078125,264.8487548828125,288.130126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010418782476335,0.0084435706958174,-0.0074016926810145,-0.0186187606304883,0.0,0.0,0.0,-0.0072099063545465,60.0,-16.5843563079834,-0.0,-7.4010507944422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,9.776841761777176e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0001029548075166,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,7.604210259160027e-05,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001403808594,0.0,0.0,0.0001029548584483,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,0.0004883732763119,289.534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6360778808594,264.84918212890625,288.11798095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010417130542919,0.0084284264594316,-0.0073867128230631,-0.018583670258522,0.0,0.0,0.0,-0.0072056059725582,60.0,-16.573070526123047,-0.0,-7.398704582328719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,9.776841761777176e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0001029548075166,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,7.604210259160027e-05,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001403808594,0.0,0.0,0.0001029548584483,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,0.0004883732763119,289.534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6360778808594,264.84918212890625,288.11798095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010417130542919,0.0084284264594316,-0.0073867128230631,-0.018583670258522,0.0,0.0,0.0,-0.0072056059725582,60.0,-16.573070526123047,-0.0,-7.398704582328719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
