time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702900,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,9.776096703717484e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0001029469640343,290.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,7.603631092933938e-05,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.000102947014966,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0004883360816165,289.5285949707031,294.1499938964844,264.8500061035156,263.4564819335937,264.6380615234375,264.8493347167969,288.1119079589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010416336590424,0.0084211463108658,-0.0073795123025774,-0.0185668040066957,0.0,0.0,0.0,-0.0072035389021039,60.0,-16.567453384399414,-0.0,-7.397576951007069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,9.775403304956852e-05,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0001029396589729,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,7.603091216878965e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,0.0001029397099046,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,0.0004883014480583,289.52276611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6400146484375,264.8494567871094,288.1058349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041559735313,0.0084143690764904,-0.0073728091083467,-0.0185511019080877,0.0,0.0,0.0,-0.0072016143240034,60.0,-16.561891555786133,-0.0,-7.39652747938635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,9.774199861567467e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0001029269842547,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,7.602155528729782e-05,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,0.0001029270424623,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0004882413195446,289.5111083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.64385986328125,264.8496398925781,288.0936889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414315620437,0.008402606472373,-0.0073611754924058,-0.0185238495469093,0.0,0.0,0.0,-0.0071982746012508,60.0,-16.5510311126709,-0.0,-7.394706358354598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,9.774199861567467e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0001029269842547,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,7.602155528729782e-05,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,0.0001029270424623,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0004882413195446,289.5111083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.64385986328125,264.8496398925781,288.0936889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414315620437,0.008402606472373,-0.0073611754924058,-0.0185238495469093,0.0,0.0,0.0,-0.0071982746012508,60.0,-16.5510311126709,-0.0,-7.394706358354598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,9.773275814950466e-05,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0001029172490234,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,7.6014366641175e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,0.0001029173072311,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0004881951317656,289.4994506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.64764404296875,264.8497619628906,288.0815734863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413329582661,0.0083935698494315,-0.007352237123996,-0.0185029115527868,0.0,0.0,0.0,-0.0071957088075578,60.0,-16.540550231933594,-0.0,-7.39330658916515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,9.773275814950466e-05,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0001029172490234,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,7.6014366641175e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,0.0001029173072311,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0004881951317656,289.4994506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.64764404296875,264.8497619628906,288.0815734863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413329582661,0.0083935698494315,-0.007352237123996,-0.0185029115527868,0.0,0.0,0.0,-0.0071957088075578,60.0,-16.540550231933594,-0.0,-7.39330658916515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,9.772735938895494e-05,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,0.0001029115737765,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,7.601016841363162e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.0001029116247082,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0004881681816186,289.4877624511719,294.1499938964844,264.8500061035156,263.4564819335937,264.6513671875,264.849853515625,288.0694885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412754490971,0.0083882948383688,-0.0073470189236104,-0.0184906888753175,0.0,0.0,0.0,-0.0071942107751965,60.0,-16.530698776245117,-0.0,-7.392490175561761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,9.772735938895494e-05,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,0.0001029115737765,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,7.601016841363162e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.0001029116247082,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0004881681816186,289.4877624511719,294.1499938964844,264.8500061035156,263.4564819335937,264.6513671875,264.849853515625,288.0694885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412754490971,0.0083882948383688,-0.0073470189236104,-0.0184906888753175,0.0,0.0,0.0,-0.0071942107751965,60.0,-16.530698776245117,-0.0,-7.392490175561761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,9.77264644461684e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,0.000102910627902,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,7.600946992170066e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,0.0001029106788337,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0004881637287326,289.47607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.655029296875,264.84991455078125,288.0574035644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412659030407,0.0083874175325036,-0.0073461518622934,-0.0184886567294597,0.0,0.0,0.0,-0.0071939616464078,60.0,-16.52154541015625,-0.0,-7.392354461899232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,9.77264644461684e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,0.000102910627902,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,7.600946992170066e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,0.0001029106788337,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0004881637287326,289.47607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.655029296875,264.84991455078125,288.0574035644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412659030407,0.0083874175325036,-0.0073461518622934,-0.0184886567294597,0.0,0.0,0.0,-0.0071939616464078,60.0,-16.52154541015625,-0.0,-7.392354461899232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,9.77276940830052e-05,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,0.0001029119230224,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,7.601042307214811e-05,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0001029119739541,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,0.000488169840537,289.4702453613281,294.1499938964844,264.8500061035156,263.4564819335937,264.6568298339844,264.84991455078125,288.0513610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412789415568,0.0083886152133345,-0.0073473365046083,-0.0184914320707321,0.0,0.0,0.0,-0.0071943020448088,60.0,-16.517248153686523,-0.0,-7.392539913553264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,9.773033525561914e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,0.0001029147097142,290.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,7.601248216815293e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,0.0001029147606459,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,0.000488183053676,289.4643859863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6585998535156,264.8499450683594,288.0453491210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413071140646,0.0083911977708339,-0.0073498906567692,-0.0184974148869514,0.0,0.0,0.0,-0.007195034995675,60.0,-16.513168334960938,-0.0,-7.392939238570764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,9.773993951966986e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679382324219,0.0,0.0,0.0001029248160193,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,7.60199545766227e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.000102924866951,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0004882310167886,289.4526672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.662109375,264.8499450683594,288.0332946777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414093267172,0.0084005761891603,-0.0073591670952737,-0.0185191445052623,0.0,0.0,0.0,-0.0071976981125772,60.0,-16.505720138549805,-0.0,-7.394391587922655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,9.773993951966986e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679382324219,0.0,0.0,0.0001029248160193,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,7.60199545766227e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.000102924866951,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0004882310167886,289.4526672363281,294.1499938964844,264.8500061035156,263.4564819335937,264.662109375,264.8499450683594,288.0332946777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414093267172,0.0084005761891603,-0.0073591670952737,-0.0185191445052623,0.0,0.0,0.0,-0.0071976981125772,60.0,-16.505720138549805,-0.0,-7.394391587922655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,9.775435319170356e-05,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,0.0001029399936669,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,7.603115955134854e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001029400445986,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.0004883030196651,289.4409484863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6655578613281,264.8499755859375,288.021240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010415628785267,0.0084146549925208,-0.0073730922304093,-0.0185517650097608,0.0,0.0,0.0,-0.0072016953490674,60.0,-16.499082565307617,-0.0,-7.396572243578704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,9.775435319170356e-05,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,0.0001029399936669,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,7.603115955134854e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001029400445986,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.0004883030196651,289.4409484863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6655578613281,264.8499755859375,288.021240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010415628785267,0.0084146549925208,-0.0073730922304093,-0.0185517650097608,0.0,0.0,0.0,-0.0072016953490674,60.0,-16.499082565307617,-0.0,-7.396572243578704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,9.777471132110804e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,0.0001029614431899,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,7.604699931107461e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001029614868457,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,0.0004884047666564,289.4292297363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6689453125,264.8499755859375,288.0092163085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010417797602713,0.0084345508366823,-0.0073927706107497,-0.0185978598892688,0.0,0.0,0.0,-0.007207344751805,60.0,-16.49340057373047,-0.0,-7.399653867423694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,9.777471132110804e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,0.0001029614431899,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,7.604699931107461e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0001029614868457,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,0.0004884047666564,289.4292297363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6689453125,264.8499755859375,288.0092163085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010417797602713,0.0084345508366823,-0.0073927706107497,-0.0185978598892688,0.0,0.0,0.0,-0.007207344751805,60.0,-16.49340057373047,-0.0,-7.399653867423694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,9.779986430658028e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,0.0001029879276757,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,7.606656436109915e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836242675781,0.0,0.0,0.0001029879713314,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,0.0004885303787887,289.41748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6722717285156,264.8499755859375,287.9971923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010420477483421,0.0084591228514909,-0.0074170748703181,-0.0186547916382551,0.0,0.0,0.0,-0.0072143212892115,60.0,-16.488622665405273,-0.0,-7.403460244859161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,9.779986430658028e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63482666015625,0.0,0.0,0.0001029879276757,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,7.606656436109915e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836242675781,0.0,0.0,0.0001029879713314,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,0.0004885303787887,289.41748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6722717285156,264.8499755859375,287.9971923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010420477483421,0.0084591228514909,-0.0074170748703181,-0.0186547916382551,0.0,0.0,0.0,-0.0072143212892115,60.0,-16.488622665405273,-0.0,-7.403460244859161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,9.781452536117284e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293029785156,0.0,0.0,0.0001030033672577,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,7.607796578668058e-05,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,0.0001030034109135,291.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0004886036040261,289.4115905761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6739196777344,264.8499755859375,287.9912109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001042203977704,0.0084734456613659,-0.0074312412180006,-0.0186879765242338,0.0,0.0,0.0,-0.0072183883748948,60.0,-16.486587524414062,-0.0,-7.405679980365677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,9.783032874111086e-05,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,0.0001030200000968,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,7.609025487909093e-05,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001030200510285,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.0004886825336143,289.4057312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.675537109375,264.8500061035156,287.9851989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001042372197844,0.0084888814017176,-0.0074465093202888,-0.0187237411737442,0.0,0.0,0.0,-0.0072227711789309,60.0,-16.48475456237793,-0.0,-7.40807237775698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,9.786519512999804e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.0001030567218549,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,7.6117372373119e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0001030567727866,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0004888567491434,289.3939514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6787414550781,264.8500061035156,287.97320556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010427437955513,0.0085229510441422,-0.0074802078306674,-0.0188026763498783,0.0,0.0,0.0,-0.0072324448265135,60.0,-16.481637954711914,-0.0,-7.413353841911886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,9.786519512999804e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.0001030567218549,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,7.6117372373119e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0001030567727866,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0004888567491434,289.3939514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6787414550781,264.8500061035156,287.97320556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010427437955513,0.0085229510441422,-0.0074802078306674,-0.0188026763498783,0.0,0.0,0.0,-0.0072324448265135,60.0,-16.481637954711914,-0.0,-7.413353841911886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,9.790377225726844e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,0.0001030973435263,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,7.614737842231989e-05,290.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,0.000103097394458,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,0.000489049416501,289.3821716308594,294.1499938964844,264.8500061035156,263.4564819335937,264.681884765625,264.8500061035156,287.9612121582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431547416374,0.0085606388747692,-0.0075174844823777,-0.0188899952918291,0.0,0.0,0.0,-0.0072431461885571,60.0,-16.47922706604004,-0.0,-7.41919876645625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,9.790377225726844e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,0.0001030973435263,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,7.614737842231989e-05,290.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,0.000103097394458,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,0.000489049416501,289.3821716308594,294.1499938964844,264.8500061035156,263.4564819335937,264.681884765625,264.8500061035156,287.9612121582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431547416374,0.0085606388747692,-0.0075174844823777,-0.0188899952918291,0.0,0.0,0.0,-0.0072431461885571,60.0,-16.47922706604004,-0.0,-7.41919876645625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,9.794544166652486e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,0.0001031412321026,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,7.617978553753346e-05,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,0.0001031412757583,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,0.0004892575670965,289.370361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6849670410156,264.8500061035156,287.9492492675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435987496748,0.0086013525724411,-0.0075577539391815,-0.0189843233674764,0.0,0.0,0.0,-0.0072547062300145,60.0,-16.477415084838867,-0.0,-7.425515491377156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,9.794544166652486e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,0.0001031412321026,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,7.617978553753346e-05,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,0.0001031412757583,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,0.0004892575670965,289.370361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6849670410156,264.8500061035156,287.9492492675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435987496748,0.0086013525724411,-0.0075577539391815,-0.0189843233674764,0.0,0.0,0.0,-0.0072547062300145,60.0,-16.477415084838867,-0.0,-7.425515491377156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.798916289582849e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,0.0001031872670864,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,7.621379336342216e-05,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0001031873107422,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592102050781,0.0,0.0,0.0004894759622402,289.3585510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.68798828125,264.8500061035156,287.9372863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010440645273774,0.0086440658196806,-0.0076000010594725,-0.0190832819789648,0.0,0.0,0.0,-0.0072668343782424,60.0,-16.476016998291016,-0.0,-7.432145565644532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.798916289582849e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,0.0001031872670864,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,7.621379336342216e-05,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0001031873107422,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592102050781,0.0,0.0,0.0004894759622402,289.3585510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.68798828125,264.8500061035156,287.9372863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010440645273774,0.0086440658196806,-0.0076000010594725,-0.0190832819789648,0.0,0.0,0.0,-0.0072668343782424,60.0,-16.476016998291016,-0.0,-7.432145565644532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65386962890625,0.0,0.0,9.80115364654921e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,0.0001032108266372,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,7.623119017807767e-05,290.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,0.0001032108702929,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0004895877209492,289.3526306152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6894836425781,264.8500061035156,287.9313049316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010443028295412,0.0086659239605069,-0.0076216212473809,-0.0191339254379272,0.0,0.0,0.0,-0.0072730407118797,60.0,-16.47544288635254,-0.0,-7.435539828293258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,9.80339536909014e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,0.0001032344371196,290.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,7.624863064847887e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.0001032344807754,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,0.0004896997124888,289.3467102050781,294.1499938964844,264.8500061035156,263.4564819335937,264.69097900390625,264.8500061035156,287.92535400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010445417137816,0.0086878295987844,-0.0076432875357568,-0.0191846769303083,0.0,0.0,0.0,-0.0072792605496943,60.0,-16.47490119934082,-0.0,-7.438941906912079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,9.807851165533066e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,0.0001032813597703,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,7.628328603459522e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,0.000103281403426,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,0.0004899222985841,289.3348693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6938781738281,264.8500061035156,287.91339111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045016455464,0.0087313586845994,-0.0076863425783813,-0.0192855279892683,0.0,0.0,0.0,-0.0072916205972433,60.0,-16.47382926940918,-0.0,-7.445704142128309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,9.807851165533066e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,0.0001032813597703,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,7.628328603459522e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,0.000103281403426,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,0.0004899222985841,289.3348693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6938781738281,264.8500061035156,287.91339111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045016455464,0.0087313586845994,-0.0076863425783813,-0.0192855279892683,0.0,0.0,0.0,-0.0072916205972433,60.0,-16.47382926940918,-0.0,-7.445704142128309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,9.81217235676013e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0001033268636092,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,7.631689368281513e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,0.000103326907265,291.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0004901381325908,289.3230285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6967468261719,264.8500061035156,287.9014587402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010454768780618,0.0087735764682292,-0.0077280993573367,-0.0193833392113447,0.0,0.0,0.0,-0.0073036081157624,60.0,-16.472640991210938,-0.0,-7.452266714835788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,9.81217235676013e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0001033268636092,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,7.631689368281513e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,0.000103326907265,291.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0004901381325908,289.3230285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6967468261719,264.8500061035156,287.9014587402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010454768780618,0.0087735764682292,-0.0077280993573367,-0.0193833392113447,0.0,0.0,0.0,-0.0073036081157624,60.0,-16.472640991210938,-0.0,-7.452266714835788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,9.81623525149189e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.00010336964624,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,7.634849316673353e-05,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001033696898957,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0004903411027044,289.3111572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6995849609375,264.8500061035156,287.8895263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010459097102284,0.0088132675737142,-0.0077673578634858,-0.0194752961397171,0.0,0.0,0.0,-0.0073148780502378,60.0,-16.471139907836914,-0.0,-7.458438489038599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,9.81623525149189e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.00010336964624,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,7.634849316673353e-05,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001033696898957,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0004903411027044,289.3111572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6995849609375,264.8500061035156,287.8895263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010459097102284,0.0088132675737142,-0.0077673578634858,-0.0194752961397171,0.0,0.0,0.0,-0.0073148780502378,60.0,-16.471139907836914,-0.0,-7.458438489038599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5988464355469,0.0,0.0,9.819906699704006e-05,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0001034083106787,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,7.63770513003692e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.0001034083543345,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59814453125,0.0,0.0,0.0004905245150439,289.2992858886719,294.1499938964844,264.8500061035156,263.4564819335937,264.70233154296875,264.8500061035156,287.8775939941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010463008657097,0.0088491365313529,-0.0078028361313045,-0.01955839805305,0.0,0.0,0.0,-0.0073250629939138,60.0,-16.469104766845703,-0.0,-7.464018381142523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
