time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705240,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5988464355469,0.0,0.0,9.819906699704006e-05,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0001034083106787,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,7.63770513003692e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.0001034083543345,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59814453125,0.0,0.0,0.0004905245150439,289.2992858886719,294.1499938964844,264.8500061035156,263.4564819335937,264.70233154296875,264.8500061035156,287.8775939941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010463008657097,0.0088491365313529,-0.0078028361313045,-0.01955839805305,0.0,0.0,0.0,-0.0073250629939138,60.0,-16.469104766845703,-0.0,-7.464018381142523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,9.821564162848516e-05,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.517578125,0.0,0.0,0.0001034257657011,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,7.638994429726154e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,0.0001034258093568,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,0.0004906072863377,289.2933349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7037048339844,264.8500061035156,287.87164306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464774677529,0.0088653322309255,-0.0078188544139266,-0.0195959191769361,0.0,0.0,0.0,-0.0073296618647873,60.0,-16.46782875061035,-0.0,-7.466538676226264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,9.823061554925516e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,0.0001034415327012,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,7.640158582944423e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.000103441569081,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859069824219,0.0,0.0,0.000490682083182,289.2873840332031,294.1499938964844,264.8500061035156,263.4564819335937,264.705078125,264.8500061035156,287.8656921386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010466369567438,0.0088799567893147,-0.0078333197161555,-0.0196298006922006,0.0,0.0,0.0,-0.0073338141664862,60.0,-16.466320037841797,-0.0,-7.468814544608905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,9.825570305110888e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,0.0001034679517033,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,7.642109994776547e-05,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0001034679880831,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,0.0004908074042759,289.2754821777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7077331542969,264.8500061035156,287.8537902832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010469042463228,0.0089044664055109,-0.0078575620427727,-0.0196865852922201,0.0,0.0,0.0,-0.0073407739400863,60.0,-16.462608337402344,-0.0,-7.472630159099938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,9.825570305110888e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,0.0001034679517033,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,7.642109994776547e-05,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0001034679880831,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,0.0004908074042759,289.2754821777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7077331542969,264.8500061035156,287.8537902832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010469042463228,0.0089044664055109,-0.0078575620427727,-0.0196865852922201,0.0,0.0,0.0,-0.0073407739400863,60.0,-16.462608337402344,-0.0,-7.472630159099938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,9.827227040659636e-05,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,0.0001034853994497,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,7.643398566870019e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,0.0001034854431054,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0004908901755698,289.2635803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7103576660156,264.8500061035156,287.8418884277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001047080848366,0.0089206518605351,-0.0078735714778304,-0.0197240859270095,0.0,0.0,0.0,-0.007345370016992,60.0,-16.457643508911133,-0.0,-7.475149743640942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,9.827227040659636e-05,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,0.0001034853994497,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,7.643398566870019e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,0.0001034854431054,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0004908901755698,289.2635803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7103576660156,264.8500061035156,287.8418884277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001047080848366,0.0089206518605351,-0.0078735714778304,-0.0197240859270095,0.0,0.0,0.0,-0.007345370016992,60.0,-16.457643508911133,-0.0,-7.475149743640942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,9.827486792346464e-05,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47808837890625,0.0,0.0,0.0001034881279338,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,7.643600838491693e-05,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0001034881715895,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.0004909031558781,289.2516784667969,294.1499938964844,264.8500061035156,263.4564819335937,264.71295166015625,264.8500061035156,287.8299865722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010471084387972,0.0089231831952929,-0.0078760739415884,-0.0197299476712942,0.0,0.0,0.0,-0.0073460885323584,60.0,-16.450916290283203,-0.0,-7.475544094859289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,9.827486792346464e-05,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47808837890625,0.0,0.0,0.0001034881279338,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,7.643600838491693e-05,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0001034881715895,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.0004909031558781,289.2516784667969,294.1499938964844,264.8500061035156,263.4564819335937,264.71295166015625,264.8500061035156,287.8299865722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010471084387972,0.0089231831952929,-0.0078760739415884,-0.0197299476712942,0.0,0.0,0.0,-0.0073460885323584,60.0,-16.450916290283203,-0.0,-7.475544094859289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,9.825401502894238e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0001034661763696,290.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418701171875,0.0,0.0,7.641979027539492e-05,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0001034662200254,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369567871094,0.0,0.0,0.0004907990223728,289.23974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7154846191406,264.8500061035156,287.8180847167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468863183632,0.0089028133079409,-0.0078559266403317,-0.0196827556937932,0.0,0.0,0.0,-0.00734030501917,60.0,-16.440807342529297,-0.0,-7.472372232086857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,9.825401502894238e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0001034661763696,290.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418701171875,0.0,0.0,7.641979027539492e-05,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0001034662200254,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369567871094,0.0,0.0,0.0004907990223728,289.23974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7154846191406,264.8500061035156,287.8180847167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468863183632,0.0089028133079409,-0.0078559266403317,-0.0196827556937932,0.0,0.0,0.0,-0.00734030501917,60.0,-16.440807342529297,-0.0,-7.472372232086857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,9.823660366237164e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.0001034478409565,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,7.640624971827492e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,0.0001034478846122,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308532714844,0.0,0.0,0.0004907120019197,289.2337951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7167358398437,264.8500061035156,287.8121643066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010467007523402,0.0088857999071478,-0.0078390995040535,-0.0196433402597904,0.0,0.0,0.0,-0.0073354742489755,60.0,-16.434532165527344,-0.0,-7.469724039310678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,9.821467392612249e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.000103424747067,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,7.638918759766966e-05,290.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,0.0001034247834468,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0004906024551019,289.22784423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.71795654296875,264.8500061035156,287.80621337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464671067893,0.0088643701747059,-0.0078179026022553,-0.0195936914533376,0.0,0.0,0.0,-0.0073293889872729,60.0,-16.427509307861328,-0.0,-7.46638875170902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,9.81595294433646e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,0.0001033666776493,290.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,7.634629582753405e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,0.0001033667140291,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,0.0004903270164504,289.2159118652344,294.1499938964844,264.8500061035156,263.4564819335937,264.72039794921875,264.8500061035156,287.7943420410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00104587955866,0.008810487575829,-0.0077646081335842,-0.019468855112791,0.0,0.0,0.0,-0.0073140896856784,60.0,-16.411352157592773,-0.0,-7.458005768512521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,9.81595294433646e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,0.0001033666776493,290.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,7.634629582753405e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,0.0001033667140291,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,0.0004903270164504,289.2159118652344,294.1499938964844,264.8500061035156,263.4564819335937,264.72039794921875,264.8500061035156,287.7943420410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00104587955866,0.008810487575829,-0.0077646081335842,-0.019468855112791,0.0,0.0,0.0,-0.0073140896856784,60.0,-16.411352157592773,-0.0,-7.458005768512521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,9.809308539843188e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,0.0001032967120409,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050048828125,0.0,0.0,7.629462197655812e-05,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714050292969,0.0,0.0,0.0001032967484206,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,0.0004899951163679,289.2040100097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7227783203125,264.8500061035156,287.782470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045171637088,0.0087455715984106,-0.0077003999613225,-0.0193184558302164,0.0,0.0,0.0,-0.0072956569492816,60.0,-16.39284324645996,-0.0,-7.447913219493786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,9.809308539843188e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,0.0001032967120409,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050048828125,0.0,0.0,7.629462197655812e-05,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714050292969,0.0,0.0,0.0001032967484206,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,0.0004899951163679,289.2040100097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7227783203125,264.8500061035156,287.782470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045171637088,0.0087455715984106,-0.0077003999613225,-0.0193184558302164,0.0,0.0,0.0,-0.0072956569492816,60.0,-16.39284324645996,-0.0,-7.447913219493786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,9.802053682506084e-05,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,0.0001032203144859,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,7.623819692526013e-05,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0001032203508657,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,0.000489632715471,289.1921081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7251281738281,264.8500061035156,287.7705993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010443985229358,0.0086746830493211,-0.00763028440997,-0.0191542189568281,0.0,0.0,0.0,-0.0072755287401378,60.0,-16.372896194458008,-0.0,-7.436899807089503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,9.802053682506084e-05,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,0.0001032203144859,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,7.623819692526013e-05,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0001032203508657,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,0.000489632715471,289.1921081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7251281738281,264.8500061035156,287.7705993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010443985229358,0.0086746830493211,-0.00763028440997,-0.0191542189568281,0.0,0.0,0.0,-0.0072755287401378,60.0,-16.372896194458008,-0.0,-7.436899807089503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,9.794672951102255e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0001031425927067,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,7.618078961968422e-05,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.0001031426290865,291.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0004892640281468,289.18017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7274475097656,264.8500061035156,287.7587280273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010436121374368,0.0086025670170784,-0.0075589548796415,-0.0189871359616518,0.0,0.0,0.0,-0.0072550517506897,60.0,-16.352296829223633,-0.0,-7.425703785202131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,9.794672951102255e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0001031425927067,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,7.618078961968422e-05,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.0001031426290865,291.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0004892640281468,289.18017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7274475097656,264.8500061035156,287.7587280273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010436121374368,0.0086025670170784,-0.0075589548796415,-0.0189871359616518,0.0,0.0,0.0,-0.0072550517506897,60.0,-16.352296829223633,-0.0,-7.425703785202131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,9.79108881438151e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,0.0001031048523145,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,7.615291542606428e-05,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0001031048886943,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,0.0004890850395895,289.1742248535156,294.1499938964844,264.8500061035156,263.4564819335937,264.72857666015625,264.8500061035156,287.7528076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010432301787659,0.0085675474256277,-0.0075243171304464,-0.0189059991389513,0.0,0.0,0.0,-0.0072451084852218,60.0,-16.34200668334961,-0.0,-7.420270264901775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,9.787669841898604e-05,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,0.0001030688436003,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,7.612632180098444e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0001030688799801,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0004889142583124,289.16827392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7297058105469,264.8500061035156,287.74688720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428659152239,0.0085341399535536,-0.0074912742711603,-0.0188286006450653,0.0,0.0,0.0,-0.0072356224991381,60.0,-16.331872940063477,-0.0,-7.415088987272611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,9.781517292140052e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,0.0001030040584737,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,7.607846782775596e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,0.0001030040948535,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,0.0004886069218628,289.1563720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7319030761719,264.8500061035156,287.7350158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010422103805467,0.0084740221500396,-0.0074318116530776,-0.0186893120408058,0.0,0.0,0.0,-0.0072185527533292,60.0,-16.31241226196289,-0.0,-7.405769508750383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,9.781517292140052e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,0.0001030040584737,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,7.607846782775596e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,0.0001030040948535,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,0.0004886069218628,289.1563720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7319030761719,264.8500061035156,287.7350158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010422103805467,0.0084740221500396,-0.0074318116530776,-0.0186893120408058,0.0,0.0,0.0,-0.0072185527533292,60.0,-16.31241226196289,-0.0,-7.405769508750383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,9.778506500879304e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,0.0001029723498504,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,7.605505379615352e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,0.0001029723862302,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,0.000488456513267,289.14923095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.73321533203125,264.8500061035156,287.7279357910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010418895399197,0.0084446016699075,-0.0074027120135724,-0.0186211466789245,0.0,0.0,0.0,-0.0072101987898349,60.0,-16.301679611206055,-0.0,-7.401210666557746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,9.776769729796796e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,0.0001029540653689,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,7.604154234286398e-05,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122619628906,0.0,0.0,0.0001029540944728,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,0.0004883697256445,289.1444702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.73406982421875,264.8500061035156,287.7231750488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041704439558,0.0084276292473077,-0.007385924924165,-0.0185818243771791,0.0,0.0,0.0,-0.0072053796611726,60.0,-16.2949161529541,-0.0,-7.398581658435432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.773625788511708e-05,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,0.0001029209597618,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,7.601709512528032e-05,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,0.0001029209961416,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0004882127104792,289.132568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7362060546875,264.8500061035156,287.7113647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413693962618,0.0083969114348292,-0.0073555423878133,-0.0185106545686721,0.0,0.0,0.0,-0.0071966578252613,60.0,-16.27959442138672,-0.0,-7.39382457481952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.773625788511708e-05,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,0.0001029209597618,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,7.601709512528032e-05,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,0.0001029209961416,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0004882127104792,289.132568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7362060546875,264.8500061035156,287.7113647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413693962618,0.0083969114348292,-0.0073555423878133,-0.0185106545686721,0.0,0.0,0.0,-0.0071966578252613,60.0,-16.27959442138672,-0.0,-7.39382457481952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,9.772695193532854e-05,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,0.0001029111590469,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,7.600985554745421e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0001029111954267,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.000488166231662,289.12066650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7383117675781,264.8500061035156,287.69952392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412702104076,0.0083878152072429,-0.0073465444147586,-0.0184895768761634,0.0,0.0,0.0,-0.0071940748021006,60.0,-16.267847061157227,-0.0,-7.392415568574506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,9.772695193532854e-05,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,0.0001029111590469,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,7.600985554745421e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0001029111954267,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.000488166231662,289.12066650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7383117675781,264.8500061035156,287.69952392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412702104076,0.0083878152072429,-0.0073465444147586,-0.0184895768761634,0.0,0.0,0.0,-0.0071940748021006,60.0,-16.267847061157227,-0.0,-7.392415568574506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095153808594,0.0,0.0,9.773017518455164e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,0.0001029145569191,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,7.601235847687349e-05,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,0.0001029145860229,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,0.0004881823260802,289.1147155761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7393493652344,264.8500061035156,287.693603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413045529276,0.0083909649401903,-0.0073496606200933,-0.0184968765825033,0.0,0.0,0.0,-0.0071949688717722,60.0,-16.263187408447266,-0.0,-7.392903711433976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.774025238584728e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,0.0001029251579893,290.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,7.602019468322396e-05,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001029251943691,291.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,0.0004882326466031,289.1087646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7403564453125,264.8500061035156,287.6877136230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041411771439,0.0084008052945137,-0.007359392940998,-0.0185196753591299,0.0,0.0,0.0,-0.0071977628394961,60.0,-16.25954246520996,-0.0,-7.394427115059443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.77804302237928e-05,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33062744140625,0.0,0.0,0.0001029674749588,290.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,7.605144492117688e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001029675040626,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,0.0004884333466179,289.09686279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.74237060546875,264.8500061035156,287.6759033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010418399469926,0.008440064266324,-0.0073982239700853,-0.0186106339097023,0.0,0.0,0.0,-0.0072089098393917,60.0,-16.255155563354492,-0.0,-7.400507939792078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.77804302237928e-05,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33062744140625,0.0,0.0,0.0001029674749588,290.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,7.605144492117688e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001029675040626,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,0.0004884333466179,289.09686279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.74237060546875,264.8500061035156,287.6759033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010418399469926,0.008440064266324,-0.0073982239700853,-0.0186106339097023,0.0,0.0,0.0,-0.0072089098393917,60.0,-16.255155563354492,-0.0,-7.400507939792078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,9.784690337255596e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.000103037476947,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,7.610314787598327e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001030375060508,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0004887654213234,289.0849304199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7443542480469,264.8500061035156,287.6640930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425481013953,0.0085050128400325,-0.0074624647386372,-0.0187611151486635,0.0,0.0,0.0,-0.0072273509576916,60.0,-16.255538940429688,-0.0,-7.41057277764412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,9.784690337255596e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.000103037476947,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,7.610314787598327e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001030375060508,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0004887654213234,289.0849304199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7443542480469,264.8500061035156,287.6640930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425481013953,0.0085050128400325,-0.0074624647386372,-0.0187611151486635,0.0,0.0,0.0,-0.0072273509576916,60.0,-16.255538940429688,-0.0,-7.41057277764412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.794101060833782e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0001031365754897,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703918457031,0.0,0.0,7.617634400958195e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,0.0001031366045936,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.000489235506393,289.072998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7463073730469,264.8500061035156,287.6523132324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435507865622,0.0085969623178243,-0.0075534111820161,-0.0189741495996713,0.0,0.0,0.0,-0.0072534591890871,60.0,-16.26010513305664,-0.0,-7.424834080893562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.794101060833782e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0001031365754897,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703918457031,0.0,0.0,7.617634400958195e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,0.0001031366045936,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.000489235506393,289.072998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7463073730469,264.8500061035156,287.6523132324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010435507865622,0.0085969623178243,-0.0075534111820161,-0.0189741495996713,0.0,0.0,0.0,-0.0072534591890871,60.0,-16.26010513305664,-0.0,-7.424834080893562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
