time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707580,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,9.806374873733148e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,0.0001032658183248,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,7.627180457348004e-05,290.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32940673828125,0.0,0.0,0.0001032658547046,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0004898486076854,289.06103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.74822998046875,264.8500061035156,287.6405029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001044858363457,0.0087168794125318,-0.0076720206998288,-0.0192519817501306,0.0,0.0,0.0,-0.0072875088080763,60.0,-16.269710540771484,-0.0,-7.44345456382689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,9.806374873733148e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,0.0001032658183248,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,7.627180457348004e-05,290.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32940673828125,0.0,0.0,0.0001032658547046,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0004898486076854,289.06103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.74822998046875,264.8500061035156,287.6405029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001044858363457,0.0087168794125318,-0.0076720206998288,-0.0192519817501306,0.0,0.0,0.0,-0.0072875088080763,60.0,-16.269710540771484,-0.0,-7.44345456382689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,9.813412907533348e-05,290.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,0.0001033399312291,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,7.632654160261154e-05,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,0.0001033399676089,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.0004902001237496,289.0550537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7491760253906,264.8500061035156,287.6346130371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456083109602,0.0087856417521834,-0.0077400328591465,-0.0194112919270992,0.0,0.0,0.0,-0.0073070330545306,60.0,-16.276025772094727,-0.0,-7.454142547658196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,9.821123239817098e-05,290.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,0.0001034211309161,290.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,7.638651732122526e-05,290.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175048828125,0.0,0.0,0.0001034211672958,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0004905853420495,289.049072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7500915527344,264.8500061035156,287.62872314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464298538863,0.0088609773665666,-0.007814547047019,-0.0195858310908079,0.0,0.0,0.0,-0.0073284241370856,60.0,-16.283418655395508,-0.0,-7.465860818456349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,9.83841746347025e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,0.0001036032481351,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,7.652102794963866e-05,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.000103603277239,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32965087890625,0.0,0.0,0.0004914492019452,289.0370788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.751953125,264.8500061035156,287.616943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010482724756002,0.0090299407020211,-0.0079816682264208,-0.0199772827327251,0.0,0.0,0.0,-0.0073764007538557,60.0,-16.301197052001953,-0.0,-7.492177189760697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,9.83841746347025e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,0.0001036032481351,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,7.652102794963866e-05,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.000103603277239,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32965087890625,0.0,0.0,0.0004914492019452,289.0370788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.751953125,264.8500061035156,287.616943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010482724756002,0.0090299407020211,-0.0079816682264208,-0.0199772827327251,0.0,0.0,0.0,-0.0073764007538557,60.0,-16.301197052001953,-0.0,-7.492177189760697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,9.85763836069964e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,0.000103805650724,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,7.667051977477968e-05,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001038056798279,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,0.0004924093373119,289.0250549316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7537536621094,264.8500061035156,287.6051940917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010503203375265,0.0092177186161279,-0.0081673981621861,-0.0204123146831989,0.0,0.0,0.0,-0.0074297203682363,60.0,-16.322858810424805,-0.0,-7.521479261640708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,9.85763836069964e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,0.000103805650724,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,7.667051977477968e-05,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001038056798279,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,0.0004924093373119,289.0250549316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7537536621094,264.8500061035156,287.6051940917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010503203375265,0.0092177186161279,-0.0081673981621861,-0.0204123146831989,0.0,0.0,0.0,-0.0074297203682363,60.0,-16.322858810424805,-0.0,-7.521479261640708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.878573473542927e-05,290.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,0.0001040261049638,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,7.683334843022749e-05,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,0.0001040261413436,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,0.0004934550379402,289.01300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.75555419921875,264.8500061035156,287.5934143066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010525508550927,0.0094222379848361,-0.008369687013328,-0.0208861213177442,0.0,0.0,0.0,-0.0074877943843603,60.0,-16.34747314453125,-0.0,-7.553460079634533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.878573473542927e-05,290.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,0.0001040261049638,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,7.683334843022749e-05,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,0.0001040261413436,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,0.0004934550379402,289.01300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.75555419921875,264.8500061035156,287.5934143066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010525508550927,0.0094222379848361,-0.008369687013328,-0.0208861213177442,0.0,0.0,0.0,-0.0074877943843603,60.0,-16.34747314453125,-0.0,-7.553460079634533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933349609375,0.0,0.0,9.90094558801502e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,0.0001042617004713,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,7.700735295657068e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0001042617295752,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,0.0004945726250298,289.0009155273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7572937011719,264.8500061035156,287.5816650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010549345752224,0.0096407905220985,-0.008585856296122,-0.0213924273848533,0.0,0.0,0.0,-0.0075498539954423,60.0,-16.374788284301758,-0.0,-7.58771179221185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933349609375,0.0,0.0,9.90094558801502e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,0.0001042617004713,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,7.700735295657068e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0001042617295752,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,0.0004945726250298,289.0009155273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7572937011719,264.8500061035156,287.5816650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010549345752224,0.0096407905220985,-0.008585856296122,-0.0213924273848533,0.0,0.0,0.0,-0.0075498539954423,60.0,-16.374788284301758,-0.0,-7.58771179221185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,9.912793029798196e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0001043864613166,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904052734375,0.0,0.0,7.709950295975432e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,0.0001043864904204,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,0.0004951644223183,288.994873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7581787109375,264.8500061035156,287.5757751464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001056196866557,0.0097565213218331,-0.0087003242224454,-0.0216605253517627,0.0,0.0,0.0,-0.0075827166438102,60.0,-16.389385223388672,-0.0,-7.60588108050797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,9.925268386723474e-05,290.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,0.0001045178287313,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842102050781,0.0,0.0,7.719652785453945e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25762939453125,0.0,0.0,0.0001045178578351,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28045654296875,0.0,0.0,0.000495787593536,288.9888000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.759033203125,264.8500061035156,287.5699157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010575260967016,0.0098783830180764,-0.0088208569213747,-0.0219428241252899,0.0,0.0,0.0,-0.0076173208653926,60.0,-16.404857635498047,-0.0,-7.625037312664062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.951754327630624e-05,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154541015625,0.0,0.0,0.0001047967452905,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,7.740253204246983e-05,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0001047967743943,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,0.0004971105954609,288.9766540527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7607421875,264.8500061035156,287.5581359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001060348120518,0.010137096978724,-0.0090767480432987,-0.0225421320647001,0.0,0.0,0.0,-0.0076907868497073,60.0,-16.438318252563477,-0.0,-7.665786938559904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.951754327630624e-05,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154541015625,0.0,0.0,0.0001047967452905,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,7.740253204246983e-05,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0001047967743943,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,0.0004971105954609,288.9766540527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7607421875,264.8500061035156,287.5581359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001060348120518,0.010137096978724,-0.0090767480432987,-0.0225421320647001,0.0,0.0,0.0,-0.0076907868497073,60.0,-16.438318252563477,-0.0,-7.665786938559904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,9.979111200664192e-05,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001050848150043,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,7.761531014693901e-05,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,0.0001050848513841,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,0.0004984771367162,288.9644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.76239013671875,264.8500061035156,287.54638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010632628109306,0.0104042952880263,-0.009341032244265,-0.0231610741466283,0.0,0.0,0.0,-0.0077666635625064,60.0,-16.474096298217773,-0.0,-7.707989624350375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,9.979111200664192e-05,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001050848150043,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,7.761531014693901e-05,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,0.0001050848513841,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,0.0004984771367162,288.9644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.76239013671875,264.8500061035156,287.54638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010632628109306,0.0104042952880263,-0.009341032244265,-0.0231610741466283,0.0,0.0,0.0,-0.0077666635625064,60.0,-16.474096298217773,-0.0,-7.707989624350375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,0.000100053170172,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001053607775247,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2468566894531,0.0,0.0,7.781913154758513e-05,290.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,0.0001053608066285,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0004997861688025,288.9522399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7640380859375,264.8500061035156,287.5346374511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010660550324246,0.0106602422893047,-0.0095941871404647,-0.0237539336085319,0.0,0.0,0.0,-0.0078393463045358,60.0,-16.509597778320312,-0.0,-7.748526087425489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,0.000100053170172,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001053607775247,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2468566894531,0.0,0.0,7.781913154758513e-05,290.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,0.0001053608066285,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0004997861688025,288.9522399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7640380859375,264.8500061035156,287.5346374511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010660550324246,0.0106602422893047,-0.0095941871404647,-0.0237539336085319,0.0,0.0,0.0,-0.0078393463045358,60.0,-16.509597778320312,-0.0,-7.748526087425489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312927246094,0.0,0.0,0.000100280609331,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,0.0001056002802215,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,7.799602462910116e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20916748046875,0.0,0.0,0.0001056003093253,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308044433594,0.0,0.0,0.0005009222659282,288.94000244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7656555175781,264.8500061035156,287.5228576660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684784501791,0.0108823627233505,-0.0098138842731714,-0.0242684222757816,0.0,0.0,0.0,-0.0079024247825145,60.0,-16.541521072387695,-0.0,-7.783793165572207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312927246094,0.0,0.0,0.000100280609331,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,0.0001056002802215,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,7.799602462910116e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20916748046875,0.0,0.0,0.0001056003093253,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308044433594,0.0,0.0,0.0005009222659282,288.94000244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7656555175781,264.8500061035156,287.5228576660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684784501791,0.0108823627233505,-0.0098138842731714,-0.0242684222757816,0.0,0.0,0.0,-0.0079024247825145,60.0,-16.541521072387695,-0.0,-7.783793165572207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,0.0001003726429189,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,0.0001056972032529,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,7.806761277606711e-05,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,0.0001056972323567,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0005013819900341,288.9338684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7664794921875,264.8500061035156,287.5169982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010694591328501,0.0109722418710589,-0.0099027827382087,-0.0244766026735305,0.0,0.0,0.0,-0.007927949540317,60.0,-16.554698944091797,-0.0,-7.798086443244756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0001004484147415,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,0.00010577699868,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,7.8126548032742e-05,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19696044921875,0.0,0.0,0.0001057770205079,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,0.000501760514453,288.927734375,294.1499938964844,264.8500061035156,263.4564819335937,264.76727294921875,264.8500061035156,287.5111083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001070266473107,0.011046240106225,-0.0099759735167026,-0.0246479958295822,0.0,0.0,0.0,-0.0079489639028906,60.0,-16.565752029418945,-0.0,-7.809865110175451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.0001005346493911,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,0.0001058678026311,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,7.819361053407192e-05,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18475341796875,0.0,0.0,0.0001058678244589,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,0.0005021912511438,288.9154357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7688293457031,264.8500061035156,287.49932861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010711853392422,0.0111304456368088,-0.0100592598319053,-0.0248430278152227,0.0,0.0,0.0,-0.0079728784039616,60.0,-16.579137802124023,-0.0,-7.82327873594113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.0001005346493911,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,0.0001058678026311,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,7.819361053407192e-05,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18475341796875,0.0,0.0,0.0001058678244589,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,0.0005021912511438,288.9154357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7688293457031,264.8500061035156,287.49932861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010711853392422,0.0111304456368088,-0.0100592598319053,-0.0248430278152227,0.0,0.0,0.0,-0.0079728784039616,60.0,-16.579137802124023,-0.0,-7.82327873594113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,0.0001005292288027,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1447448730469,0.0,0.0,0.0001058620910043,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,7.818939775461331e-05,290.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,0.0001058621201082,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,0.0005021641845814,288.90313720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7703552246094,264.8500061035156,287.4875793457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010711277136579,0.0111251510679721,-0.0100540230050683,-0.0248307660222053,0.0,0.0,0.0,-0.0079713752493262,60.0,-16.577577590942383,-0.0,-7.822435321713783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,0.0001005292288027,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1447448730469,0.0,0.0,0.0001058620910043,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,7.818939775461331e-05,290.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,0.0001058621201082,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,0.0005021641845814,288.90313720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7703552246094,264.8500061035156,287.4875793457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010711277136579,0.0111251510679721,-0.0100540230050683,-0.0248307660222053,0.0,0.0,0.0,-0.0079713752493262,60.0,-16.577577590942383,-0.0,-7.822435321713783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0001004575897241,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,0.0001057866538758,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,7.81336784712039e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,0.0001057866829796,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,0.0005018063238821,288.890869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7718811035156,264.8500061035156,287.4757995605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001070364494808,0.0110551891848444,-0.0099848248064517,-0.0246687233448028,0.0,0.0,0.0,-0.0079515073448419,60.0,-16.563446044921875,-0.0,-7.81128974836065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0001004575897241,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,0.0001057866538758,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,7.81336784712039e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,0.0001057866829796,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,0.0005018063238821,288.890869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7718811035156,264.8500061035156,287.4757995605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001070364494808,0.0110551891848444,-0.0099848248064517,-0.0246687233448028,0.0,0.0,0.0,-0.0079515073448419,60.0,-16.563446044921875,-0.0,-7.81128974836065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,0.0001003565703285,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,0.0001056802793755,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,7.805510540492833e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,0.0001056803012033,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,0.0005013017216697,288.8785705566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7733459472656,264.8500061035156,287.4640197753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692881187424,0.0109565332531929,-0.0098872454836964,-0.0244402177631855,0.0,0.0,0.0,-0.0079234903678298,60.0,-16.541074752807617,-0.0,-7.795587464443089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,0.0001003565703285,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,0.0001056802793755,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,7.805510540492833e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,0.0001056803012033,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,0.0005013017216697,288.8785705566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7733459472656,264.8500061035156,287.4640197753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010692881187424,0.0109565332531929,-0.0098872454836964,-0.0244402177631855,0.0,0.0,0.0,-0.0079234903678298,60.0,-16.541074752807617,-0.0,-7.795587464443089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,0.0001002969511318,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,0.0001056174951372,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,7.800873572705314e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,0.000105617524241,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.0005010039312765,288.8724365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7740783691406,264.8500061035156,287.4581298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010686528403311,0.0108983097597956,-0.0098296562209725,-0.0243053585290908,0.0,0.0,0.0,-0.00790695566684,60.0,-16.52811050415039,-0.0,-7.786327671510662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563720703125,0.0,0.0,0.000100232551631,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,0.0001055496832123,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,7.795865531079471e-05,290.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,0.0001055497123161,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,0.0005006822757422,288.8663330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7747802734375,264.8500061035156,287.4522399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010679668048396,0.0108354175463318,-0.0097674503922462,-0.0241596866399049,0.0,0.0,0.0,-0.0078890956938266,60.0,-16.51422691345215,-0.0,-7.776332466846726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439208984375,0.0,0.0,0.0001000910197035,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,0.0001054006424965,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,7.784857007209212e-05,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0001054006643244,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,0.0004999752854928,288.85406494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7762145996094,264.8500061035156,287.4404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010664587607607,0.0106971887871623,-0.0096307294443249,-0.0238395109772682,0.0,0.0,0.0,-0.0078498413786292,60.0,-16.484037399291992,-0.0,-7.754385933367305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439208984375,0.0,0.0,0.0001000910197035,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,0.0001054006424965,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,7.784857007209212e-05,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0001054006643244,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,0.0004999752854928,288.85406494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7762145996094,264.8500061035156,287.4404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010664587607607,0.0106971887871623,-0.0096307294443249,-0.0238395109772682,0.0,0.0,0.0,-0.0078498413786292,60.0,-16.484037399291992,-0.0,-7.754385933367305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,9.993751154979692e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,0.0001052389925462,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,7.772917888360098e-05,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116027832031,0.0,0.0,0.000105239014374,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,0.0004992084577679,288.84185791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.777587890625,264.8500061035156,287.4286499023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001064823125489,0.0105472626164555,-0.0094824396073818,-0.0234922356903553,0.0,0.0,0.0,-0.0078072655014693,60.0,-16.45133399963379,-0.0,-7.730618989398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,9.993751154979692e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,0.0001052389925462,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,7.772917888360098e-05,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116027832031,0.0,0.0,0.000105239014374,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,0.0004992084577679,288.84185791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.777587890625,264.8500061035156,287.4286499023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001064823125489,0.0105472626164555,-0.0094824396073818,-0.0234922356903553,0.0,0.0,0.0,-0.0078072655014693,60.0,-16.45133399963379,-0.0,-7.730618989398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,9.97778115561232e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,0.0001050708160619,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,7.760496373521164e-05,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,0.0001050708451657,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,0.0004984107217751,288.82965087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7789611816406,264.8500061035156,287.4168395996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010631214827299,0.0103912781924009,-0.009328156709671,-0.0231309216469526,0.0,0.0,0.0,-0.0077629699371755,60.0,-16.417129516601562,-0.0,-7.705930471502145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
