time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709920,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,9.97778115561232e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,0.0001050708160619,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,7.760496373521164e-05,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,0.0001050708451657,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,0.0004984107217751,288.82965087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7789611816406,264.8500061035156,287.4168395996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010631214827299,0.0103912781924009,-0.009328156709671,-0.0231309216469526,0.0,0.0,0.0,-0.0077629699371755,60.0,-16.417129516601562,-0.0,-7.705930471502145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10675048828125,0.0,0.0,9.961694740923122e-05,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,0.0001049014244927,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,7.747984636807814e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,0.0001049014463205,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,0.0004976071650162,288.81744384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7803039550781,264.8500061035156,287.4050598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010614074999466,0.0102341594174504,-0.0091727515682578,-0.0227669719606637,0.0,0.0,0.0,-0.0077183526009321,60.0,-16.382291793823242,-0.0,-7.68110339777195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10675048828125,0.0,0.0,9.961694740923122e-05,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,0.0001049014244927,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,7.747984636807814e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,0.0001049014463205,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,0.0004976071650162,288.81744384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7803039550781,264.8500061035156,287.4050598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010614074999466,0.0102341594174504,-0.0091727515682578,-0.0227669719606637,0.0,0.0,0.0,-0.0077183526009321,60.0,-16.382291793823242,-0.0,-7.68110339777195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,9.953747212421148e-05,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05615234375,0.0,0.0,0.0001048177291522,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,7.741803710814565e-05,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,0.0001048177582561,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,0.0004972101887688,288.8113708496094,294.1499938964844,264.8500061035156,263.4564819335937,264.78094482421875,264.8500061035156,287.3991394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010605606948956,0.0101565280929207,-0.009095967747271,-0.0225871428847312,0.0,0.0,0.0,-0.0076963077299296,60.0,-16.364885330200195,-0.0,-7.668852219921973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,9.945923375198618e-05,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,0.0001047353434842,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970153808594,0.0,0.0,7.735718099866062e-05,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07525634765625,0.0,0.0,0.000104735365312,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,0.0004968193825334,288.8052978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7815856933594,264.8500061035156,287.39324951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001059727044776,0.0100801084190607,-0.0090203806757926,-0.0224101189523935,0.0,0.0,0.0,-0.0076746069826185,60.0,-16.34760093688965,-0.0,-7.656800704580746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.930803207680584e-05,290.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.0001045761164277,290.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,7.723957969574258e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.0001045761382556,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816345214844,0.0,0.0,0.0004960640799254,288.7931213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7828674316406,264.8500061035156,287.3814697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010581159731373,0.0099324090406298,-0.0088742924854159,-0.0220679752528667,0.0,0.0,0.0,-0.007632665336132,60.0,-16.313674926757812,-0.0,-7.63353753541196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.930803207680584e-05,290.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.0001045761164277,290.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,7.723957969574258e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.0001045761382556,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816345214844,0.0,0.0,0.0004960640799254,288.7931213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7828674316406,264.8500061035156,287.3814697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010581159731373,0.0099324090406298,-0.0088742924854159,-0.0220679752528667,0.0,0.0,0.0,-0.007632665336132,60.0,-16.313674926757812,-0.0,-7.63353753541196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,9.916572889778764e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,0.0001044262680807,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,7.712889782851562e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.0001044262899085,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693359375,0.0,0.0,0.0004953532479703,288.781005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7841186523437,264.8500061035156,287.3696594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010565996635705,0.0097934007644653,-0.0087368013337254,-0.0217459592968225,0.0,0.0,0.0,-0.0075931921601295,60.0,-16.281034469604492,-0.0,-7.611675556518095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,9.916572889778764e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,0.0001044262680807,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,7.712889782851562e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.0001044262899085,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693359375,0.0,0.0,0.0004953532479703,288.781005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7841186523437,264.8500061035156,287.3696594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010565996635705,0.0097934007644653,-0.0087368013337254,-0.0217459592968225,0.0,0.0,0.0,-0.0075931921601295,60.0,-16.281034469604492,-0.0,-7.611675556518095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,9.90327971521765e-05,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,0.0001042862859321,290.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,7.702550647081807e-05,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,0.00010428630776,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570373535156,0.0,0.0,0.0004946892149746,288.7688903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.78533935546875,264.8500061035156,287.3578796386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010551832383498,0.0096635473892092,-0.0086083645001053,-0.0214451439678668,0.0,0.0,0.0,-0.0075563183054327,60.0,-16.249855041503906,-0.0,-7.59128298000178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,9.90327971521765e-05,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,0.0001042862859321,290.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,7.702550647081807e-05,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,0.00010428630776,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570373535156,0.0,0.0,0.0004946892149746,288.7688903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.78533935546875,264.8500061035156,287.3578796386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010551832383498,0.0096635473892092,-0.0086083645001053,-0.0214451439678668,0.0,0.0,0.0,-0.0075563183054327,60.0,-16.249855041503906,-0.0,-7.59128298000178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.045166015625,0.0,0.0,9.890917863231152e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,0.0001041561117745,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,7.692936196690425e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.0001041561336023,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,0.0004940717481076,288.7567749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7865600585937,264.8500061035156,287.3460693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010538661153987,0.0095427855849266,-0.0084889195859432,-0.0211653877049684,0.0,0.0,0.0,-0.0075220270082354,60.0,-16.22028923034668,-0.0,-7.572342752837359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.045166015625,0.0,0.0,9.890917863231152e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,0.0001041561117745,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,7.692936196690425e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.0001041561336023,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,0.0004940717481076,288.7567749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7865600585937,264.8500061035156,287.3460693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010538661153987,0.0095427855849266,-0.0084889195859432,-0.0211653877049684,0.0,0.0,0.0,-0.0075220270082354,60.0,-16.22028923034668,-0.0,-7.572342752837359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,9.88500178209506e-05,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974670410156,0.0,0.0,0.0001040938077494,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,7.688334881095216e-05,290.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210266113281,0.0,0.0,0.0001040938368532,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,0.0004937762278132,288.750732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7871398925781,264.8500061035156,287.3401794433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001053235726431,0.0094849914312362,-0.0084317550063133,-0.0210314970463514,0.0,0.0,0.0,-0.0075056157074868,60.0,-16.20600700378418,-0.0,-7.563286885670095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,9.879248682409524e-05,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916076660156,0.0,0.0,0.0001040332208503,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.035400390625,0.0,0.0,7.683860167162493e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150146484375,0.0,0.0,0.0001040332426782,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03253173828125,0.0,0.0,0.0004934887983836,288.74468994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7877197265625,264.8500061035156,287.33428955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010526226833462,0.0094287833198904,-0.0083761606365442,-0.0209012851119041,0.0,0.0,0.0,-0.0074896551668643,60.0,-16.19202995300293,-0.0,-7.554484682259499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.868176857708022e-05,290.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.0001039166309055,290.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,7.675248343730345e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,0.0001039166527334,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,0.0004929357673972,288.7326354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.78887939453125,264.8500061035156,287.322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010514430468901,0.0093206204473972,-0.0082691777497529,-0.0206507071852684,0.0,0.0,0.0,-0.0074589420109987,60.0,-16.16485023498535,-0.0,-7.537561685921902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.868176857708022e-05,290.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.0001039166309055,290.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,7.675248343730345e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,0.0001039166527334,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,0.0004929357673972,288.7326354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.78887939453125,264.8500061035156,287.322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010514430468901,0.0093206204473972,-0.0082691777497529,-0.0206507071852684,0.0,0.0,0.0,-0.0074589420109987,60.0,-16.16485023498535,-0.0,-7.537561685921902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084533691406,0.0,0.0,9.85775186563842e-05,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,0.000103806858533,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,7.6671400165651e-05,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,0.0001038068803609,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,0.0004924150416627,288.7205810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7900085449219,264.8500061035156,287.3107604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010503322118893,0.009218773804605,-0.0081684421747922,-0.0204147584736347,0.0,0.0,0.0,-0.0074300221167504,60.0,-16.138713836669922,-0.0,-7.521644107555403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084533691406,0.0,0.0,9.85775186563842e-05,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,0.000103806858533,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,7.6671400165651e-05,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,0.0001038068803609,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,0.0004924150416627,288.7205810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7900085449219,264.8500061035156,287.3107604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010503322118893,0.009218773804605,-0.0081684421747922,-0.0204147584736347,0.0,0.0,0.0,-0.0074300221167504,60.0,-16.138713836669922,-0.0,-7.521644107555403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,9.847978799371047e-05,290.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.0001037039328366,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,7.659538823645562e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,0.0001037039619404,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0004919268540106,288.7085266113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7911376953125,264.8500061035156,287.2989807128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010492908768355,0.0091232899576425,-0.0080739986151456,-0.0201935488730669,0.0,0.0,0.0,-0.0074029094539582,60.0,-16.11371612548828,-0.0,-7.506736920959156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,9.847978799371047e-05,290.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.0001037039328366,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,7.659538823645562e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,0.0001037039619404,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0004919268540106,288.7085266113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7911376953125,264.8500061035156,287.2989807128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010492908768355,0.0091232899576425,-0.0080739986151456,-0.0201935488730669,0.0,0.0,0.0,-0.0074029094539582,60.0,-16.11371612548828,-0.0,-7.506736920959156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,9.838961705099793e-05,290.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9448547363281,0.0,0.0,0.0001036089888657,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98638916015625,0.0,0.0,7.652526255697012e-05,290.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,0.0001036090106936,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836730957031,0.0,0.0,0.0004914764431305,288.6965026855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7922058105469,264.8500061035156,287.2872314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010483301011845,0.0090351980179548,-0.0079868687316775,-0.0199894625693559,0.0,0.0,0.0,-0.0073778955265879,60.0,-16.089872360229492,-0.0,-7.492997156077763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,9.838961705099793e-05,290.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9448547363281,0.0,0.0,0.0001036089888657,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98638916015625,0.0,0.0,7.652526255697012e-05,290.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,0.0001036090106936,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836730957031,0.0,0.0,0.0004914764431305,288.6965026855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7922058105469,264.8500061035156,287.2872314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010483301011845,0.0090351980179548,-0.0079868687316775,-0.0199894625693559,0.0,0.0,0.0,-0.0073778955265879,60.0,-16.089872360229492,-0.0,-7.492997156077763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779663085937,0.0,0.0,9.834726370172576e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0001035643872455,290.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.0,7.64923170208931e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,0.0001035644090734,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,0.0004912648582831,288.69049072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7927551269531,264.8500061035156,287.2813720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010478788753971,0.0089938146993517,-0.0079459361732006,-0.0198935866355896,0.0,0.0,0.0,-0.007366145029664,60.0,-16.07843780517578,-0.0,-7.486546849122534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,9.830699127633125e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,0.0001035219756886,290.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97418212890625,0.0,0.0,7.646099402336404e-05,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551086425781,0.0,0.0,0.0001035219975165,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97149658203125,0.0,0.0,0.0004910636926069,288.6844787597656,294.1499938964844,264.8500061035156,263.4564819335937,264.79327392578125,264.8500061035156,287.2754821777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010474496521055,0.0089544672518968,-0.00790701713413,-0.019802426919341,0.0,0.0,0.0,-0.0073549719527363,60.0,-16.06732749938965,-0.0,-7.480416286398396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,9.823205618886276e-05,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215087890625,0.0,0.0,0.0001034430679283,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,7.640271360287443e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,0.0001034430897561,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,0.0004906893591396,288.6724853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7943420410156,264.8500061035156,287.2637634277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010466512758284,0.0088812559843063,-0.0078346049413084,-0.0196328125894069,0.0,0.0,0.0,-0.0073341839015483,60.0,-16.04600715637207,-0.0,-7.469017049288595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,9.823205618886276e-05,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215087890625,0.0,0.0,0.0001034430679283,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,7.640271360287443e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,0.0001034430897561,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,0.0004906893591396,288.6724853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7943420410156,264.8500061035156,287.2637634277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010466512758284,0.0088812559843063,-0.0078346049413084,-0.0196328125894069,0.0,0.0,0.0,-0.0073341839015483,60.0,-16.04600715637207,-0.0,-7.469017049288595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,9.81647172011435e-05,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90985107421875,0.0,0.0,0.0001033721564454,290.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497985839844,0.0,0.0,7.635033398400992e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,0.0001033721782732,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,0.0004903529770672,288.6604919433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7953491210937,264.8500061035156,287.2520446777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010459336917847,0.0088154608383774,-0.007769526913762,-0.0194803774356842,0.0,0.0,0.0,-0.0073155015707015,60.0,-16.025938034057617,-0.0,-7.458779549551765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,9.81647172011435e-05,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90985107421875,0.0,0.0,0.0001033721564454,290.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497985839844,0.0,0.0,7.635033398400992e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,0.0001033721782732,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,0.0004903529770672,288.6604919433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7953491210937,264.8500061035156,287.2520446777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010459336917847,0.0088154608383774,-0.007769526913762,-0.0194803774356842,0.0,0.0,0.0,-0.0073155015707015,60.0,-16.025938034057617,-0.0,-7.458779549551765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,9.810493065742776e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,0.0001033091975841,290.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,7.630383333889768e-05,290.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,0.000103309219412,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93505859375,0.0,0.0,0.0004900543717667,288.64849853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7963562011719,264.8500061035156,287.2403259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045296783559,0.0087570501491427,-0.0077117537148296,-0.0193450506776571,0.0,0.0,0.0,-0.0072989165782928,60.0,-16.00713539123535,-0.0,-7.449697392303278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,9.810493065742776e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,0.0001033091975841,290.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,7.630383333889768e-05,290.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,0.000103309219412,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93505859375,0.0,0.0,0.0004900543717667,288.64849853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7963562011719,264.8500061035156,287.2403259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045296783559,0.0087570501491427,-0.0077117537148296,-0.0193450506776571,0.0,0.0,0.0,-0.0072989165782928,60.0,-16.00713539123535,-0.0,-7.449697392303278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,9.805228182813153e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0001032537547871,290.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,7.626288424944505e-05,290.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,0.000103253776615,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,0.0004897913895547,288.6365051269531,294.1499938964844,264.8500061035156,263.4564819335937,264.79736328125,264.8500061035156,287.2286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447357781231,0.0087056066840887,-0.0076608713716268,-0.0192258656024932,0.0,0.0,0.0,-0.0072843092493712,60.0,-15.989521980285645,-0.0,-7.441703075983241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,9.805228182813153e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0001032537547871,290.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,7.626288424944505e-05,290.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,0.000103253776615,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,0.0004897913895547,288.6365051269531,294.1499938964844,264.8500061035156,263.4564819335937,264.79736328125,264.8500061035156,287.2286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447357781231,0.0087056066840887,-0.0076608713716268,-0.0192258656024932,0.0,0.0,0.0,-0.0072843092493712,60.0,-15.989521980285645,-0.0,-7.441703075983241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,9.802867862163112e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807067871094,0.0,0.0,0.0001032289001159,290.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,7.624452700838447e-05,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,0.0001032289219438,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,0.0004896734608337,288.6305236816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7978210449219,264.8500061035156,287.2228088378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010444842046126,0.0086825424805283,-0.0076380581595003,-0.019172428175807,0.0,0.0,0.0,-0.0072777601890265,60.0,-15.98118782043457,-0.0,-7.438120519509539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,9.80066106421873e-05,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,0.0001032056679832,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132995605469,0.0,0.0,7.622736302437261e-05,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,0.0001032056825351,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,0.0004895632155239,288.6245422363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7983093261719,264.8500061035156,287.2169494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010442490456625,0.0086609842255711,-0.0076167345978319,-0.0191224794834852,0.0,0.0,0.0,-0.0072716386057436,60.0,-15.973111152648926,-0.0,-7.434772442138637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,9.79677279246971e-05,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,0.0001031647116178,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.619711686857045e-05,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0001031647334457,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,0.0004893689765594,288.6125793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7992553710937,264.8500061035156,287.2052917480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438347235321,0.0086229871958494,-0.0075791520066559,-0.0190344471484422,0.0,0.0,0.0,-0.007260849699378,60.0,-15.957839965820312,-0.0,-7.428873516346357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,9.79677279246971e-05,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,0.0001031647116178,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.619711686857045e-05,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0001031647334457,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,0.0004893689765594,288.6125793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7992553710937,264.8500061035156,287.2052917480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438347235321,0.0086229871958494,-0.0075791520066559,-0.0190344471484422,0.0,0.0,0.0,-0.007260849699378,60.0,-15.957839965820312,-0.0,-7.428873516346357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,9.793449862627313e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515930175781,0.0,0.0,0.0001031297288136,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,7.617127994308248e-05,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,0.0001031297506415,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,0.0004892030265182,288.6006164550781,294.1499938964844,264.8500061035156,263.4564819335937,264.8002014160156,264.8500061035156,287.1936340332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010434807045385,0.0085905250161886,-0.007547044660896,-0.0189592372626066,0.0,0.0,0.0,-0.007251632399857,60.0,-15.94351577758789,-0.0,-7.423835768349819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,9.793449862627313e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515930175781,0.0,0.0,0.0001031297288136,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,7.617127994308248e-05,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,0.0001031297506415,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,0.0004892030265182,288.6006164550781,294.1499938964844,264.8500061035156,263.4564819335937,264.8002014160156,264.8500061035156,287.1936340332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010434807045385,0.0085905250161886,-0.007547044660896,-0.0189592372626066,0.0,0.0,0.0,-0.007251632399857,60.0,-15.94351577758789,-0.0,-7.423835768349819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
