time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712260,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87481689453125,0.0,0.0,9.790747571969403e-05,290.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,0.0001031012652674,290.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768920898437,0.0,0.0,7.61502597015351e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,0.0001031012870953,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0004890680429525,288.5886535644531,294.1499938964844,264.8500061035156,263.4564819335937,264.8011169433594,264.8500061035156,287.1819763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431926930323,0.0085641145706176,-0.0075209219940006,-0.0188980475068092,0.0,0.0,0.0,-0.0072441333904862,60.0,-15.930261611938477,-0.0,-7.41973806839269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87481689453125,0.0,0.0,9.790747571969403e-05,290.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,0.0001031012652674,290.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768920898437,0.0,0.0,7.61502597015351e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,0.0001031012870953,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0004890680429525,288.5886535644531,294.1499938964844,264.8500061035156,263.4564819335937,264.8011169433594,264.8500061035156,287.1819763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431926930323,0.0085641145706176,-0.0075209219940006,-0.0188980475068092,0.0,0.0,0.0,-0.0072441333904862,60.0,-15.930261611938477,-0.0,-7.41973806839269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,9.78852403932251e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282775878906,0.0,0.0,0.0001030778585118,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,7.613296475028619e-05,290.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,0.0001030778730637,291.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0004889569827355,288.5766906738281,294.1499938964844,264.8500061035156,263.4564819335937,264.802001953125,264.8500061035156,287.1703491210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010429557878524,0.0085423914715647,-0.0074994354508817,-0.0188477151095867,0.0,0.0,0.0,-0.0072379652410745,60.0,-15.917865753173828,-0.0,-7.416368674739715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,9.78852403932251e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282775878906,0.0,0.0,0.0001030778585118,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,7.613296475028619e-05,290.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,0.0001030778730637,291.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0004889569827355,288.5766906738281,294.1499938964844,264.8500061035156,263.4564819335937,264.802001953125,264.8500061035156,287.1703491210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010429557878524,0.0085423914715647,-0.0074994354508817,-0.0188477151095867,0.0,0.0,0.0,-0.0072379652410745,60.0,-15.917865753173828,-0.0,-7.416368674739715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,9.787611634237692e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0001030682469718,290.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,7.612587069161236e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0001030682687996,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,0.000488911406137,288.5707092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.8024597167969,264.8500061035156,287.1645202636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428585810586,0.0085334749892354,-0.0074906162917613,-0.0188270583748817,0.0,0.0,0.0,-0.0072354334406554,60.0,-15.91201114654541,-0.0,-7.414985958575927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506164550781,0.0,0.0,9.786806185729802e-05,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.816650390625,0.0,0.0,0.0001030597704811,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526306152344,0.0,0.0,7.611960609210655e-05,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358764648437,0.0,0.0,0.0001030597850331,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,0.0004888711846433,288.56475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8028869628906,264.8500061035156,287.1587219238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010427727829664,0.0085256081074476,-0.0074828350916504,-0.0188088305294513,0.0,0.0,0.0,-0.0072331996634602,60.0,-15.906342506408691,-0.0,-7.413765956698627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,9.785539441509172e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0001030464263749,290.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,7.610975444549695e-05,290.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,0.0001030464482028,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.0004888079129159,288.55279541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.80377197265625,264.8500061035156,287.1470947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010426378576084,0.0085132289677858,-0.007470590993762,-0.0187801495194435,0.0,0.0,0.0,-0.0072296848520636,60.0,-15.895573616027832,-0.0,-7.411846780769339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,9.785539441509172e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0001030464263749,290.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,7.610975444549695e-05,290.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,0.0001030464482028,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.0004888079129159,288.55279541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.80377197265625,264.8500061035156,287.1470947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010426378576084,0.0085132289677858,-0.007470590993762,-0.0187801495194435,0.0,0.0,0.0,-0.0072296848520636,60.0,-15.895573616027832,-0.0,-7.411846780769339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.826416015625,0.0,0.050000000745058,9.784663416212425e-05,290.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.050000000745058,0.0001030372004606,290.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283996582031,0.0,0.050000000745058,7.610293687321246e-05,290.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.050000000745058,0.0001030372222885,291.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.050000000745058,0.0004887641407549,288.5408630371094,291.1499938964844,264.8500061035156,263.4564819335937,264.8045959472656,264.8500061035156,287.135498046875,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.001042544376105,0.0085046654567122,-0.0074621210806071,-0.018760310485959,0.0,0.0,0.0,-0.0072272531688213,60.0,-15.885459899902344,-0.0,-7.410518776396202e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.826416015625,0.0,0.050000000745058,9.784663416212425e-05,290.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.050000000745058,0.0001030372004606,290.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8283996582031,0.0,0.050000000745058,7.610293687321246e-05,290.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.050000000745058,0.0001030372222885,291.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.050000000745058,0.0004887641407549,288.5408630371094,291.1499938964844,264.8500061035156,263.4564819335937,264.8045959472656,264.8500061035156,287.135498046875,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.001042544376105,0.0085046654567122,-0.0074621210806071,-0.018760310485959,0.0,0.0,0.0,-0.0072272531688213,60.0,-15.885459899902344,-0.0,-7.410518776396202e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6655578613281,0.6408507823944092,0.050000000745058,0.0408216081559658,290.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.6408507823944092,0.050000000745058,0.0429871156811714,290.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6408507823944092,0.050000000745058,0.03175013884902,290.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.6408507823944092,0.050000000745058,0.0429871194064617,291.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654968261719,0.6408507823944092,0.050000000745058,0.2039123773574829,287.4595947265625,291.1499938964844,264.8503112792969,263.4566955566406,279.8339538574219,286.65411376953125,286.941650390625,1.0,0.1096846163272857,0.117477461695671,0.6499999761581421,1.0,1.0,-0.4349147975444793,0.1559157073497772,0.2789990901947021,0.079762652516365,0.0,0.0,0.0,10.253262519836426,60.0,-713.8571166992188,-0.0,12.267931938171388,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6374787092208862,0.050000000745058,0.0452140793204307,290.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.6374787092208862,0.050000000745058,0.0476126037538051,290.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6374787092208862,0.050000000745058,0.0351665057241916,290.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68975830078125,0.6374787092208862,0.050000000745058,0.0476126037538051,291.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6374787092208862,0.050000000745058,0.2258536964654922,286.6024780273437,291.1499938964844,264.8511962890625,263.4573059082031,281.7149353027344,291.0269470214844,286.2117614746094,1.0,0.1210487857460975,0.2349549233913421,0.6499999761581421,1.0,1.0,-0.4817651808261871,0.1725286543369293,0.3092365264892578,0.0907757580280304,0.0,0.0,0.0,12.570724487304688,60.0,-1321.5281982421875,-0.0,16.661489486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.045657817274332,290.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.0480798780918121,290.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.0355116352438926,290.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.0480798780918121,291.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.2280702441930771,285.4131164550781,291.1499938964844,264.85467529296875,263.4596862792969,281.7274169921875,291.1401062011719,285.2020568847656,1.0,0.1405315846204757,0.4699098467826843,0.6499999761581421,1.0,1.0,-0.4864961206912994,0.1742328703403473,0.3122632503509521,0.0918535962700843,0.0,0.0,0.0,20.069446563720703,60.0,-1261.684326171875,-0.0,23.15626335144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.045657817274332,290.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.0480798780918121,290.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.0355116352438926,290.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.0480798780918121,291.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.5750347375869751,0.050000000745058,0.2280702441930771,285.4131164550781,291.1499938964844,264.85467529296875,263.4596862792969,281.7274169921875,291.1401062011719,285.2020568847656,1.0,0.1405315846204757,0.4699098467826843,0.6499999761581421,1.0,1.0,-0.4864961206912994,0.1742328703403473,0.3122632503509521,0.0918535962700843,0.0,0.0,0.0,20.069446563720703,60.0,-1261.684326171875,-0.0,23.15626335144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.618316977048695e-21,7.053764094293904e-21,-2.435447117245209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.5525475740432739,0.050000000745058,0.0457947477698326,290.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.5525475740432739,0.050000000745058,0.0482240729033947,290.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.5525475740432739,0.050000000745058,0.0356181375682354,290.2326965332031,297.1499938964844,293.1499938964844,0.0005259728059172,-50.671504974365234,285.3636474609375,0.5525475740432739,0.050000000745058,0.0482240729033947,291.1239929199219,297.1499938964844,293.1499938964844,0.0001931178994709,-0.0,285.1711730957031,0.5525475740432739,0.050000000745058,0.2287542521953582,285.05230712890625,291.1499938964844,264.85723876953125,263.4614562988281,281.71954345703125,291.1273193359375,285.0640869140625,1.0,0.1489286571741104,0.5873873233795166,0.6499999761581421,1.0,1.0,-0.487955242395401,0.1747650951147079,0.3131901323795318,0.0921706929802894,0.0,0.0,1.0,23.73010635375977,60.0,478.35107421875,-6368.03662109375,26.30315589904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4176940917969,307.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,2875.4619140625,18000.0,0.0,0.0,0.0065928800031542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925143778324127,0.3925159871578216,-1.607042122486746e-06,0.0,6.690935151709709e-06,0.0,0.0,8.06135368347168,0.0,0.0,0.0,0.2675926387310028,4.0,0.0,1.0
713160,290.4425048828125,297.1499938964844,293.1499938964844,0.001158186700195,-104.67647552490234,287.1944580078125,0.535181999206543,0.050000000745058,0.0459256283938884,290.4453430175781,297.1499938964844,293.1499938964844,0.0003583359066396,-12.784308433532717,286.86041259765625,0.535181999206543,0.050000000745058,0.0483618974685668,290.24346923828125,297.1499938964844,293.1499938964844,0.0012666635448113,-89.04044342041016,286.9261779785156,0.535181999206543,0.050000000745058,0.0357199348509311,290.2283935546875,297.1499938964844,293.1499938964844,0.0012244717217981,-116.5379867553711,287.2756652832031,0.535181999206543,0.050000000745058,0.0483618974685668,291.1193542480469,297.1499938964844,293.1499938964844,0.0008512761560268,-384.32135009765625,286.7436828613281,0.535181999206543,0.050000000745058,0.2294080257415771,285.7283630371094,291.1499938964844,264.8603210449219,263.4635925292969,281.7154846191406,291.11993408203125,286.4595031738281,1.0,0.1564901024103164,0.6693552732467651,0.6499999761581421,1.0,1.0,-0.489349901676178,0.1752766221761703,0.3140732645988464,0.0924672484397888,0.0,0.0,1.0,27.231782913208008,60.0,2510.030517578125,-7068.96533203125,29.33062171936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97637939453125,308.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,7074.00439453125,18000.0,0.0,0.0,0.0239850766956806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496960401535034,0.849702000617981,-5.984019935567631e-06,0.0,2.434180350974202e-05,0.0,0.0,68.41576385498047,0.0,0.0,0.0,0.4859961867332458,4.0,0.0,1.0
713220,290.4741516113281,297.1499938964844,293.1499938964844,0.0020799122285097,-174.0915985107422,291.05059814453125,0.5115392804145813,0.050000000745058,0.04616429656744,290.468505859375,297.1499938964844,293.1499938964844,0.0019221033435314,-169.42237854003906,290.800048828125,0.5115392804145813,0.050000000745058,0.0486132279038429,290.2714538574219,297.1499938964844,293.1499938964844,0.0020367628894746,-132.5968780517578,290.9599304199219,0.5115392804145813,0.050000000745058,0.0359055660665035,290.2494506835937,297.1499938964844,293.1499938964844,0.00225091422908,-198.3863983154297,291.2836303710937,0.5115392804145813,0.050000000745058,0.0486132279038429,291.1383361816406,297.1499938964844,293.1499938964844,0.0015590070979669,-651.8623657226562,290.3111877441406,0.5115392804145813,0.050000000745058,0.2306002229452133,288.2116394042969,291.1499938964844,264.8680114746094,263.4688720703125,281.7264404296875,291.13446044921875,288.6328430175781,1.0,0.1693234145641327,0.8332912921905518,0.6499999761581421,1.0,1.0,-0.4918931424617767,0.1762180626392364,0.3156750798225403,0.0929877236485481,0.0,0.0,1.0,33.617149353027344,60.0,2620.768310546875,-6873.666015625,34.894866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8179016113281,307.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,14291.365234375,18000.0,0.0,0.0,0.0588483326137065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2159018516540527,1.215914011001587,-1.2209660781081766e-05,0.0,5.972357757855207e-05,0.0,0.0,199.87159729003903,0.0,0.0,0.0,0.6701837182044983,4.0,0.0,1.0
713280,290.4741516113281,297.1499938964844,293.1499938964844,0.0020799122285097,-174.0915985107422,291.05059814453125,0.5115392804145813,0.050000000745058,0.04616429656744,290.468505859375,297.1499938964844,293.1499938964844,0.0019221033435314,-169.42237854003906,290.800048828125,0.5115392804145813,0.050000000745058,0.0486132279038429,290.2714538574219,297.1499938964844,293.1499938964844,0.0020367628894746,-132.5968780517578,290.9599304199219,0.5115392804145813,0.050000000745058,0.0359055660665035,290.2494506835937,297.1499938964844,293.1499938964844,0.00225091422908,-198.3863983154297,291.2836303710937,0.5115392804145813,0.050000000745058,0.0486132279038429,291.1383361816406,297.1499938964844,293.1499938964844,0.0015590070979669,-651.8623657226562,290.3111877441406,0.5115392804145813,0.050000000745058,0.2306002229452133,288.2116394042969,291.1499938964844,264.8680114746094,263.4688720703125,281.7264404296875,291.13446044921875,288.6328430175781,1.0,0.1693234145641327,0.8332912921905518,0.6499999761581421,1.0,1.0,-0.4918931424617767,0.1762180626392364,0.3156750798225403,0.0929877236485481,0.0,0.0,1.0,33.617149353027344,60.0,2620.768310546875,-6873.666015625,34.894866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8179016113281,307.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,14291.365234375,18000.0,0.0,0.0,0.0588483326137065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2159018516540527,1.215914011001587,-1.2209660781081766e-05,0.0,5.972357757855207e-05,0.0,0.0,199.87159729003903,0.0,0.0,0.0,0.6701837182044983,4.0,0.0,1.0
713340,290.5254211425781,297.1499938964844,293.1499938964844,0.0028880320023745,-230.65089416503903,293.5189514160156,0.4969877898693084,0.050000000745058,0.0463681519031524,290.5042724609375,297.1499938964844,293.1499938964844,0.0027785026468336,-233.7374725341797,293.3509826660156,0.4969877898693084,0.050000000745058,0.0488278977572917,290.3163146972656,297.1499938964844,293.1499938964844,0.0029398507904261,-182.5868682861328,293.5714111328125,0.4969877898693084,0.050000000745058,0.0360641181468963,290.2896728515625,297.1499938964844,293.1499938964844,0.003159969812259,-265.50262451171875,293.8828430175781,0.4969877898693084,0.050000000745058,0.0488278977572917,291.1748962402344,297.1499938964844,293.1499938964844,0.0021789814345538,-870.0972900390625,292.5457763671875,0.4969877898693084,0.050000000745058,0.2316185235977172,289.61334228515625,291.1499938964844,264.8775939941406,263.4754638671875,281.7504577636719,291.1694641113281,289.90264892578125,1.0,0.1794934868812561,0.9972272515296936,0.6499999761581421,1.0,1.0,-0.4940654337406158,0.1770344376564026,0.3170309960842132,0.0934028998017311,0.0,0.0,1.0,39.070682525634766,60.0,1989.7236328125,-6599.6005859375,39.69173431396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4393920898437,306.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,16902.435546875,19080.0,0.0,0.0,0.0929691195487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3223237991333008,1.322338342666626,-1.4440473023569211e-05,0.0,9.435183892492204e-05,0.0,0.0,257.08038330078125,0.0,0.0,0.0,0.7387065291404724,4.0,0.0,1.0
713400,290.5254211425781,297.1499938964844,293.1499938964844,0.0028880320023745,-230.65089416503903,293.5189514160156,0.4969877898693084,0.050000000745058,0.0463681519031524,290.5042724609375,297.1499938964844,293.1499938964844,0.0027785026468336,-233.7374725341797,293.3509826660156,0.4969877898693084,0.050000000745058,0.0488278977572917,290.3163146972656,297.1499938964844,293.1499938964844,0.0029398507904261,-182.5868682861328,293.5714111328125,0.4969877898693084,0.050000000745058,0.0360641181468963,290.2896728515625,297.1499938964844,293.1499938964844,0.003159969812259,-265.50262451171875,293.8828430175781,0.4969877898693084,0.050000000745058,0.0488278977572917,291.1748962402344,297.1499938964844,293.1499938964844,0.0021789814345538,-870.0972900390625,292.5457763671875,0.4969877898693084,0.050000000745058,0.2316185235977172,289.61334228515625,291.1499938964844,264.8775939941406,263.4754638671875,281.7504577636719,291.1694641113281,289.90264892578125,1.0,0.1794934868812561,0.9972272515296936,0.6499999761581421,1.0,1.0,-0.4940654337406158,0.1770344376564026,0.3170309960842132,0.0934028998017311,0.0,0.0,1.0,39.070682525634766,60.0,1989.7236328125,-6599.6005859375,39.69173431396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4393920898437,306.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,16902.435546875,19080.0,0.0,0.0,0.0929691195487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3223237991333008,1.322338342666626,-1.4440473023569211e-05,0.0,9.435183892492204e-05,0.0,0.0,257.08038330078125,0.0,0.0,0.0,0.7387065291404724,4.0,0.0,1.0
713460,290.5810852050781,297.1499938964844,293.1499938964844,0.0035769760143011,-274.40826416015625,295.38555908203125,0.4871318936347961,0.050000000745058,0.0465369559824466,290.5431213378906,297.1499938964844,293.1499938964844,0.0035160593688488,-284.17144775390625,295.2930908203125,0.4871318936347961,0.050000000745058,0.0490056574344635,290.3668212890625,297.1499938964844,293.1499938964844,0.0037137870676815,-221.3421936035156,295.5505065917969,0.4871318936347961,0.050000000745058,0.0361954122781753,290.3359680175781,297.1499938964844,293.1499938964844,0.0039470358751714,-317.7624816894531,295.85614013671875,0.4871318936347961,0.050000000745058,0.0490056574344635,291.2173156738281,297.1499938964844,293.1499938964844,0.0026961979456245,-1037.189453125,294.2254638671875,0.4871318936347961,0.050000000745058,0.2324617356061935,290.6672058105469,291.1499938964844,264.88897705078125,263.4832763671875,281.77911376953125,291.2114562988281,290.8984069824219,1.0,0.1874627023935318,0.9977197647094728,0.6499999761581421,1.0,1.0,-0.4958642125129699,0.1777240633964538,0.3181401491165161,0.0937134474515914,0.0,0.0,1.0,43.58610153198242,48.0,1486.3018798828125,-6465.796875,43.69456100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75164794921875,305.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,18584.205078125,19080.0,0.0,0.0,0.1242768466472625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38654887676239,1.3865647315979004,-1.587728002050426e-05,0.0,0.0001261252036783,0.0,0.0,296.3885498046875,0.0,0.0,0.0,0.7577438354492188,4.0,0.0,1.0
713520,290.5810852050781,297.1499938964844,293.1499938964844,0.0035769760143011,-274.40826416015625,295.38555908203125,0.4871318936347961,0.050000000745058,0.0465369559824466,290.5431213378906,297.1499938964844,293.1499938964844,0.0035160593688488,-284.17144775390625,295.2930908203125,0.4871318936347961,0.050000000745058,0.0490056574344635,290.3668212890625,297.1499938964844,293.1499938964844,0.0037137870676815,-221.3421936035156,295.5505065917969,0.4871318936347961,0.050000000745058,0.0361954122781753,290.3359680175781,297.1499938964844,293.1499938964844,0.0039470358751714,-317.7624816894531,295.85614013671875,0.4871318936347961,0.050000000745058,0.0490056574344635,291.2173156738281,297.1499938964844,293.1499938964844,0.0026961979456245,-1037.189453125,294.2254638671875,0.4871318936347961,0.050000000745058,0.2324617356061935,290.6672058105469,291.1499938964844,264.88897705078125,263.4832763671875,281.77911376953125,291.2114562988281,290.8984069824219,1.0,0.1874627023935318,0.9977197647094728,0.6499999761581421,1.0,1.0,-0.4958642125129699,0.1777240633964538,0.3181401491165161,0.0937134474515914,0.0,0.0,1.0,43.58610153198242,48.0,1486.3018798828125,-6465.796875,43.69456100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75164794921875,305.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,18584.205078125,19080.0,0.0,0.0,0.1242768466472625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38654887676239,1.3865647315979004,-1.587728002050426e-05,0.0,0.0001261252036783,0.0,0.0,296.3885498046875,0.0,0.0,0.0,0.7577438354492188,4.0,0.0,1.0
713580,290.63580322265625,297.1499938964844,293.1499938964844,0.0041765859350562,-308.7395324707031,296.87408447265625,0.4848206341266632,0.050000000745058,0.0465792268514633,290.5814208984375,297.1499938964844,293.1499938964844,0.0041652098298072,-324.2810363769531,296.8495788574219,0.4848206341266632,0.050000000745058,0.0490501709282398,290.4186706542969,297.1499938964844,293.1499938964844,0.0043921247124671,-251.73873901367188,297.12677001953125,0.4848206341266632,0.050000000745058,0.0362282879650592,290.38238525390625,297.1499938964844,293.1499938964844,0.0046481997705996,-359.1542358398437,297.4346923828125,0.4848206341266632,0.050000000745058,0.0490501709282398,291.2606201171875,297.1499938964844,293.1499938964844,0.003131371922791,-1166.5264892578125,295.5606994628906,0.4848206341266632,0.050000000745058,0.2326728850603103,291.5189514160156,291.1499938964844,264.9019470214844,263.4921875,281.80926513671875,291.2547912597656,291.7074279785156,1.0,0.1889139413833618,0.9982122778892516,0.6499999761581421,1.0,1.0,-0.4963149726390838,0.1779273897409439,0.3183875679969787,0.0937148779630661,0.0,0.0,0.9223507046699524,44.71574401855469,36.0,1133.968994140625,-6429.16845703125,44.700443267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6370544433594,305.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,19514.517578125,19080.0,0.0,0.0,0.1514157503843307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751683235168457,1.375184178352356,-1.5896812328719534e-05,0.0,0.0001536677300464,0.0,0.0,292.629150390625,0.0,0.0,0.0,0.7512477040290833,4.0,0.0,1.0
713640,290.63580322265625,297.1499938964844,293.1499938964844,0.0041765859350562,-308.7395324707031,296.87408447265625,0.4848206341266632,0.050000000745058,0.0465792268514633,290.5814208984375,297.1499938964844,293.1499938964844,0.0041652098298072,-324.2810363769531,296.8495788574219,0.4848206341266632,0.050000000745058,0.0490501709282398,290.4186706542969,297.1499938964844,293.1499938964844,0.0043921247124671,-251.73873901367188,297.12677001953125,0.4848206341266632,0.050000000745058,0.0362282879650592,290.38238525390625,297.1499938964844,293.1499938964844,0.0046481997705996,-359.1542358398437,297.4346923828125,0.4848206341266632,0.050000000745058,0.0490501709282398,291.2606201171875,297.1499938964844,293.1499938964844,0.003131371922791,-1166.5264892578125,295.5606994628906,0.4848206341266632,0.050000000745058,0.2326728850603103,291.5189514160156,291.1499938964844,264.9019470214844,263.4921875,281.80926513671875,291.2547912597656,291.7074279785156,1.0,0.1889139413833618,0.9982122778892516,0.6499999761581421,1.0,1.0,-0.4963149726390838,0.1779273897409439,0.3183875679969787,0.0937148779630661,0.0,0.0,0.9223507046699524,44.71574401855469,36.0,1133.968994140625,-6429.16845703125,44.700443267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6370544433594,305.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,19514.517578125,19080.0,0.0,0.0,0.1514157503843307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751683235168457,1.375184178352356,-1.5896812328719534e-05,0.0,0.0001536677300464,0.0,0.0,292.629150390625,0.0,0.0,0.0,0.7512477040290833,4.0,0.0,1.0
713700,290.6619567871094,297.1499938964844,293.1499938964844,0.0044514969922602,-323.30230712890625,297.5132141113281,0.4860361218452453,0.050000000745058,0.0465569160878658,290.5997619628906,297.1499938964844,293.1499938964844,0.0044653248041868,-341.4338684082031,297.5199890136719,0.4860361218452453,0.050000000745058,0.0490266755223274,290.4442443847656,297.1499938964844,293.1499938964844,0.0047050681896507,-264.6088256835937,297.802490234375,0.4860361218452453,0.050000000745058,0.036210935562849,290.4046630859375,297.1499938964844,293.1499938964844,0.004975919611752,-376.8286437988281,298.11444091796875,0.4860361218452453,0.050000000745058,0.0490266755223274,291.2817077636719,297.1499938964844,293.1499938964844,0.0033250430133193,-1220.802490234375,296.1320495605469,0.4860361218452453,0.050000000745058,0.2325614392757415,291.8854064941406,291.1499938964844,264.9090270996094,263.4970397949219,281.82427978515625,291.2760314941406,292.0563049316406,1.0,0.1877246350049972,0.9984585642814636,0.6499999761581421,1.0,1.0,-0.496077299118042,0.1778625398874282,0.3182147741317749,0.0936079248785972,0.0,0.0,0.8364741802215576,44.11792755126953,36.0,999.9662475585938,-6420.484375,44.1679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7577209472656,305.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20605.712890625,18000.0,0.0,0.0,0.1631320118904113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3038709163665771,1.3038859367370603,-1.4983688743086532e-05,0.0,0.0001655582454986,0.0,0.0,257.61767578125,0.0,0.0,0.0,0.7014234662055969,4.0,0.0,1.0
713760,290.6868591308594,297.1499938964844,293.1499938964844,0.0047146552242338,-336.6369934082031,298.0956115722656,0.4885566234588623,0.050000000745058,0.0465112775564193,290.617431640625,297.1499938964844,293.1499938964844,0.0047537488862872,-357.1685485839844,298.13165283203125,0.4885566234588623,0.050000000745058,0.0489786155521869,290.4689025878906,297.1499938964844,293.1499938964844,0.005006315652281,-276.3856811523437,298.418212890625,0.4885566234588623,0.050000000745058,0.036175437271595,290.4260559082031,297.1499938964844,293.1499938964844,0.0052934470586478,-393.0509338378906,298.7349548339844,0.4885566234588623,0.050000000745058,0.0489786155521869,291.3021850585937,297.1499938964844,293.1499938964844,0.0035063363611698,-1270.0614013671875,296.650390625,0.4885566234588623,0.050000000745058,0.2323334664106369,292.2160949707031,291.1499938964844,264.9164733886719,263.5021667480469,281.83905029296875,291.2966613769531,292.368408203125,1.0,0.1854482442140579,0.9987090826034546,0.6499999761581421,1.0,1.0,-0.4955910742282867,0.1777083426713943,0.3178827166557312,0.0934431478381156,0.0,0.0,0.7321281433105469,42.895973205566406,25.0,873.3756713867188,-6373.68310546875,43.08113479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.98248291015625,305.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21358.666015625,18000.0,0.0,0.0,0.1734609007835388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1342129707336426,1.134225606918335,-1.2642140973184723e-05,0.0,0.0001760407612891,0.0,0.0,182.9795379638672,0.0,0.0,0.0,0.6341404318809509,4.0,0.0,1.0
713820,290.7325439453125,297.1499938964844,293.1499938964844,0.0052312733605504,-362.1616516113281,299.10626220703125,0.4968257248401642,0.050000000745058,0.0463707372546196,290.6503295898437,297.1499938964844,293.1499938964844,0.0053217667154967,-387.11627197265625,299.1954040527344,0.4968257248401642,0.050000000745058,0.0488306172192096,290.5145568847656,297.1499938964844,293.1499938964844,0.0056024487130343,-298.8111877441406,299.4896240234375,0.4968257248401642,0.050000000745058,0.0360661298036575,290.4657592773437,297.1499938964844,293.1499938964844,0.0059278612025082,-424.0989074707031,299.8182678222656,0.4968257248401642,0.050000000745058,0.0488306172192096,291.34051513671875,297.1499938964844,293.1499938964844,0.0038499627262353,-1363.243408203125,297.5350952148437,0.4968257248401642,0.050000000745058,0.2316314280033111,292.7449035644531,291.1499938964844,264.9323425292969,263.5130615234375,281.86737060546875,291.3354797363281,292.8420715332031,1.0,0.1784893870353698,0.999210238456726,0.6499999761581421,1.0,1.0,-0.4940935969352722,0.1772124469280243,0.3168811500072479,0.0929887816309928,0.0,0.0,0.4819121956825256,39.13374710083008,25.0,553.7957763671875,-5968.55126953125,39.74775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7240295410156,305.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,23057.298828125,18000.0,0.0,0.0,0.1893619894981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059049367904663,0.6059123873710632,-7.443735285050934e-06,0.0,0.0001921783405123,0.0,0.0,48.9629020690918,0.0,0.0,0.0,0.4192629158496856,4.0,0.0,1.0
713880,290.7325439453125,297.1499938964844,293.1499938964844,0.0052312733605504,-362.1616516113281,299.10626220703125,0.4968257248401642,0.050000000745058,0.0463707372546196,290.6503295898437,297.1499938964844,293.1499938964844,0.0053217667154967,-387.11627197265625,299.1954040527344,0.4968257248401642,0.050000000745058,0.0488306172192096,290.5145568847656,297.1499938964844,293.1499938964844,0.0056024487130343,-298.8111877441406,299.4896240234375,0.4968257248401642,0.050000000745058,0.0360661298036575,290.4657592773437,297.1499938964844,293.1499938964844,0.0059278612025082,-424.0989074707031,299.8182678222656,0.4968257248401642,0.050000000745058,0.0488306172192096,291.34051513671875,297.1499938964844,293.1499938964844,0.0038499627262353,-1363.243408203125,297.5350952148437,0.4968257248401642,0.050000000745058,0.2316314280033111,292.7449035644531,291.1499938964844,264.9323425292969,263.5130615234375,281.86737060546875,291.3354797363281,292.8420715332031,1.0,0.1784893870353698,0.999210238456726,0.6499999761581421,1.0,1.0,-0.4940935969352722,0.1772124469280243,0.3168811500072479,0.0929887816309928,0.0,0.0,0.4819121956825256,39.13374710083008,25.0,553.7957763671875,-5968.55126953125,39.74775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7240295410156,305.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,23057.298828125,18000.0,0.0,0.0,0.1893619894981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059049367904663,0.6059123873710632,-7.443735285050934e-06,0.0,0.0001921783405123,0.0,0.0,48.9629020690918,0.0,0.0,0.0,0.4192629158496856,4.0,0.0,1.0
713940,290.772216796875,297.1499938964844,293.1499938964844,0.0058410689234733,-395.7260437011719,299.8945007324219,0.5043287873268127,0.050000000745058,0.0462585166096687,290.6796569824219,297.1499938964844,293.1499938964844,0.0059889168478548,-425.3831787109375,300.033447265625,0.5043287873268127,0.050000000745058,0.0487124472856521,290.5550231933594,297.1499938964844,293.1499938964844,0.0063108033500611,-327.7201232910156,300.3413391113281,0.5043287873268127,0.050000000745058,0.0359788462519645,290.5008544921875,297.1499938964844,293.1499938964844,0.0066939108073711,-464.5530090332031,300.6906433105469,0.5043287873268127,0.050000000745058,0.0487124472856521,291.3745422363281,297.1499938964844,293.1499938964844,0.0042360187508165,-1485.11181640625,298.1659545898437,0.5043287873268127,0.050000000745058,0.231070876121521,292.9338684082031,291.1499938964844,264.949462890625,263.5248107910156,281.8929748535156,291.3701477050781,292.9004211425781,1.0,0.1731076091527938,0.9997113347053528,0.6499999761581421,1.0,1.0,-0.4928976893424988,0.1768342703580856,0.3160634040832519,0.0925816595554351,0.0,0.0,0.2258593738079071,36.12904357910156,25.0,-109.73793029785156,-4740.296875,37.09961318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87921142578125,303.8958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,20241.958984375,18000.0,0.0,0.0,0.1973437815904617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164915055036544,0.2164964526891708,-4.941084171150578e-06,0.0,0.000200278853299,0.0,0.0,10.06485080718994,0.0,0.0,0.0,0.3009295463562011,4.0,0.0,1.0
714000,290.772216796875,297.1499938964844,293.1499938964844,0.0058410689234733,-395.7260437011719,299.8945007324219,0.5043287873268127,0.050000000745058,0.0462585166096687,290.6796569824219,297.1499938964844,293.1499938964844,0.0059889168478548,-425.3831787109375,300.033447265625,0.5043287873268127,0.050000000745058,0.0487124472856521,290.5550231933594,297.1499938964844,293.1499938964844,0.0063108033500611,-327.7201232910156,300.3413391113281,0.5043287873268127,0.050000000745058,0.0359788462519645,290.5008544921875,297.1499938964844,293.1499938964844,0.0066939108073711,-464.5530090332031,300.6906433105469,0.5043287873268127,0.050000000745058,0.0487124472856521,291.3745422363281,297.1499938964844,293.1499938964844,0.0042360187508165,-1485.11181640625,298.1659545898437,0.5043287873268127,0.050000000745058,0.231070876121521,292.9338684082031,291.1499938964844,264.949462890625,263.5248107910156,281.8929748535156,291.3701477050781,292.9004211425781,1.0,0.1731076091527938,0.9997113347053528,0.6499999761581421,1.0,1.0,-0.4928976893424988,0.1768342703580856,0.3160634040832519,0.0925816595554351,0.0,0.0,0.2258593738079071,36.12904357910156,25.0,-109.73793029785156,-4740.296875,37.09961318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87921142578125,303.8958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,20241.958984375,18000.0,0.0,0.0,0.1973437815904617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164915055036544,0.2164964526891708,-4.941084171150578e-06,0.0,0.000200278853299,0.0,0.0,10.06485080718994,0.0,0.0,0.0,0.3009295463562011,4.0,0.0,1.0
714060,290.8051452636719,297.1499938964844,293.1499938964844,0.0067297788336873,-451.1717529296875,300.4547424316406,0.510765016078949,0.050000000745058,0.0461738295853138,290.70477294921875,297.1499938964844,293.1499938964844,0.0069549190811812,-487.0296630859375,300.6481628417969,0.510765016078949,0.050000000745058,0.0486232675611972,290.5898132324219,297.1499938964844,293.1499938964844,0.0073521272279322,-374.6191101074219,300.9854736328125,0.510765016078949,0.050000000745058,0.0359129793941974,290.5308837890625,297.1499938964844,293.1499938964844,0.0078410655260086,-530.5773315429688,301.3750915527344,0.510765016078949,0.050000000745058,0.0486232675611972,291.4029235839844,297.1499938964844,293.1499938964844,0.0047711697407066,-1688.6815185546875,298.47613525390625,0.510765016078949,0.050000000745058,0.2306478470563888,292.52569580078125,291.1499938964844,264.9676818847656,263.5373229980469,281.91473388671875,291.3993225097656,292.3572692871094,1.0,0.1688085496425628,0.9998267889022828,0.6499999761581421,0.999592661857605,1.0,-0.4919952154159546,0.176574170589447,0.3154210448265075,0.0922311097383499,0.0,0.0,0.0631687939167022,33.86077117919922,25.0,-836.5149536132812,-3679.552978515625,35.10880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4051513671875,301.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18562.048828125,18000.0,0.0,0.0,0.1962181776762008,0.0,0.0,0.0,0.0,1.0,0.000730825937353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979611277580261,0.0990881398320198,-0.0011270125396549,0.0,0.0001991365134017,0.0,0.0,3.93138599395752,0.0,0.0,0.0,0.2726047039031982,4.0,0.0,1.0
714120,290.8051452636719,297.1499938964844,293.1499938964844,0.0067297788336873,-451.1717529296875,300.4547424316406,0.510765016078949,0.050000000745058,0.0461738295853138,290.70477294921875,297.1499938964844,293.1499938964844,0.0069549190811812,-487.0296630859375,300.6481628417969,0.510765016078949,0.050000000745058,0.0486232675611972,290.5898132324219,297.1499938964844,293.1499938964844,0.0073521272279322,-374.6191101074219,300.9854736328125,0.510765016078949,0.050000000745058,0.0359129793941974,290.5308837890625,297.1499938964844,293.1499938964844,0.0078410655260086,-530.5773315429688,301.3750915527344,0.510765016078949,0.050000000745058,0.0486232675611972,291.4029235839844,297.1499938964844,293.1499938964844,0.0047711697407066,-1688.6815185546875,298.47613525390625,0.510765016078949,0.050000000745058,0.2306478470563888,292.52569580078125,291.1499938964844,264.9676818847656,263.5373229980469,281.91473388671875,291.3993225097656,292.3572692871094,1.0,0.1688085496425628,0.9998267889022828,0.6499999761581421,0.999592661857605,1.0,-0.4919952154159546,0.176574170589447,0.3154210448265075,0.0922311097383499,0.0,0.0,0.0631687939167022,33.86077117919922,25.0,-836.5149536132812,-3679.552978515625,35.10880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4051513671875,301.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18562.048828125,18000.0,0.0,0.0,0.1962181776762008,0.0,0.0,0.0,0.0,1.0,0.000730825937353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979611277580261,0.0990881398320198,-0.0011270125396549,0.0,0.0001991365134017,0.0,0.0,3.93138599395752,0.0,0.0,0.0,0.2726047039031982,4.0,0.0,1.0
