time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714180,290.8321533203125,297.1499938964844,293.1499938964844,0.0078641818836331,-518.0252685546875,300.97955322265625,0.5163702368736267,0.050000000745058,0.0461077392101287,290.7261962890625,297.1499938964844,293.1499938964844,0.0081987371668219,-560.9485473632812,301.23291015625,0.5163702368736267,0.050000000745058,0.0485536679625511,290.61962890625,297.1499938964844,293.1499938964844,0.0087124798446893,-430.8308715820313,301.6080017089844,0.5163702368736267,0.050000000745058,0.0358615741133689,290.556396484375,297.1499938964844,293.1499938964844,0.0093714548274874,-609.764404296875,302.0501708984375,0.5163702368736267,0.050000000745058,0.0485536679625511,291.4259338378906,297.1499938964844,293.1499938964844,0.0054107951000332,-1936.87841796875,298.69171142578125,0.5163702368736267,0.050000000745058,0.2303176969289779,291.84722900390625,291.1499938964844,264.98687744140625,263.5505065917969,281.9329528808594,291.4229736328125,291.6937866210937,1.0,0.1653675734996795,0.9999422430992126,0.6499999761581421,0.9991853833198548,1.0,-0.4912909269332886,0.1763915419578552,0.3148993849754333,0.091911680996418,0.0,0.0,0.0159565862268209,32.08991241455078,25.0,-943.0286254882812,-3535.105224609375,33.55952453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30029296875,301.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18087.609375,18000.0,0.0,0.0,0.1845726370811462,0.0,0.0,0.0,0.0,1.0,0.0032085822895169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728410556912422,0.0909744724631309,-0.0181334167718887,0.0,0.0001873177679954,0.0,0.0,3.4854953289031982,0.0,0.0,0.0,0.268048495054245,4.0,0.0,1.0
714240,290.8321533203125,297.1499938964844,293.1499938964844,0.0078641818836331,-518.0252685546875,300.97955322265625,0.5163702368736267,0.050000000745058,0.0461077392101287,290.7261962890625,297.1499938964844,293.1499938964844,0.0081987371668219,-560.9485473632812,301.23291015625,0.5163702368736267,0.050000000745058,0.0485536679625511,290.61962890625,297.1499938964844,293.1499938964844,0.0087124798446893,-430.8308715820313,301.6080017089844,0.5163702368736267,0.050000000745058,0.0358615741133689,290.556396484375,297.1499938964844,293.1499938964844,0.0093714548274874,-609.764404296875,302.0501708984375,0.5163702368736267,0.050000000745058,0.0485536679625511,291.4259338378906,297.1499938964844,293.1499938964844,0.0054107951000332,-1936.87841796875,298.69171142578125,0.5163702368736267,0.050000000745058,0.2303176969289779,291.84722900390625,291.1499938964844,264.98687744140625,263.5505065917969,281.9329528808594,291.4229736328125,291.6937866210937,1.0,0.1653675734996795,0.9999422430992126,0.6499999761581421,0.9991853833198548,1.0,-0.4912909269332886,0.1763915419578552,0.3148993849754333,0.091911680996418,0.0,0.0,0.0159565862268209,32.08991241455078,25.0,-943.0286254882812,-3535.105224609375,33.55952453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30029296875,301.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18087.609375,18000.0,0.0,0.0,0.1845726370811462,0.0,0.0,0.0,0.0,1.0,0.0032085822895169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728410556912422,0.0909744724631309,-0.0181334167718887,0.0,0.0001873177679954,0.0,0.0,3.4854953289031982,0.0,0.0,0.0,0.268048495054245,4.0,0.0,1.0
714300,290.8443603515625,297.1499938964844,293.1499938964844,0.0084806298837065,-550.1673583984375,301.2778015136719,0.5188781023025513,0.050000000745058,0.0460802018642425,290.736083984375,297.1499938964844,293.1499938964844,0.0088841551914811,-596.5440063476562,301.56121826171875,0.5188781023025513,0.050000000745058,0.0485246703028678,290.6333923339844,297.1499938964844,293.1499938964844,0.0094704944640398,-457.8409118652344,301.9537658691406,0.5188781023025513,0.050000000745058,0.0358401574194431,290.56805419921875,297.1499938964844,293.1499938964844,0.0102403778582811,-647.826416015625,302.4219665527344,0.5188781023025513,0.050000000745058,0.0485246703028678,291.43621826171875,297.1499938964844,293.1499938964844,0.0057361265644431,-2056.443603515625,298.8391418457031,0.5188781023025513,0.050000000745058,0.2301801443099975,291.5602722167969,291.1499938964844,264.996826171875,263.55731201171875,281.9411926269531,291.43341064453125,291.4324951171875,1.0,0.1639100909233093,1.0,0.6499999761581421,0.9989817142486572,1.0,-0.4909974634647369,0.1763232797384262,0.3146741986274719,0.0917607545852661,0.0,0.0,0.0175759643316268,31.351825714111328,25.0,-845.4082641601562,-3613.90234375,32.91508102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,301.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0625,18000.0,0.0,0.0,0.1754274368286132,0.0,0.0,0.0,0.0,1.0,0.0036726128309965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711249709129333,0.0939331874251365,-0.0228082239627838,0.0,0.0001780365419108,0.0,0.0,3.585817337036133,0.0,0.0,0.0,0.2679067254066467,4.0,0.0,1.0
714360,290.8561096191406,297.1499938964844,293.1499938964844,0.0091243553906679,-580.5671997070312,301.59912109375,0.5211992859840393,0.050000000745058,0.0460557304322719,290.74566650390625,297.1499938964844,293.1499938964844,0.009608382359147,-630.2859497070312,301.91229248046875,0.5211992859840393,0.050000000745058,0.0484989024698734,290.64666748046875,297.1499938964844,293.1499938964844,0.0102779939770698,-483.4095764160156,302.3205261230469,0.5211992859840393,0.050000000745058,0.0358211249113082,290.5791931152344,297.1499938964844,293.1499938964844,0.0111800348386168,-683.9009399414062,302.81402587890625,0.5211992859840393,0.050000000745058,0.0484989024698734,291.4460144042969,297.1499938964844,293.1499938964844,0.0060588279739022,-2169.280029296875,299.0165405273437,0.5211992859840393,0.050000000745058,0.2300579100847244,291.32489013671875,291.1499938964844,265.0069580078125,263.5642395019531,281.9490661621094,291.4433288574219,291.2229309082031,1.0,0.1626024544239044,1.0,0.6499999761581421,0.9987220168113708,1.0,-0.4907366931438446,0.1762686073780059,0.3144680857658386,0.0916153788566589,0.0,0.0,0.0297317244112491,30.69569969177246,25.0,-706.4913330078125,-3743.797607421875,32.34283828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1885681152344,301.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.165203720331192,0.0,0.0,0.0,0.0,1.0,0.0037999763153493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730216279625892,0.097122885286808,-0.0241012591868639,0.0,0.0001676607644185,0.0,0.0,3.70634126663208,0.0,0.0,0.0,0.2681674361228943,4.0,0.0,1.0
714420,290.8789367675781,297.1499938964844,293.1499938964844,0.010500069707632,-635.4373779296875,302.2930908203125,0.5253161787986755,0.050000000745058,0.0460145287215709,290.76446533203125,297.1499938964844,293.1499938964844,0.0111867459490895,-691.41748046875,302.6641845703125,0.5253161787986755,0.050000000745058,0.0484555140137672,290.6727294921875,297.1499938964844,293.1499938964844,0.0120580550283193,-529.5833740234375,303.09783935546875,0.5253161787986755,0.050000000745058,0.0357890762388706,290.6006774902344,297.1499938964844,293.1499938964844,0.0133022079244256,-749.1655883789062,303.63934326171875,0.5253161787986755,0.050000000745058,0.0484555140137672,291.465087890625,297.1499938964844,293.1499938964844,0.0066970223560929,-2372.71044921875,299.44775390625,0.5253161787986755,0.050000000745058,0.229852095246315,291.0088195800781,291.1499938964844,265.0277099609375,263.5784912109375,281.9643859863281,291.46246337890625,290.9586181640625,1.0,0.1603735089302063,1.0,0.6499999761581421,0.998202621936798,1.0,-0.4902976453304291,0.1761918365955352,0.3141058087348938,0.0913369357585907,0.0,0.0,0.0719183310866355,29.590551376342773,25.0,-382.356201171875,-4094.7666015625,31.380340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6212158203125,303.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.0859375,18000.0,0.0,0.0,0.1436768025159835,0.0,0.0,0.0,0.0,1.0,0.0032345212530344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843419060111045,0.1027026772499084,-0.0183607712388038,0.0,0.0001458136975998,0.0,0.0,3.934514999389648,0.0,0.0,0.0,0.2691682875156402,4.0,0.0,1.0
714480,290.8789367675781,297.1499938964844,293.1499938964844,0.010500069707632,-635.4373779296875,302.2930908203125,0.5253161787986755,0.050000000745058,0.0460145287215709,290.76446533203125,297.1499938964844,293.1499938964844,0.0111867459490895,-691.41748046875,302.6641845703125,0.5253161787986755,0.050000000745058,0.0484555140137672,290.6727294921875,297.1499938964844,293.1499938964844,0.0120580550283193,-529.5833740234375,303.09783935546875,0.5253161787986755,0.050000000745058,0.0357890762388706,290.6006774902344,297.1499938964844,293.1499938964844,0.0133022079244256,-749.1655883789062,303.63934326171875,0.5253161787986755,0.050000000745058,0.0484555140137672,291.465087890625,297.1499938964844,293.1499938964844,0.0066970223560929,-2372.71044921875,299.44775390625,0.5253161787986755,0.050000000745058,0.229852095246315,291.0088195800781,291.1499938964844,265.0277099609375,263.5784912109375,281.9643859863281,291.46246337890625,290.9586181640625,1.0,0.1603735089302063,1.0,0.6499999761581421,0.998202621936798,1.0,-0.4902976453304291,0.1761918365955352,0.3141058087348938,0.0913369357585907,0.0,0.0,0.0719183310866355,29.590551376342773,25.0,-382.356201171875,-4094.7666015625,31.380340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6212158203125,303.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.0859375,18000.0,0.0,0.0,0.1436768025159835,0.0,0.0,0.0,0.0,1.0,0.0032345212530344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843419060111045,0.1027026772499084,-0.0183607712388038,0.0,0.0001458136975998,0.0,0.0,3.934514999389648,0.0,0.0,0.0,0.2691682875156402,4.0,0.0,1.0
714540,290.9017333984375,297.1499938964844,293.1499938964844,0.0119719058275222,-680.7400512695312,303.02587890625,0.5313875079154968,0.050000000745058,0.0459583066403865,290.7838439941406,297.1499938964844,293.1499938964844,0.012921305373311,-742.1270141601562,303.4505310058594,0.5313875079154968,0.050000000745058,0.048396311700344,290.69976806640625,297.1499938964844,293.1499938964844,0.0140343960374593,-567.5440673828125,303.89923095703125,0.5313875079154968,0.050000000745058,0.0357453487813472,290.6246643066406,297.1499938964844,293.1499938964844,0.0218248311430215,-963.2869262695312,304.105224609375,0.5808561444282532,0.0759800821542739,0.0601090975105762,291.4843139648437,297.1499938964844,293.1499938964844,0.0073077194392681,-2539.608154296875,299.9569091796875,0.5313875079154968,0.050000000745058,0.2295712530612945,290.8941345214844,291.1499938964844,265.049072265625,263.5931091308594,281.9731750488281,291.48162841796875,290.8896789550781,1.0,0.1587323099374771,1.0,0.6499999761581421,0.9976832270622252,1.0,-0.5037450194358826,0.1813000738620758,0.3224449455738067,0.0938075557351112,0.0,0.0,0.1157653108239173,28.203311920166016,28.0,-86.53944396972656,-4511.33154296875,31.435338973999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4948425292969,305.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.23828125,18000.0,0.0,0.0,0.1231220215559005,0.0,0.0,0.0,0.0,1.0,0.0018315202323719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006255596876144,0.106956273317337,-0.0063307173550128,0.0,0.0001249532069778,0.0,0.0,4.123779773712158,0.0,0.0,0.0,0.270364373922348,4.0,0.0,1.0
714600,290.9017333984375,297.1499938964844,293.1499938964844,0.0119719058275222,-680.7400512695312,303.02587890625,0.5313875079154968,0.050000000745058,0.0459583066403865,290.7838439941406,297.1499938964844,293.1499938964844,0.012921305373311,-742.1270141601562,303.4505310058594,0.5313875079154968,0.050000000745058,0.048396311700344,290.69976806640625,297.1499938964844,293.1499938964844,0.0140343960374593,-567.5440673828125,303.89923095703125,0.5313875079154968,0.050000000745058,0.0357453487813472,290.6246643066406,297.1499938964844,293.1499938964844,0.0218248311430215,-963.2869262695312,304.105224609375,0.5808561444282532,0.0759800821542739,0.0601090975105762,291.4843139648437,297.1499938964844,293.1499938964844,0.0073077194392681,-2539.608154296875,299.9569091796875,0.5313875079154968,0.050000000745058,0.2295712530612945,290.8941345214844,291.1499938964844,265.049072265625,263.5931091308594,281.9731750488281,291.48162841796875,290.8896789550781,1.0,0.1587323099374771,1.0,0.6499999761581421,0.9976832270622252,1.0,-0.5037450194358826,0.1813000738620758,0.3224449455738067,0.0938075557351112,0.0,0.0,0.1157653108239173,28.203311920166016,28.0,-86.53944396972656,-4511.33154296875,31.435338973999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4948425292969,305.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.23828125,18000.0,0.0,0.0,0.1231220215559005,0.0,0.0,0.0,0.0,1.0,0.0018315202323719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006255596876144,0.106956273317337,-0.0063307173550128,0.0,0.0001249532069778,0.0,0.0,4.123779773712158,0.0,0.0,0.0,0.270364373922348,4.0,0.0,1.0
714660,290.925537109375,297.1499938964844,293.1499938964844,0.0136117972433567,-720.6759033203125,303.75946044921875,0.5476617217063904,0.050000000745058,0.0458285771310329,290.8112487792969,297.1499938964844,293.1499938964844,0.0161850992590188,-814.0928955078125,304.1241455078125,0.5503504276275635,0.0564204864203929,0.048831682652235,290.7567443847656,297.1499938964844,293.1499938964844,0.0296998396515846,-830.2412109375,304.1002502441406,0.6316232085227966,0.0850097313523292,0.0521624088287353,290.7064819335937,297.1499938964844,293.1499938964844,0.0627768412232399,-1708.4495849609375,304.0526428222656,0.7274713516235352,0.1235015243291854,0.107223555445671,291.5077514648437,297.1499938964844,293.1499938964844,0.0078957807272672,-2682.05078125,300.47979736328125,0.5476617217063904,0.050000000745058,0.2289232313632965,290.8729858398437,291.1499938964844,265.0708923339844,263.6080627441406,281.9361572265625,291.5045471191406,290.85845947265625,1.0,0.159963458776474,1.0,0.6499999761581421,0.9972188472747804,1.0,-0.5795679092407227,0.2100115865468979,0.3695563077926636,0.1087162047624588,0.0,0.0,0.1536493152379989,25.41217613220215,31.0,-55.80411148071289,-5068.91748046875,36.11822128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.807373046875,306.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.76171875,18000.0,0.0,0.0,0.1058049798011779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116468459367752,0.1164726838469505,-4.22522271037451e-06,0.0,0.0001073786042979,0.0,0.0,4.520527362823486,0.0,0.0,0.0,0.2721083164215088,4.0,0.0,1.0
714720,290.925537109375,297.1499938964844,293.1499938964844,0.0136117972433567,-720.6759033203125,303.75946044921875,0.5476617217063904,0.050000000745058,0.0458285771310329,290.8112487792969,297.1499938964844,293.1499938964844,0.0161850992590188,-814.0928955078125,304.1241455078125,0.5503504276275635,0.0564204864203929,0.048831682652235,290.7567443847656,297.1499938964844,293.1499938964844,0.0296998396515846,-830.2412109375,304.1002502441406,0.6316232085227966,0.0850097313523292,0.0521624088287353,290.7064819335937,297.1499938964844,293.1499938964844,0.0627768412232399,-1708.4495849609375,304.0526428222656,0.7274713516235352,0.1235015243291854,0.107223555445671,291.5077514648437,297.1499938964844,293.1499938964844,0.0078957807272672,-2682.05078125,300.47979736328125,0.5476617217063904,0.050000000745058,0.2289232313632965,290.8729858398437,291.1499938964844,265.0708923339844,263.6080627441406,281.9361572265625,291.5045471191406,290.85845947265625,1.0,0.159963458776474,1.0,0.6499999761581421,0.9972188472747804,1.0,-0.5795679092407227,0.2100115865468979,0.3695563077926636,0.1087162047624588,0.0,0.0,0.1536493152379989,25.41217613220215,31.0,-55.80411148071289,-5068.91748046875,36.11822128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.807373046875,306.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.76171875,18000.0,0.0,0.0,0.1058049798011779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116468459367752,0.1164726838469505,-4.22522271037451e-06,0.0,0.0001073786042979,0.0,0.0,4.520527362823486,0.0,0.0,0.0,0.2721083164215088,4.0,0.0,1.0
714780,290.9580383300781,297.1499938964844,293.1499938964844,0.0217424724251031,-917.2157592773438,304.120849609375,0.6274799704551697,0.0734424516558647,0.0565790124237537,290.88818359375,297.1499938964844,293.1499938964844,0.0453122742474079,-1396.599365234375,304.08270263671875,0.7121063470840454,0.1002711802721023,0.0863800644874572,290.9024963378906,297.1499938964844,293.1499938964844,0.0614538602530956,-1244.52001953125,304.0653076171875,0.7558152079582214,0.1162417158484458,0.0770571827888488,290.8211669921875,297.1499938964844,293.1499938964844,0.0950395539402961,-2338.419677734375,304.0318603515625,0.8426052927970886,0.1621856391429901,0.1451482623815536,291.5436096191406,297.1499938964844,293.1499938964844,0.0085205929353833,-2834.9521484375,300.9274597167969,0.5810825824737549,0.050000000745058,0.2279055565595626,290.7204284667969,291.1499938964844,265.093017578125,263.6231994628906,281.8162841796875,291.5394592285156,290.6788635253906,1.0,0.1646952331066131,1.0,0.6499999761581421,0.9967544674873352,1.0,-0.7116855978965759,0.2621256113052368,0.4495599567890167,0.1329933255910873,0.0,0.0,0.2190353721380233,21.20452308654785,34.0,-215.2165679931641,-5965.48388671875,46.14898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5348815917969,306.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17878.86328125,18000.0,0.0,0.0,0.0942387282848358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441771239042282,0.1441813707351684,-4.256707143213134e-06,0.0,9.564032370690256e-05,0.0,0.0,5.672930717468262,0.0,0.0,0.0,0.2763909101486206,4.0,0.0,1.0
714840,290.9580383300781,297.1499938964844,293.1499938964844,0.0217424724251031,-917.2157592773438,304.120849609375,0.6274799704551697,0.0734424516558647,0.0565790124237537,290.88818359375,297.1499938964844,293.1499938964844,0.0453122742474079,-1396.599365234375,304.08270263671875,0.7121063470840454,0.1002711802721023,0.0863800644874572,290.9024963378906,297.1499938964844,293.1499938964844,0.0614538602530956,-1244.52001953125,304.0653076171875,0.7558152079582214,0.1162417158484458,0.0770571827888488,290.8211669921875,297.1499938964844,293.1499938964844,0.0950395539402961,-2338.419677734375,304.0318603515625,0.8426052927970886,0.1621856391429901,0.1451482623815536,291.5436096191406,297.1499938964844,293.1499938964844,0.0085205929353833,-2834.9521484375,300.9274597167969,0.5810825824737549,0.050000000745058,0.2279055565595626,290.7204284667969,291.1499938964844,265.093017578125,263.6231994628906,281.8162841796875,291.5394592285156,290.6788635253906,1.0,0.1646952331066131,1.0,0.6499999761581421,0.9967544674873352,1.0,-0.7116855978965759,0.2621256113052368,0.4495599567890167,0.1329933255910873,0.0,0.0,0.2190353721380233,21.20452308654785,34.0,-215.2165679931641,-5965.48388671875,46.14898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5348815917969,306.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17878.86328125,18000.0,0.0,0.0,0.0942387282848358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441771239042282,0.1441813707351684,-4.256707143213134e-06,0.0,9.564032370690256e-05,0.0,0.0,5.672930717468262,0.0,0.0,0.0,0.2763909101486206,4.0,0.0,1.0
714900,291.002685546875,297.1499938964844,293.1499938964844,0.0392915643751621,-1228.375732421875,304.09423828125,0.7144248485565186,0.0924666374921798,0.0751694440841674,290.9542236328125,297.1499938964844,293.1499938964844,0.0609688274562358,-1677.7108154296875,304.0666198730469,0.7770823836326599,0.1159628704190254,0.1028928831219673,290.9913024902344,297.1499938964844,293.1499938964844,0.0720004215836525,-1392.18798828125,304.0616149902344,0.8087103962898254,0.1272657066583633,0.0854045525193214,290.8813781738281,297.1499938964844,293.1499938964844,0.1102145612239837,-2637.29931640625,304.0257568359375,0.9033873081207277,0.1798630654811859,0.1622213423252105,291.56817626953125,297.1499938964844,293.1499938964844,0.0088477255776524,-2915.045654296875,301.11981201171875,0.6025708317756653,0.050000000745058,0.2273877263069152,290.5921630859375,291.1499938964844,265.1041564941406,263.6308288574219,281.73052978515625,291.56353759765625,290.5542907714844,1.0,0.1684027314186096,1.0,0.6499999761581421,0.9965222477912904,1.0,-0.7837029099464417,0.2917280793190002,0.491974800825119,0.1450344622135162,0.0,0.0,0.2690242230892181,19.137901306152344,34.0,-251.497299194336,-6646.43896484375,52.85277557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1464233398437,306.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17801.0,18000.0,0.0,0.0,0.0917125418782234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707570999860763,0.1707613915205001,-4.289407115720678e-06,0.0,9.307656728196888e-05,0.0,0.0,6.820235252380371,0.0,0.0,0.0,0.2807467579841614,4.0,0.0,1.0
714960,291.0624084472656,297.1499938964844,293.1499938964844,0.0546796210110187,-1485.3331298828125,304.0765686035156,0.7806258201599121,0.1079460680484771,0.0904702916741371,291.0304870605469,297.1499938964844,293.1499938964844,0.0731034353375434,-1907.4344482421875,304.0598449707031,0.8336479067802429,0.1288109421730041,0.1163091734051704,291.06658935546875,297.1499938964844,293.1499938964844,0.0818308889865875,-1534.0982666015625,304.0597839355469,0.856586754322052,0.1398174166679382,0.093543604016304,290.94207763671875,297.1499938964844,293.1499938964844,0.1249208524823188,-2918.10302734375,304.02166748046875,0.9677853584289552,0.196679025888443,0.1784362345933914,291.5969543457031,297.1499938964844,293.1499938964844,0.0091567682102322,-2984.552001953125,301.3067626953125,0.6212370991706848,0.050000000745058,0.2269882559776306,290.4976806640625,291.1499938964844,265.1153259277344,263.63848876953125,281.651123046875,291.5920104980469,290.4849853515625,1.0,0.1727715730667114,1.0,0.6499999761581421,0.9969362616539,1.0,-0.8469192981719971,0.3184522688388824,0.5284669995307922,0.1546338498592376,0.0,0.0,0.322374165058136,17.630023956298828,25.0,-171.4252471923828,-7435.0458984375,59.89714431762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5693054199219,306.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17694.802734375,18000.0,0.0,0.0,0.0920372158288955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083617597818374,0.2083660960197448,-4.345993147580884e-06,0.0,9.340607357444242e-05,0.0,0.0,8.536794662475586,0.0,0.0,0.0,0.2874527871608734,4.0,0.0,1.0
715020,291.1922302246094,297.1499938964844,293.1499938964844,0.0770103335380554,-1881.25830078125,304.0644226074219,0.8667815327644348,0.1345297545194625,0.1154605820775032,291.1889038085937,297.1499938964844,293.1499938964844,0.090285800397396,-2242.115966796875,304.06158447265625,0.9041960835456848,0.1503715068101883,0.1376315355300903,291.19488525390625,297.1499938964844,293.1499938964844,0.1017405092716217,-1823.105224609375,304.0567932128906,0.9380205273628236,0.1665608584880828,0.1119534596800804,291.01953125,297.1499938964844,293.1499938964844,0.1083841025829315,-2591.145263671875,304.0934143066406,0.9541863799095154,0.2366861701011657,0.1586615443229675,291.6614685058594,297.1499938964844,293.1499938964844,0.0096367821097373,-3064.00439453125,301.6994323730469,0.6361196041107178,0.050000000745058,0.2267012447118759,290.5697021484375,291.1499938964844,265.1376953125,263.65380859375,281.6017150878906,291.6563415527344,290.6001892089844,1.0,0.1768902987241745,1.0,0.6499999761581421,0.9977643489837646,1.0,-0.9005424976348877,0.341648519039154,0.5588939785957336,0.1620074957609176,0.0,0.0,0.398811012506485,16.636259078979492,28.0,138.86550903320312,-8471.56640625,66.95362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0101013183594,306.9769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17578.265625,18000.0,0.0,0.0,0.1009672433137893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907177209854126,0.2907222807407379,-4.543753220787039e-06,0.0,0.0001024689117912,0.0,0.0,12.86617374420166,0.0,0.0,0.0,0.3051362633705139,4.0,0.0,1.0
715080,291.1922302246094,297.1499938964844,293.1499938964844,0.0770103335380554,-1881.25830078125,304.0644226074219,0.8667815327644348,0.1345297545194625,0.1154605820775032,291.1889038085937,297.1499938964844,293.1499938964844,0.090285800397396,-2242.115966796875,304.06158447265625,0.9041960835456848,0.1503715068101883,0.1376315355300903,291.19488525390625,297.1499938964844,293.1499938964844,0.1017405092716217,-1823.105224609375,304.0567932128906,0.9380205273628236,0.1665608584880828,0.1119534596800804,291.01953125,297.1499938964844,293.1499938964844,0.1083841025829315,-2591.145263671875,304.0934143066406,0.9541863799095154,0.2366861701011657,0.1586615443229675,291.6614685058594,297.1499938964844,293.1499938964844,0.0096367821097373,-3064.00439453125,301.6994323730469,0.6361196041107178,0.050000000745058,0.2267012447118759,290.5697021484375,291.1499938964844,265.1376953125,263.65380859375,281.6017150878906,291.6563415527344,290.6001892089844,1.0,0.1768902987241745,1.0,0.6499999761581421,0.9977643489837646,1.0,-0.9005424976348877,0.341648519039154,0.5588939785957336,0.1620074957609176,0.0,0.0,0.398811012506485,16.636259078979492,28.0,138.86550903320312,-8471.56640625,66.95362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0101013183594,306.9769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17578.265625,18000.0,0.0,0.0,0.1009672433137893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907177209854126,0.2907222807407379,-4.543753220787039e-06,0.0,0.0001024689117912,0.0,0.0,12.86617374420166,0.0,0.0,0.0,0.3051362633705139,4.0,0.0,1.0
715140,291.31964111328125,297.1499938964844,293.1499938964844,0.0949281826615333,-2214.139892578125,304.0631408691406,0.9328470826148988,0.1582911312580108,0.1372928917407989,291.3428955078125,297.1499938964844,293.1499938964844,0.1044154986739158,-2516.60693359375,304.0675048828125,0.9596351385116576,0.1688492894172668,0.1559931486845016,291.3086853027344,297.1499938964844,293.1499938964844,0.1087235063314437,-1919.19970703125,304.0794677734375,0.9698611497879028,0.1929680109024047,0.1188868284225463,291.0372619628906,297.1499938964844,293.1499938964844,0.1002303138375282,-2427.23291015625,304.1235046386719,0.9456872344017028,0.2870382070541382,0.1498324126005172,291.72613525390625,297.1499938964844,293.1499938964844,0.0100765759125351,-3125.645263671875,302.0751342773437,0.642754077911377,0.050000000745058,0.2265901267528534,290.7170715332031,291.1499938964844,265.1600036621094,263.6690673828125,281.5704345703125,291.721435546875,290.7231750488281,1.0,0.1826014816761016,1.0,0.6499999761581421,0.9985923767089844,1.0,-0.9462435841560364,0.3617706298828125,0.5844729542732239,0.1677799969911575,0.0,0.0,0.4445098340511322,16.506168365478516,48.0,128.7464599609375,-8879.384765625,74.68390655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3931579589844,306.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17618.7734375,18000.0,0.0,0.0,0.1169726178050041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483958542346954,0.3484006226062774,-4.756378530146321e-06,0.0,0.0001187123416457,0.0,0.0,16.556814193725586,0.0,0.0,0.0,0.3206912577152252,4.0,0.0,1.0
715200,291.31964111328125,297.1499938964844,293.1499938964844,0.0949281826615333,-2214.139892578125,304.0631408691406,0.9328470826148988,0.1582911312580108,0.1372928917407989,291.3428955078125,297.1499938964844,293.1499938964844,0.1044154986739158,-2516.60693359375,304.0675048828125,0.9596351385116576,0.1688492894172668,0.1559931486845016,291.3086853027344,297.1499938964844,293.1499938964844,0.1087235063314437,-1919.19970703125,304.0794677734375,0.9698611497879028,0.1929680109024047,0.1188868284225463,291.0372619628906,297.1499938964844,293.1499938964844,0.1002303138375282,-2427.23291015625,304.1235046386719,0.9456872344017028,0.2870382070541382,0.1498324126005172,291.72613525390625,297.1499938964844,293.1499938964844,0.0100765759125351,-3125.645263671875,302.0751342773437,0.642754077911377,0.050000000745058,0.2265901267528534,290.7170715332031,291.1499938964844,265.1600036621094,263.6690673828125,281.5704345703125,291.721435546875,290.7231750488281,1.0,0.1826014816761016,1.0,0.6499999761581421,0.9985923767089844,1.0,-0.9462435841560364,0.3617706298828125,0.5844729542732239,0.1677799969911575,0.0,0.0,0.4445098340511322,16.506168365478516,48.0,128.7464599609375,-8879.384765625,74.68390655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3931579589844,306.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17618.7734375,18000.0,0.0,0.0,0.1169726178050041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483958542346954,0.3484006226062774,-4.756378530146321e-06,0.0,0.0001187123416457,0.0,0.0,16.556814193725586,0.0,0.0,0.0,0.3206912577152252,4.0,0.0,1.0
715260,291.4402160644531,297.1499938964844,293.1499938964844,0.1123917028307914,-2535.99365234375,304.06298828125,0.954360842704773,0.1802050769329071,0.1574191898107528,291.5047607421875,297.1499938964844,293.1499938964844,0.1163320243358612,-2743.3427734375,304.0752868652344,0.963105857372284,0.1818848550319671,0.1701263487339019,291.36944580078125,297.1499938964844,293.1499938964844,0.1170418038964271,-2035.0391845703125,304.0860900878906,0.964308500289917,0.2273479700088501,0.1261158138513565,291.0832214355469,297.1499938964844,293.1499938964844,0.1173794567584991,-2758.823486328125,304.1034851074219,0.964308500289917,0.3313232660293579,0.1707506030797958,291.7874450683594,297.1499938964844,293.1499938964844,0.0106359981000423,-3216.4638671875,302.41265869140625,0.6276660561561584,0.050000000745058,0.2268548011779785,290.7368469238281,291.1499938964844,265.1820983886719,263.6842041015625,281.498291015625,291.783203125,290.7309875488281,1.0,0.1969464421272277,0.9998580813407898,0.6499999761581421,0.9991554021835328,1.0,-1.0215742588043213,0.3953613042831421,0.6262129545211792,0.1771114021539688,0.0,0.0,0.4972614645957947,18.707660675048828,68.0,17.27625274658203,-9442.0634765625,93.03914642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94140625,305.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17479.029296875,18000.0,0.0,0.0,0.1374729424715042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175263941287994,0.4175314009189605,-5.026280177844456e-06,0.0,0.0001395175495417,0.0,0.0,21.666677474975582,0.0,0.0,0.0,0.3411683440208435,4.0,0.0,1.0
715320,291.4402160644531,297.1499938964844,293.1499938964844,0.1123917028307914,-2535.99365234375,304.06298828125,0.954360842704773,0.1802050769329071,0.1574191898107528,291.5047607421875,297.1499938964844,293.1499938964844,0.1163320243358612,-2743.3427734375,304.0752868652344,0.963105857372284,0.1818848550319671,0.1701263487339019,291.36944580078125,297.1499938964844,293.1499938964844,0.1170418038964271,-2035.0391845703125,304.0860900878906,0.964308500289917,0.2273479700088501,0.1261158138513565,291.0832214355469,297.1499938964844,293.1499938964844,0.1173794567584991,-2758.823486328125,304.1034851074219,0.964308500289917,0.3313232660293579,0.1707506030797958,291.7874450683594,297.1499938964844,293.1499938964844,0.0106359981000423,-3216.4638671875,302.41265869140625,0.6276660561561584,0.050000000745058,0.2268548011779785,290.7368469238281,291.1499938964844,265.1820983886719,263.6842041015625,281.498291015625,291.783203125,290.7309875488281,1.0,0.1969464421272277,0.9998580813407898,0.6499999761581421,0.9991554021835328,1.0,-1.0215742588043213,0.3953613042831421,0.6262129545211792,0.1771114021539688,0.0,0.0,0.4972614645957947,18.707660675048828,68.0,17.27625274658203,-9442.0634765625,93.03914642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94140625,305.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17479.029296875,18000.0,0.0,0.0,0.1374729424715042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175263941287994,0.4175314009189605,-5.026280177844456e-06,0.0,0.0001395175495417,0.0,0.0,21.666677474975582,0.0,0.0,0.0,0.3411683440208435,4.0,0.0,1.0
715380,291.5543212890625,297.1499938964844,293.1499938964844,0.130348265171051,-2857.90869140625,304.06207275390625,0.9469467401504515,0.2003818303346634,0.1760401129722595,291.6845703125,297.1499938964844,293.1499938964844,0.1228298991918563,-2864.859375,304.08941650390625,0.928475856781006,0.1870627403259277,0.176102265715599,291.4716186523437,297.1499938964844,293.1499938964844,0.1523715555667877,-2520.6796875,304.04791259765625,0.9871773719787598,0.2518526315689087,0.1554507613182068,291.1722106933594,297.1499938964844,293.1499938964844,0.152670755982399,-3415.73046875,304.05963134765625,0.9871773719787598,0.3657489717006683,0.2104677557945251,291.8500671386719,297.1499938964844,293.1499938964844,0.0113133778795599,-3333.341552734375,302.7106018066406,0.6005226373672485,0.050000000745058,0.2274254560470581,290.6366882324219,291.1499938964844,265.203857421875,263.6990966796875,281.3778076171875,291.845947265625,290.6233215332031,1.0,0.2189828157424926,0.9997161626815796,0.6499999761581421,0.9997184872627258,1.0,-1.1346473693847656,0.4462640285491943,0.6883833408355713,0.1918946355581283,0.0,0.0,0.571523904800415,23.032739639282227,88.0,-113.74407196044922,-10364.142578125,127.3870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6098937988281,304.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17079.0078125,18000.0,0.0,0.0,0.1623139679431915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236948728561401,0.5237003564834595,-5.528609563043574e-06,0.0,0.0001647280441829,0.0,0.0,31.461708068847656,0.0,0.0,0.0,0.375579684972763,4.0,0.0,1.0
715440,291.5543212890625,297.1499938964844,293.1499938964844,0.130348265171051,-2857.90869140625,304.06207275390625,0.9469467401504515,0.2003818303346634,0.1760401129722595,291.6845703125,297.1499938964844,293.1499938964844,0.1228298991918563,-2864.859375,304.08941650390625,0.928475856781006,0.1870627403259277,0.176102265715599,291.4716186523437,297.1499938964844,293.1499938964844,0.1523715555667877,-2520.6796875,304.04791259765625,0.9871773719787598,0.2518526315689087,0.1554507613182068,291.1722106933594,297.1499938964844,293.1499938964844,0.152670755982399,-3415.73046875,304.05963134765625,0.9871773719787598,0.3657489717006683,0.2104677557945251,291.8500671386719,297.1499938964844,293.1499938964844,0.0113133778795599,-3333.341552734375,302.7106018066406,0.6005226373672485,0.050000000745058,0.2274254560470581,290.6366882324219,291.1499938964844,265.203857421875,263.6990966796875,281.3778076171875,291.845947265625,290.6233215332031,1.0,0.2189828157424926,0.9997161626815796,0.6499999761581421,0.9997184872627258,1.0,-1.1346473693847656,0.4462640285491943,0.6883833408355713,0.1918946355581283,0.0,0.0,0.571523904800415,23.032739639282227,88.0,-113.74407196044922,-10364.142578125,127.3870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6098937988281,304.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17079.0078125,18000.0,0.0,0.0,0.1623139679431915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236948728561401,0.5237003564834595,-5.528609563043574e-06,0.0,0.0001647280441829,0.0,0.0,31.461708068847656,0.0,0.0,0.0,0.375579684972763,4.0,0.0,1.0
715500,291.6094665527344,297.1499938964844,293.1499938964844,0.1392606794834137,-3014.289794921875,304.0618591308594,0.935250997543335,0.2097668498754501,0.1847583502531051,291.7572326660156,297.1499938964844,293.1499938964844,0.1266473829746246,-2936.40087890625,304.09344482421875,0.9069694876670836,0.1913509517908096,0.1795610040426254,291.54071044921875,297.1499938964844,293.1499938964844,0.1756657361984253,-2827.934814453125,304.02410888671875,0.9951598644256592,0.2595546841621399,0.1738115400075912,291.2337341308594,297.1499938964844,293.1499938964844,0.1758785843849182,-3830.80517578125,304.03387451171875,0.9951598644256592,0.3787271082401275,0.2353267520666122,291.8832397460937,297.1499938964844,293.1499938964844,0.0116744739934802,-3394.38427734375,302.845947265625,0.5825895071029663,0.050000000745058,0.2278551012277603,290.5702514648437,291.1499938964844,265.2145690917969,263.7064208984375,281.3141784667969,291.879150390625,290.5566101074219,1.0,0.232483834028244,0.9996452331542968,0.6499999761581421,1.0,1.0,-1.2017074823379517,0.4765805602073669,0.7251269817352295,0.2014866471290588,0.0,0.0,0.6167949438095093,26.15120887756348,88.0,-149.6259002685547,-10947.26171875,151.9713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9666748046875,304.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,16771.7890625,18000.0,0.0,0.0,0.1764731258153915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980234742164612,0.5980294346809387,-5.9646499721566215e-06,0.0,0.0001790977839846,0.0,0.0,40.102088928222656,0.0,0.0,0.0,0.4021481871604919,4.0,0.0,1.0
715560,291.66339111328125,297.1499938964844,293.1499938964844,0.1480689346790313,-3166.750244140625,304.0618591308594,0.9137383103370668,0.2186887562274933,0.1931004375219345,291.82110595703125,297.1499938964844,293.1499938964844,0.131516620516777,-3027.33154296875,304.0948486328125,0.8825998306274414,0.1964390128850937,0.1841509342193603,291.6142272949219,297.1499938964844,293.1499938964844,0.189410388469696,-3004.307861328125,304.0228271484375,0.9821664094924928,0.2654942572116852,0.18375925719738,291.3056640625,297.1499938964844,293.1499938964844,0.2053604573011398,-4343.16552734375,304.00115966796875,0.9990000128746032,0.3888947367668152,0.2660771906375885,291.9177551269531,297.1499938964844,293.1499938964844,0.0120576461777091,-3457.79052734375,302.972412109375,0.5590857863426208,0.050000000745058,0.2285224348306656,290.4998474121094,291.1499938964844,265.22515869140625,263.7136535644531,281.26239013671875,291.9136962890625,290.4873046875,1.0,0.2472121566534042,0.9989566802978516,0.6499999761581421,1.0,1.0,-1.2666902542114258,0.5058892965316772,0.7608009576797485,0.2119098752737045,0.0,0.0,0.6671851873397827,30.57768821716309,108.0,-167.01763916015625,-11535.748046875,181.2896270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3358764648437,304.3050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,16411.03515625,18000.0,0.0,0.0,0.1917827129364013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869409680366516,0.6869475841522217,-6.576883151865332e-06,0.0,0.0001946350676007,0.0,0.0,52.72816848754883,0.0,0.0,0.0,0.4364374876022339,4.0,0.0,1.0
715620,291.7679748535156,297.1499938964844,293.1499938964844,0.16480053961277,-3450.359130859375,304.0633850097656,0.8700567483901978,0.2351452708244323,0.2086592316627502,291.9344177246094,297.1499938964844,293.1499938964844,0.1422401070594787,-3224.785888671875,304.0953063964844,0.8364160656929016,0.2071118354797363,0.1945648789405822,291.72784423828125,297.1499938964844,293.1499938964844,0.2058388888835907,-3207.226806640625,304.0374755859375,0.9274984002113342,0.281307965517044,0.1943215131759643,291.47998046875,297.1499938964844,293.1499938964844,0.2712805867195129,-5435.74560546875,303.9411926269531,0.9990000128746032,0.400349348783493,0.3317220509052276,291.99041748046875,297.1499938964844,293.1499938964844,0.0128465620800852,-3580.525634765625,303.2017822265625,0.5133306384086609,0.050000000745058,0.230470985174179,290.3873596191406,291.1499938964844,265.245849609375,263.72784423828125,281.1993408203125,291.9864807128906,290.3778686523437,1.0,0.2791222929954529,0.9975795745849608,0.6499999761581421,1.0,1.0,-1.3918094635009766,0.561755359172821,0.8300540447235107,0.2364351898431778,0.0,0.0,0.7766310572624207,42.87544631958008,128.0,-155.9553985595703,-12639.884765625,254.58657836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1668395996094,303.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15794.31640625,18000.0,0.0,0.0,0.2251205742359161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960477113723755,0.8960561752319336,-8.447488653473556e-06,0.0,0.0002284687652718,0.0,0.0,94.7471694946289,0.0,0.0,0.0,0.5252287983894348,4.0,0.0,1.0
715680,291.7679748535156,297.1499938964844,293.1499938964844,0.16480053961277,-3450.359130859375,304.0633850097656,0.8700567483901978,0.2351452708244323,0.2086592316627502,291.9344177246094,297.1499938964844,293.1499938964844,0.1422401070594787,-3224.785888671875,304.0953063964844,0.8364160656929016,0.2071118354797363,0.1945648789405822,291.72784423828125,297.1499938964844,293.1499938964844,0.2058388888835907,-3207.226806640625,304.0374755859375,0.9274984002113342,0.281307965517044,0.1943215131759643,291.47998046875,297.1499938964844,293.1499938964844,0.2712805867195129,-5435.74560546875,303.9411926269531,0.9990000128746032,0.400349348783493,0.3317220509052276,291.99041748046875,297.1499938964844,293.1499938964844,0.0128465620800852,-3580.525634765625,303.2017822265625,0.5133306384086609,0.050000000745058,0.230470985174179,290.3873596191406,291.1499938964844,265.245849609375,263.72784423828125,281.1993408203125,291.9864807128906,290.3778686523437,1.0,0.2791222929954529,0.9975795745849608,0.6499999761581421,1.0,1.0,-1.3918094635009766,0.561755359172821,0.8300540447235107,0.2364351898431778,0.0,0.0,0.7766310572624207,42.87544631958008,128.0,-155.9553985595703,-12639.884765625,254.58657836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1668395996094,303.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15794.31640625,18000.0,0.0,0.0,0.2251205742359161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960477113723755,0.8960561752319336,-8.447488653473556e-06,0.0,0.0002284687652718,0.0,0.0,94.7471694946289,0.0,0.0,0.0,0.5252287983894348,4.0,0.0,1.0
715740,291.86767578125,297.1499938964844,293.1499938964844,0.1810266822576522,-3719.531494140625,304.0652160644531,0.8300861120223999,0.2499354928731918,0.2228382527828216,292.03643798828125,297.1499938964844,293.1499938964844,0.1533611863851547,-3426.518798828125,304.0950012207031,0.7940812110900879,0.2172062546014785,0.2048432677984237,291.8240051269531,297.1499938964844,293.1499938964844,0.2247117459774017,-3438.268798828125,304.0433959960937,0.8784027695655823,0.2978270053863525,0.2063126266002655,291.6718444824219,297.1499938964844,293.1499938964844,0.328558087348938,-6322.1171875,303.91925048828125,0.9817838668823242,0.4037490487098694,0.3821972012519836,292.0675964355469,297.1499938964844,293.1499938964844,0.0137338088825345,-3713.759521484375,303.3938293457031,0.4769983887672424,0.050000000745058,0.2333705127239227,290.2604064941406,291.1499938964844,265.26580810546875,263.74151611328125,281.1702575683594,292.0637512207031,290.2514343261719,1.0,0.3125940561294555,0.9962025284767152,0.6499999761581421,1.0,1.0,-1.5010578632354736,0.6104108095169067,0.8906470537185669,0.2610338926315307,0.0,0.0,0.9034809470176696,60.24713134765625,131.0,-164.25990295410156,-13525.765625,345.5624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.203125,303.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,15594.3447265625,18000.0,0.0,0.0,0.2607065439224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1155037879943848,1.115514874458313,-1.1082948731200304e-05,0.0,0.0002645839995238,0.0,0.0,162.48980712890625,0.0,0.0,0.0,0.6260008215904236,4.0,0.0,1.0
715800,291.86767578125,297.1499938964844,293.1499938964844,0.1810266822576522,-3719.531494140625,304.0652160644531,0.8300861120223999,0.2499354928731918,0.2228382527828216,292.03643798828125,297.1499938964844,293.1499938964844,0.1533611863851547,-3426.518798828125,304.0950012207031,0.7940812110900879,0.2172062546014785,0.2048432677984237,291.8240051269531,297.1499938964844,293.1499938964844,0.2247117459774017,-3438.268798828125,304.0433959960937,0.8784027695655823,0.2978270053863525,0.2063126266002655,291.6718444824219,297.1499938964844,293.1499938964844,0.328558087348938,-6322.1171875,303.91925048828125,0.9817838668823242,0.4037490487098694,0.3821972012519836,292.0675964355469,297.1499938964844,293.1499938964844,0.0137338088825345,-3713.759521484375,303.3938293457031,0.4769983887672424,0.050000000745058,0.2333705127239227,290.2604064941406,291.1499938964844,265.26580810546875,263.74151611328125,281.1702575683594,292.0637512207031,290.2514343261719,1.0,0.3125940561294555,0.9962025284767152,0.6499999761581421,1.0,1.0,-1.5010578632354736,0.6104108095169067,0.8906470537185669,0.2610338926315307,0.0,0.0,0.9034809470176696,60.24713134765625,131.0,-164.25990295410156,-13525.765625,345.5624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.203125,303.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,15594.3447265625,18000.0,0.0,0.0,0.2607065439224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1155037879943848,1.115514874458313,-1.1082948731200304e-05,0.0,0.0002645839995238,0.0,0.0,162.48980712890625,0.0,0.0,0.0,0.6260008215904236,4.0,0.0,1.0
715860,291.9622497558594,297.1499938964844,293.1499938964844,0.1954139918088913,-3952.00927734375,304.0695495605469,0.8018196821212769,0.2632475197315216,0.2357515096664428,292.1280822753906,297.1499938964844,293.1499938964844,0.1635225117206573,-3606.630126953125,304.096435546875,0.7632306814193726,0.2268234342336654,0.2147335708141327,291.9135437011719,297.1499938964844,293.1499938964844,0.2420833706855774,-3645.758544921875,304.0500183105469,0.8470821380615234,0.3132636845111847,0.2177890688180923,291.8013610839844,297.1499938964844,293.1499938964844,0.3416886031627655,-6506.32275390625,303.972900390625,0.9347651600837708,0.4148209393024444,0.39083331823349,292.1450500488281,297.1499938964844,293.1499938964844,0.0145932780578732,-3829.037353515625,303.5626525878906,0.4404292106628418,0.050000000745058,0.23663230240345,290.20281982421875,291.1499938964844,265.284912109375,263.754638671875,281.1845092773437,292.1414794921875,290.1993103027344,1.0,0.3378560245037079,0.9942181706428528,0.6499999761581421,1.0,1.0,-1.5551071166992188,0.6346420049667358,0.9204651117324828,0.2735098302364349,0.0,0.0,1.0,78.66122436523438,119.0,-94.68402862548828,-13993.9775390625,421.6676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6231994628906,303.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,16252.7392578125,18000.0,0.0,0.0,0.2955995798110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2889623641967771,1.2889761924743652,-1.376453110424336e-05,0.0,0.0002999959979206,0.0,0.0,238.6175537109375,0.0,0.0,0.0,0.7077016234397888,4.0,0.0,1.0
