time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715920,291.9622497558594,297.1499938964844,293.1499938964844,0.1954139918088913,-3952.00927734375,304.0695495605469,0.8018196821212769,0.2632475197315216,0.2357515096664428,292.1280822753906,297.1499938964844,293.1499938964844,0.1635225117206573,-3606.630126953125,304.096435546875,0.7632306814193726,0.2268234342336654,0.2147335708141327,291.9135437011719,297.1499938964844,293.1499938964844,0.2420833706855774,-3645.758544921875,304.0500183105469,0.8470821380615234,0.3132636845111847,0.2177890688180923,291.8013610839844,297.1499938964844,293.1499938964844,0.3416886031627655,-6506.32275390625,303.972900390625,0.9347651600837708,0.4148209393024444,0.39083331823349,292.1450500488281,297.1499938964844,293.1499938964844,0.0145932780578732,-3829.037353515625,303.5626525878906,0.4404292106628418,0.050000000745058,0.23663230240345,290.20281982421875,291.1499938964844,265.284912109375,263.754638671875,281.1845092773437,292.1414794921875,290.1993103027344,1.0,0.3378560245037079,0.9942181706428528,0.6499999761581421,1.0,1.0,-1.5551071166992188,0.6346420049667358,0.9204651117324828,0.2735098302364349,0.0,0.0,1.0,78.66122436523438,119.0,-94.68402862548828,-13993.9775390625,421.6676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6231994628906,303.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,16252.7392578125,18000.0,0.0,0.0,0.2955995798110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2889623641967771,1.2889761924743652,-1.376453110424336e-05,0.0,0.0002999959979206,0.0,0.0,238.6175537109375,0.0,0.0,0.0,0.7077016234397888,4.0,0.0,1.0
715980,292.0504150390625,297.1499938964844,293.1499938964844,0.2088377326726913,-4165.4775390625,304.073974609375,0.7978689670562744,0.2754526734352112,0.247196152806282,292.2103271484375,297.1499938964844,293.1499938964844,0.1733134090900421,-3778.027587890625,304.09796142578125,0.7581260800361633,0.2360235154628753,0.2238194644451141,291.99725341796875,297.1499938964844,293.1499938964844,0.2585922479629516,-3839.884033203125,304.0557861328125,0.84298175573349,0.3276070356369018,0.2281717211008072,291.89501953125,297.1499938964844,293.1499938964844,0.3612472712993622,-6785.7080078125,303.9989013671875,0.9251624941825868,0.4299638867378235,0.404863566160202,292.2168884277344,297.1499938964844,293.1499938964844,0.0153158018365502,-3918.67578125,303.7205810546875,0.4279695749282837,0.050000000745058,0.2381663471460342,290.1358337402344,291.1499938964844,265.3030090332031,263.76708984375,281.19488525390625,292.2138061523437,290.13055419921875,1.0,0.3526632785797119,0.9922338128089904,0.6499999761581421,1.0,1.0,-1.610906958580017,0.6597842574119568,0.9511227011680604,0.2864836156368255,0.0,0.0,1.0,87.92816162109375,107.0,-96.98204803466795,-14360.3037109375,478.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.479248046875,302.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17462.984375,18000.0,0.0,0.0,0.3275765478610992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34405779838562,1.344072699546814,-1.4919147361069918e-05,0.0,0.0003324485442135,0.0,0.0,269.9672241210937,0.0,0.0,0.0,0.7346307635307312,4.0,0.0,1.0
716040,292.0504150390625,297.1499938964844,293.1499938964844,0.2088377326726913,-4165.4775390625,304.073974609375,0.7978689670562744,0.2754526734352112,0.247196152806282,292.2103271484375,297.1499938964844,293.1499938964844,0.1733134090900421,-3778.027587890625,304.09796142578125,0.7581260800361633,0.2360235154628753,0.2238194644451141,291.99725341796875,297.1499938964844,293.1499938964844,0.2585922479629516,-3839.884033203125,304.0557861328125,0.84298175573349,0.3276070356369018,0.2281717211008072,291.89501953125,297.1499938964844,293.1499938964844,0.3612472712993622,-6785.7080078125,303.9989013671875,0.9251624941825868,0.4299638867378235,0.404863566160202,292.2168884277344,297.1499938964844,293.1499938964844,0.0153158018365502,-3918.67578125,303.7205810546875,0.4279695749282837,0.050000000745058,0.2381663471460342,290.1358337402344,291.1499938964844,265.3030090332031,263.76708984375,281.19488525390625,292.2138061523437,290.13055419921875,1.0,0.3526632785797119,0.9922338128089904,0.6499999761581421,1.0,1.0,-1.610906958580017,0.6597842574119568,0.9511227011680604,0.2864836156368255,0.0,0.0,1.0,87.92816162109375,107.0,-96.98204803466795,-14360.3037109375,478.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.479248046875,302.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17462.984375,18000.0,0.0,0.0,0.3275765478610992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34405779838562,1.344072699546814,-1.4919147361069918e-05,0.0,0.0003324485442135,0.0,0.0,269.9672241210937,0.0,0.0,0.0,0.7346307635307312,4.0,0.0,1.0
716100,292.0916748046875,297.1499938964844,293.1499938964844,0.2152019888162613,-4265.44580078125,304.07623291015625,0.8010207414627075,0.2812733352184295,0.2525383830070495,292.2480773925781,297.1499938964844,293.1499938964844,0.1780238449573516,-3859.60888671875,304.0988464355469,0.7604308724403381,0.2405093163251876,0.2281421720981598,292.0365600585937,297.1499938964844,293.1499938964844,0.2664798200130462,-3931.494140625,304.0585632324219,0.8460213541984558,0.3344877660274505,0.2330609261989593,291.936279296875,297.1499938964844,293.1499938964844,0.3712608218193054,-6928.60400390625,304.0081481933594,0.9280908107757568,0.4377544522285461,0.4122148156166076,292.24951171875,297.1499938964844,293.1499938964844,0.0156313478946685,-3954.619384765625,303.7997436523437,0.4261189699172973,0.050000000745058,0.2384290397167205,290.1047668457031,291.1499938964844,265.3116455078125,263.7730407714844,281.1991882324219,292.2467041015625,290.1012878417969,1.0,0.3573069274425506,0.9912416338920592,0.6499999761581421,1.0,1.0,-1.6375222206115725,0.6718131899833679,0.9657090902328492,0.2927248179912567,0.0,0.0,1.0,89.86116027832031,107.0,-85.9035873413086,-14575.60546875,499.7141723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5543212890625,302.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17713.71484375,19080.0,0.0,0.0,0.3421048820018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3536860942840576,1.3537012338638306,-1.5133580745896325e-05,0.0,0.0003471929812803,0.0,0.0,275.8097229003906,0.0,0.0,0.0,0.7544670104980469,4.0,0.0,1.0
716160,292.13116455078125,297.1499938964844,293.1499938964844,0.2209161520004272,-4353.9130859375,304.0792541503906,0.8064977526664734,0.28692626953125,0.2576744556427002,292.2838439941406,297.1499938964844,293.1499938964844,0.1822485923767089,-3931.730224609375,304.1004943847656,0.7649797797203064,0.2449139654636383,0.2323370277881622,292.0741882324219,297.1499938964844,293.1499938964844,0.2735995948314667,-4013.0009765625,304.0622863769531,0.8514383435249329,0.3411993086338043,0.2377875447273254,291.9752197265625,297.1499938964844,293.1499938964844,0.3803846538066864,-7057.08837890625,304.0173645019531,0.9343676567077636,0.4454799592494964,0.4195075631141662,292.2798767089844,297.1499938964844,293.1499938964844,0.0158850532025098,-3978.77294921875,303.88037109375,0.4260802268981933,0.050000000745058,0.2384334653615951,290.10009765625,291.1499938964844,265.3199768066406,263.7787780761719,281.202880859375,292.2773132324219,290.1015625,1.0,0.3605303168296814,0.9905208349227904,0.6499999761581421,1.0,1.0,-1.6631616353988647,0.6834227442741394,0.9797388911247252,0.298765480518341,0.0,0.0,1.0,90.40615844726562,95.0,-38.63178634643555,-14887.4365234375,517.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.69775390625,303.1319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18581.0546875,19080.0,0.0,0.0,0.355728417634964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386431336402893,1.386447191238403,-1.587458791618701e-05,0.0,0.0003610191342886,0.0,0.0,296.31317138671875,0.0,0.0,0.0,0.757683515548706,4.0,0.0,1.0
716220,292.2051086425781,297.1499938964844,293.1499938964844,0.2311199903488159,-4509.6123046875,304.0858459472656,0.8220934867858887,0.2977383434772491,0.2673776149749756,292.349853515625,297.1499938964844,293.1499938964844,0.1898239552974701,-4059.228271484375,304.1043701171875,0.7796775102615356,0.2534623146057129,0.2403556853532791,292.144775390625,297.1499938964844,293.1499938964844,0.2864335179328918,-4157.85009765625,304.07012939453125,0.8683410882949829,0.3541338741779327,0.2467993944883346,292.0477905273437,297.1499938964844,293.1499938964844,0.3968845009803772,-7286.70947265625,304.0340270996094,0.954138159751892,0.4605191349983215,0.4336411654949188,292.3341064453125,297.1499938964844,293.1499938964844,0.0162793584167957,-4006.905517578125,304.0443420410156,0.4303467571735382,0.050000000745058,0.2378377169370651,290.1311340332031,291.1499938964844,265.335693359375,263.7896728515625,281.20849609375,292.3319396972656,290.1352844238281,1.0,0.3636734187602997,0.9890791773796082,0.6499999761581421,1.0,1.0,-1.7115144729614258,0.7053737044334412,1.0061408281326294,0.3102226257324219,0.0,0.0,1.0,88.2362060546875,83.0,30.46739959716797,-15468.5634765625,541.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.151611328125,303.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18941.6640625,19080.0,0.0,0.0,0.3801537752151489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998202085494995,1.3998364210128784,-1.6182671970454976e-05,0.0,0.0003858077398035,0.0,0.0,304.9809265136719,0.0,0.0,0.0,0.7644020915031433,4.0,0.0,1.0
716280,292.2051086425781,297.1499938964844,293.1499938964844,0.2311199903488159,-4509.6123046875,304.0858459472656,0.8220934867858887,0.2977383434772491,0.2673776149749756,292.349853515625,297.1499938964844,293.1499938964844,0.1898239552974701,-4059.228271484375,304.1043701171875,0.7796775102615356,0.2534623146057129,0.2403556853532791,292.144775390625,297.1499938964844,293.1499938964844,0.2864335179328918,-4157.85009765625,304.07012939453125,0.8683410882949829,0.3541338741779327,0.2467993944883346,292.0477905273437,297.1499938964844,293.1499938964844,0.3968845009803772,-7286.70947265625,304.0340270996094,0.954138159751892,0.4605191349983215,0.4336411654949188,292.3341064453125,297.1499938964844,293.1499938964844,0.0162793584167957,-4006.905517578125,304.0443420410156,0.4303467571735382,0.050000000745058,0.2378377169370651,290.1311340332031,291.1499938964844,265.335693359375,263.7896728515625,281.20849609375,292.3319396972656,290.1352844238281,1.0,0.3636734187602997,0.9890791773796082,0.6499999761581421,1.0,1.0,-1.7115144729614258,0.7053737044334412,1.0061408281326294,0.3102226257324219,0.0,0.0,1.0,88.2362060546875,83.0,30.46739959716797,-15468.5634765625,541.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.151611328125,303.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18941.6640625,19080.0,0.0,0.0,0.3801537752151489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998202085494995,1.3998364210128784,-1.6182671970454976e-05,0.0,0.0003858077398035,0.0,0.0,304.9809265136719,0.0,0.0,0.0,0.7644020915031433,4.0,0.0,1.0
716340,292.273193359375,297.1499938964844,293.1499938964844,0.2396388798952102,-4636.97119140625,304.0930480957031,0.8454354405403137,0.3078651130199432,0.2763266563415527,292.40948486328125,297.1499938964844,293.1499938964844,0.1961898207664489,-4164.21044921875,304.1090087890625,0.8033589124679565,0.2616327702999115,0.2478699088096618,292.2098693847656,297.1499938964844,293.1499938964844,0.2973385453224182,-4278.5478515625,304.0785827636719,0.8953906297683716,0.3663961887359619,0.2552333474159241,292.11474609375,297.1499938964844,293.1499938964844,0.4108361005783081,-7477.421875,304.04937744140625,0.9817354679107666,0.4748629033565521,0.4469987452030182,292.3810119628906,297.1499938964844,293.1499938964844,0.0172664895653724,-4114.64306640625,304.1461181640625,0.4499981701374054,0.0541946142911911,0.2442856132984161,290.2081298828125,291.1499938964844,265.3500061035156,263.79962158203125,281.2063293457031,292.3791198730469,290.21435546875,1.0,0.3638865947723388,0.9876375198364258,0.6499999761581421,1.0,1.0,-1.7651619911193848,0.7298736572265625,1.0352883338928225,0.3227576911449432,0.0,0.0,1.0,82.01998901367188,71.0,90.77860260009766,-16157.1904296875,558.6834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7513427734375,304.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19041.884765625,20160.0,0.0,0.0,0.4009782075881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403518557548523,1.4035348892211914,-1.626829725864809e-05,0.0,0.0004069419228471,0.0,0.0,307.4046630859375,0.0,0.0,0.0,0.7812573909759521,4.0,0.0,1.0
716400,292.273193359375,297.1499938964844,293.1499938964844,0.2396388798952102,-4636.97119140625,304.0930480957031,0.8454354405403137,0.3078651130199432,0.2763266563415527,292.40948486328125,297.1499938964844,293.1499938964844,0.1961898207664489,-4164.21044921875,304.1090087890625,0.8033589124679565,0.2616327702999115,0.2478699088096618,292.2098693847656,297.1499938964844,293.1499938964844,0.2973385453224182,-4278.5478515625,304.0785827636719,0.8953906297683716,0.3663961887359619,0.2552333474159241,292.11474609375,297.1499938964844,293.1499938964844,0.4108361005783081,-7477.421875,304.04937744140625,0.9817354679107666,0.4748629033565521,0.4469987452030182,292.3810119628906,297.1499938964844,293.1499938964844,0.0172664895653724,-4114.64306640625,304.1461181640625,0.4499981701374054,0.0541946142911911,0.2442856132984161,290.2081298828125,291.1499938964844,265.3500061035156,263.79962158203125,281.2063293457031,292.3791198730469,290.21435546875,1.0,0.3638865947723388,0.9876375198364258,0.6499999761581421,1.0,1.0,-1.7651619911193848,0.7298736572265625,1.0352883338928225,0.3227576911449432,0.0,0.0,1.0,82.01998901367188,71.0,90.77860260009766,-16157.1904296875,558.6834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7513427734375,304.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19041.884765625,20160.0,0.0,0.0,0.4009782075881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403518557548523,1.4035348892211914,-1.626829725864809e-05,0.0,0.0004069419228471,0.0,0.0,307.4046630859375,0.0,0.0,0.0,0.7812573909759521,4.0,0.0,1.0
716460,292.33642578125,297.1499938964844,293.1499938964844,0.2469162344932556,-4744.21826171875,304.099853515625,0.8798196315765381,0.3172467052936554,0.2844878137111664,292.4635009765625,297.1499938964844,293.1499938964844,0.2017419785261154,-4254.55615234375,304.1133728027344,0.8345955610275269,0.2694293260574341,0.2548764646053314,292.2707214355469,297.1499938964844,293.1499938964844,0.3068355023860931,-4382.26318359375,304.0865173339844,0.9368364810943604,0.3778696358203888,0.2630374431610107,292.1665344238281,297.1499938964844,293.1499938964844,0.4004162549972534,-7300.14501953125,304.1034851074219,0.9990000128746032,0.4904931783676147,0.4375900030136108,292.4324645996094,297.1499938964844,293.1499938964844,0.0232421103864908,-4757.904296875,304.1375427246094,0.5009065866470337,0.0632676482200622,0.2845536172389984,290.3006591796875,291.1499938964844,265.36151123046875,263.8074951171875,281.1991577148437,292.4302978515625,290.3086853027344,1.0,0.3631051480770111,0.9860740303993224,0.6499999761581421,1.0,1.0,-1.829830884933472,0.759371817111969,1.070459008216858,0.3385578095912933,0.0,0.0,1.0,73.19284057617188,59.0,125.78702545166016,-17003.59765625,575.8233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3430480957031,304.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,19973.63671875,20160.0,0.0,0.0,0.4194660782814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374467134475708,1.437463879585266,-1.7064330677385442e-05,0.0,0.0004257047257851,0.0,0.0,330.2413330078125,0.0,0.0,0.0,0.7850160002708435,4.0,0.0,1.0
716520,292.33642578125,297.1499938964844,293.1499938964844,0.2469162344932556,-4744.21826171875,304.099853515625,0.8798196315765381,0.3172467052936554,0.2844878137111664,292.4635009765625,297.1499938964844,293.1499938964844,0.2017419785261154,-4254.55615234375,304.1133728027344,0.8345955610275269,0.2694293260574341,0.2548764646053314,292.2707214355469,297.1499938964844,293.1499938964844,0.3068355023860931,-4382.26318359375,304.0865173339844,0.9368364810943604,0.3778696358203888,0.2630374431610107,292.1665344238281,297.1499938964844,293.1499938964844,0.4004162549972534,-7300.14501953125,304.1034851074219,0.9990000128746032,0.4904931783676147,0.4375900030136108,292.4324645996094,297.1499938964844,293.1499938964844,0.0232421103864908,-4757.904296875,304.1375427246094,0.5009065866470337,0.0632676482200622,0.2845536172389984,290.3006591796875,291.1499938964844,265.36151123046875,263.8074951171875,281.1991577148437,292.4302978515625,290.3086853027344,1.0,0.3631051480770111,0.9860740303993224,0.6499999761581421,1.0,1.0,-1.829830884933472,0.759371817111969,1.070459008216858,0.3385578095912933,0.0,0.0,1.0,73.19284057617188,59.0,125.78702545166016,-17003.59765625,575.8233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3430480957031,304.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,19973.63671875,20160.0,0.0,0.0,0.4194660782814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374467134475708,1.437463879585266,-1.7064330677385442e-05,0.0,0.0004257047257851,0.0,0.0,330.2413330078125,0.0,0.0,0.0,0.7850160002708435,4.0,0.0,1.0
716580,292.3960876464844,297.1499938964844,293.1499938964844,0.2523665130138397,-4822.05859375,304.1075134277344,0.9125782251358032,0.3257596790790558,0.2920336723327636,292.512939453125,297.1499938964844,293.1499938964844,0.206123873591423,-4323.8212890625,304.1182861328125,0.8632600903511047,0.2767929136753082,0.2616537809371948,292.3285827636719,297.1499938964844,293.1499938964844,0.3141236007213592,-4459.63037109375,304.0955810546875,0.9729294776916504,0.3884150683879852,0.2703208029270172,292.1605529785156,297.1499938964844,293.1499938964844,0.3623766601085663,-6714.5185546875,304.181884765625,0.9990000128746032,0.516524612903595,0.4044090807437897,292.4866027832031,297.1499938964844,293.1499938964844,0.0286171101033687,-5244.0791015625,304.1327819824219,0.5386883020401001,0.0704693272709846,0.3170539438724518,290.4429626464844,291.1499938964844,265.3691101074219,263.8123779296875,281.2181091308594,292.4845275878906,290.45391845703125,1.0,0.3595150113105774,0.9845105409622192,0.6499999761581421,1.0,1.0,-1.854967713356018,0.7708754539489746,1.0840922594070437,0.3446908295154571,0.0,0.0,1.0,66.3084716796875,77.0,187.04031372070312,-17558.376953125,571.7548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9682922363281,305.0596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,20109.90234375,20160.0,0.0,0.0,0.4352036118507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442341685295105,1.4423588514328003,-1.718074781820178e-05,0.0,0.0004416763258632,0.0,0.0,333.6266174316406,0.0,0.0,0.0,0.787467896938324,4.0,0.0,1.0
716640,292.3960876464844,297.1499938964844,293.1499938964844,0.2523665130138397,-4822.05859375,304.1075134277344,0.9125782251358032,0.3257596790790558,0.2920336723327636,292.512939453125,297.1499938964844,293.1499938964844,0.206123873591423,-4323.8212890625,304.1182861328125,0.8632600903511047,0.2767929136753082,0.2616537809371948,292.3285827636719,297.1499938964844,293.1499938964844,0.3141236007213592,-4459.63037109375,304.0955810546875,0.9729294776916504,0.3884150683879852,0.2703208029270172,292.1605529785156,297.1499938964844,293.1499938964844,0.3623766601085663,-6714.5185546875,304.181884765625,0.9990000128746032,0.516524612903595,0.4044090807437897,292.4866027832031,297.1499938964844,293.1499938964844,0.0286171101033687,-5244.0791015625,304.1327819824219,0.5386883020401001,0.0704693272709846,0.3170539438724518,290.4429626464844,291.1499938964844,265.3691101074219,263.8123779296875,281.2181091308594,292.4845275878906,290.45391845703125,1.0,0.3595150113105774,0.9845105409622192,0.6499999761581421,1.0,1.0,-1.854967713356018,0.7708754539489746,1.0840922594070437,0.3446908295154571,0.0,0.0,1.0,66.3084716796875,77.0,187.04031372070312,-17558.376953125,571.7548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9682922363281,305.0596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,20109.90234375,20160.0,0.0,0.0,0.4352036118507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442341685295105,1.4423588514328003,-1.718074781820178e-05,0.0,0.0004416763258632,0.0,0.0,333.6266174316406,0.0,0.0,0.0,0.787467896938324,4.0,0.0,1.0
716700,292.42486572265625,297.1499938964844,293.1499938964844,0.2545630633831024,-4852.75146484375,304.1112365722656,0.923949658870697,0.3296594619750976,0.2955672442913055,292.5365905761719,297.1499938964844,293.1499938964844,0.2079652994871139,-4352.37646484375,304.1206970214844,0.872718334197998,0.2802230417728424,0.2649069726467132,292.35662841796875,297.1499938964844,293.1499938964844,0.3171321749687195,-4491.0,304.0999755859375,0.9826855659484864,0.3933093547821045,0.2737608850002289,292.1473388671875,297.1499938964844,293.1499938964844,0.3513540625572204,-6547.359375,304.1957702636719,0.9990000128746032,0.531657338142395,0.396313726902008,292.5126647949219,297.1499938964844,293.1499938964844,0.0311574060469865,-5457.0615234375,304.1312866210937,0.5536335706710815,0.0737524256110191,0.331895649433136,290.52447509765625,291.1499938964844,265.3715209960937,263.81378173828125,281.2215270996094,292.5106811523437,290.5346069335937,1.0,0.3615383803844452,0.9837287664413452,0.6499999761581421,1.0,1.0,-1.8753288984298704,0.7802659869194031,1.0950628519058228,0.3494037389755249,0.0,0.0,1.0,65.04405212402344,77.0,201.7139434814453,-17887.84765625,582.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2887878417969,305.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.96875,21240.0,0.0,0.0,0.44203981757164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432045221328735,1.4432218074798584,-1.7201309674419463e-05,0.0,0.0004486142424866,0.0,0.0,334.2257080078125,0.0,0.0,0.0,0.8029001355171204,4.0,0.0,1.0
716760,292.4528503417969,297.1499938964844,293.1499938964844,0.2564314305782318,-4878.3681640625,304.1148986816406,0.9295682907104492,0.3333483338356018,0.2989448308944702,292.5595092773437,297.1499938964844,293.1499938964844,0.2095686495304107,-4376.81982421875,304.1231384277344,0.8774493336677551,0.2834901511669159,0.2680474817752838,292.384033203125,297.1499938964844,293.1499938964844,0.3197478950023651,-4517.87744140625,304.1043395996094,0.9871990084648132,0.3979812562465668,0.2770709693431854,292.1395263671875,297.1499938964844,293.1499938964844,0.3467143476009369,-6478.5830078125,304.1957397460937,0.9990000128746032,0.5458962917327881,0.3946532011032104,292.537841796875,297.1499938964844,293.1499938964844,0.0335988327860832,-5656.13427734375,304.1302490234375,0.5643820762634277,0.076878972351551,0.3462214767932892,290.61041259765625,291.1499938964844,265.37310791015625,263.81451416015625,281.2200927734375,292.53594970703125,290.6212463378906,1.0,0.3654729723930359,0.9829033613204956,0.6499999761581421,1.0,1.0,-1.9023314714431765,0.7926929593086243,1.1096384525299072,0.3558418750762939,0.0,0.0,1.0,65.32933044433594,95.0,219.2476348876953,-18326.6796875,602.4360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5834655761719,305.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,20896.447265625,21240.0,0.0,0.0,0.4485156536102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702779054641724,1.470295786857605,-1.785272797860671e-05,0.0,0.0004551863821689,0.0,0.0,353.3902893066406,0.0,0.0,0.0,0.8031839728355408,4.0,0.0,1.0
716820,292.5062561035156,297.1499938964844,293.1499938964844,0.2608289718627929,-4941.19921875,304.1191711425781,0.9272723197937012,0.3401808738708496,0.3052985370159149,292.6031494140625,297.1499938964844,293.1499938964844,0.2133818715810775,-4437.18798828125,304.1256408691406,0.8758683800697327,0.2895980477333069,0.2740253508090973,292.4364624023437,297.1499938964844,293.1499938964844,0.3258384466171264,-4582.70947265625,304.1092834472656,0.9858459234237672,0.4067536294460296,0.2833582162857055,292.14971923828125,297.1499938964844,293.1499938964844,0.35347780585289,-6588.42138671875,304.1684265136719,0.9990000128746032,0.5695086121559143,0.4056069552898407,292.586181640625,297.1499938964844,293.1499938964844,0.0384070910513401,-6043.5234375,304.1288452148437,0.5754161477088928,0.0825846046209335,0.373141884803772,290.7281494140625,291.1499938964844,265.37384033203125,263.814208984375,281.2073059082031,292.5844421386719,290.7332458496094,1.0,0.3781749010086059,0.9812524914741516,0.6499999761581421,1.0,1.0,-1.970158934593201,0.8239665627479553,1.14619243144989,0.3721058368682861,0.0,0.0,1.0,69.3199462890625,113.0,162.19171142578125,-19104.185546875,666.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0909729003906,306.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,21149.05859375,21240.0,0.0,0.0,0.4606538116931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791380167007446,1.4791561365127563,-1.806854379537981e-05,0.0,0.0004675050731748,0.0,0.0,359.8177185058594,0.0,0.0,0.0,0.8076176643371582,4.0,0.0,1.0
716880,292.5062561035156,297.1499938964844,293.1499938964844,0.2608289718627929,-4941.19921875,304.1191711425781,0.9272723197937012,0.3401808738708496,0.3052985370159149,292.6031494140625,297.1499938964844,293.1499938964844,0.2133818715810775,-4437.18798828125,304.1256408691406,0.8758683800697327,0.2895980477333069,0.2740253508090973,292.4364624023437,297.1499938964844,293.1499938964844,0.3258384466171264,-4582.70947265625,304.1092834472656,0.9858459234237672,0.4067536294460296,0.2833582162857055,292.14971923828125,297.1499938964844,293.1499938964844,0.35347780585289,-6588.42138671875,304.1684265136719,0.9990000128746032,0.5695086121559143,0.4056069552898407,292.586181640625,297.1499938964844,293.1499938964844,0.0384070910513401,-6043.5234375,304.1288452148437,0.5754161477088928,0.0825846046209335,0.373141884803772,290.7281494140625,291.1499938964844,265.37384033203125,263.814208984375,281.2073059082031,292.5844421386719,290.7332458496094,1.0,0.3781749010086059,0.9812524914741516,0.6499999761581421,1.0,1.0,-1.970158934593201,0.8239665627479553,1.14619243144989,0.3721058368682861,0.0,0.0,1.0,69.3199462890625,113.0,162.19171142578125,-19104.185546875,666.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0909729003906,306.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,21149.05859375,21240.0,0.0,0.0,0.4606538116931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791380167007446,1.4791561365127563,-1.806854379537981e-05,0.0,0.0004675050731748,0.0,0.0,359.8177185058594,0.0,0.0,0.0,0.8076176643371582,4.0,0.0,1.0
716940,292.5562744140625,297.1499938964844,293.1499938964844,0.2662805616855621,-5021.6005859375,304.12030029296875,0.9118481278419496,0.346345454454422,0.3111726939678192,292.64385986328125,297.1499938964844,293.1499938964844,0.2181353271007537,-4514.65087890625,304.12579345703125,0.863512396812439,0.295194000005722,0.2796437740325928,292.4857788085937,297.1499938964844,293.1499938964844,0.3333069980144501,-4664.36181640625,304.1103210449219,0.9735690355300904,0.4148289859294891,0.2892519831657409,292.19677734375,297.1499938964844,293.1499938964844,0.3781576454639435,-6968.5634765625,304.1208190917969,0.9990000128746032,0.5853793025016785,0.4318335354328155,292.63299560546875,297.1499938964844,293.1499938964844,0.0429234951734542,-6408.392578125,304.1283874511719,0.575181245803833,0.0873807147145271,0.3968670666217804,290.7704772949219,291.1499938964844,265.3717041015625,263.81170654296875,281.186279296875,292.63134765625,290.77117919921875,1.0,0.3957601189613342,0.9796016216278076,0.6499999761581421,1.0,1.0,-2.051016569137573,0.8613541126251221,1.1896625757217407,0.3916002511978149,0.0,0.0,1.0,77.24616241455078,131.0,74.02893829345703,-19868.07421875,759.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4828491210937,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,21216.099609375,22320.0,0.0,0.0,0.4721489548683166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481480598449707,1.4814987182617188,-1.8125821952708066e-05,0.0,0.0004791711398866,0.0,0.0,361.5299987792969,0.0,0.0,0.0,0.8237895369529724,4.0,0.0,1.0
717000,292.5562744140625,297.1499938964844,293.1499938964844,0.2662805616855621,-5021.6005859375,304.12030029296875,0.9118481278419496,0.346345454454422,0.3111726939678192,292.64385986328125,297.1499938964844,293.1499938964844,0.2181353271007537,-4514.65087890625,304.12579345703125,0.863512396812439,0.295194000005722,0.2796437740325928,292.4857788085937,297.1499938964844,293.1499938964844,0.3333069980144501,-4664.36181640625,304.1103210449219,0.9735690355300904,0.4148289859294891,0.2892519831657409,292.19677734375,297.1499938964844,293.1499938964844,0.3781576454639435,-6968.5634765625,304.1208190917969,0.9990000128746032,0.5853793025016785,0.4318335354328155,292.63299560546875,297.1499938964844,293.1499938964844,0.0429234951734542,-6408.392578125,304.1283874511719,0.575181245803833,0.0873807147145271,0.3968670666217804,290.7704772949219,291.1499938964844,265.3717041015625,263.81170654296875,281.186279296875,292.63134765625,290.77117919921875,1.0,0.3957601189613342,0.9796016216278076,0.6499999761581421,1.0,1.0,-2.051016569137573,0.8613541126251221,1.1896625757217407,0.3916002511978149,0.0,0.0,1.0,77.24616241455078,131.0,74.02893829345703,-19868.07421875,759.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4828491210937,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,21216.099609375,22320.0,0.0,0.0,0.4721489548683166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481480598449707,1.4814987182617188,-1.8125821952708066e-05,0.0,0.0004791711398866,0.0,0.0,361.5299987792969,0.0,0.0,0.0,0.8237895369529724,4.0,0.0,1.0
717060,292.60321044921875,297.1499938964844,293.1499938964844,0.2720636427402496,-5107.3701171875,304.1204833984375,0.8911838531494141,0.3518629074096679,0.3165788650512695,292.68182373046875,297.1499938964844,293.1499938964844,0.2232488840818405,-4598.39794921875,304.1252746582031,0.8457507491111755,0.3003166615962982,0.2849282622337341,292.53228759765625,297.1499938964844,293.1499938964844,0.3412640988826751,-4751.65380859375,304.1101989746094,0.9526479244232178,0.4222191870212555,0.2947573363780975,292.2762145996094,297.1499938964844,293.1499938964844,0.4159626960754394,-7535.94873046875,304.06744384765625,0.9990000128746032,0.5934927463531494,0.4690094888210296,292.6789245605469,297.1499938964844,293.1499938964844,0.0468276031315326,-6726.8369140625,304.1291198730469,0.5673201084136963,0.0911653637886047,0.4166887700557709,290.77593994140625,291.1499938964844,265.366943359375,263.8072509765625,281.1618957519531,292.6773986816406,290.7740783691406,1.0,0.4165959656238556,0.9774684309959412,0.6499999761581421,1.0,1.0,-2.138916492462158,0.9021114706993104,1.2368049621582031,0.412872850894928,0.0,0.0,1.0,88.54492950439453,149.0,11.894328117370604,-20685.287109375,878.2482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7341003417969,306.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,22148.763671875,22320.0,0.0,0.0,0.4837619662284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136934518814087,1.5137124061584473,-1.892263571789954e-05,0.0,0.0004909568815492,0.0,0.0,385.6296691894531,0.0,0.0,0.0,0.8266059160232544,4.0,0.0,1.0
717120,292.60321044921875,297.1499938964844,293.1499938964844,0.2720636427402496,-5107.3701171875,304.1204833984375,0.8911838531494141,0.3518629074096679,0.3165788650512695,292.68182373046875,297.1499938964844,293.1499938964844,0.2232488840818405,-4598.39794921875,304.1252746582031,0.8457507491111755,0.3003166615962982,0.2849282622337341,292.53228759765625,297.1499938964844,293.1499938964844,0.3412640988826751,-4751.65380859375,304.1101989746094,0.9526479244232178,0.4222191870212555,0.2947573363780975,292.2762145996094,297.1499938964844,293.1499938964844,0.4159626960754394,-7535.94873046875,304.06744384765625,0.9990000128746032,0.5934927463531494,0.4690094888210296,292.6789245605469,297.1499938964844,293.1499938964844,0.0468276031315326,-6726.8369140625,304.1291198730469,0.5673201084136963,0.0911653637886047,0.4166887700557709,290.77593994140625,291.1499938964844,265.366943359375,263.8072509765625,281.1618957519531,292.6773986816406,290.7740783691406,1.0,0.4165959656238556,0.9774684309959412,0.6499999761581421,1.0,1.0,-2.138916492462158,0.9021114706993104,1.2368049621582031,0.412872850894928,0.0,0.0,1.0,88.54492950439453,149.0,11.894328117370604,-20685.287109375,878.2482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7341003417969,306.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,22148.763671875,22320.0,0.0,0.0,0.4837619662284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136934518814087,1.5137124061584473,-1.892263571789954e-05,0.0,0.0004909568815492,0.0,0.0,385.6296691894531,0.0,0.0,0.0,0.8266059160232544,4.0,0.0,1.0
717180,292.6473083496094,297.1499938964844,293.1499938964844,0.2790785133838653,-5212.6318359375,304.1185913085937,0.8689374923706055,0.3567742705345154,0.3215288817882538,292.7171936035156,297.1499938964844,293.1499938964844,0.229471206665039,-4701.39208984375,304.1231384277344,0.8267177939414978,0.3050044476985931,0.2898967266082763,292.5762023925781,297.1499938964844,293.1499938964844,0.3508394062519073,-4857.60546875,304.10748291015625,0.9266465902328492,0.428961843252182,0.2998791038990021,292.3802185058594,297.1499938964844,293.1499938964844,0.4649800658226013,-8253.046875,304.01336669921875,0.9990000128746032,0.5945903062820435,0.5131253600120544,292.723876953125,297.1499938964844,293.1499938964844,0.0503259785473346,-7019.20947265625,304.1302490234375,0.5551621913909912,0.0939898937940597,0.4325827658176422,290.71026611328125,291.1499938964844,265.3599548339844,263.8011169433594,281.1372375488281,292.722412109375,290.70562744140625,1.0,0.4393032193183899,0.9753352403640748,0.6499999761581421,1.0,1.0,-2.229055404663086,0.944006621837616,1.2850488424301147,0.4347401857376098,0.0,0.0,1.0,102.65425872802734,152.0,-70.88443756103516,-21347.34375,1018.7832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8930358886719,306.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.837890625,22320.0,0.0,0.0,0.4954952895641327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180295705795288,1.5180485248565674,-1.903120028146077e-05,0.0,0.0005028647137805,0.0,0.0,388.9531555175781,0.0,0.0,0.0,0.8287715911865234,4.0,0.0,1.0
717240,292.6473083496094,297.1499938964844,293.1499938964844,0.2790785133838653,-5212.6318359375,304.1185913085937,0.8689374923706055,0.3567742705345154,0.3215288817882538,292.7171936035156,297.1499938964844,293.1499938964844,0.229471206665039,-4701.39208984375,304.1231384277344,0.8267177939414978,0.3050044476985931,0.2898967266082763,292.5762023925781,297.1499938964844,293.1499938964844,0.3508394062519073,-4857.60546875,304.10748291015625,0.9266465902328492,0.428961843252182,0.2998791038990021,292.3802185058594,297.1499938964844,293.1499938964844,0.4649800658226013,-8253.046875,304.01336669921875,0.9990000128746032,0.5945903062820435,0.5131253600120544,292.723876953125,297.1499938964844,293.1499938964844,0.0503259785473346,-7019.20947265625,304.1302490234375,0.5551621913909912,0.0939898937940597,0.4325827658176422,290.71026611328125,291.1499938964844,265.3599548339844,263.8011169433594,281.1372375488281,292.722412109375,290.70562744140625,1.0,0.4393032193183899,0.9753352403640748,0.6499999761581421,1.0,1.0,-2.229055404663086,0.944006621837616,1.2850488424301147,0.4347401857376098,0.0,0.0,1.0,102.65425872802734,152.0,-70.88443756103516,-21347.34375,1018.7832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8930358886719,306.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.837890625,22320.0,0.0,0.0,0.4954952895641327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180295705795288,1.5180485248565674,-1.903120028146077e-05,0.0,0.0005028647137805,0.0,0.0,388.9531555175781,0.0,0.0,0.0,0.8287715911865234,4.0,0.0,1.0
717300,292.6681823730469,297.1499938964844,293.1499938964844,0.2827167212963104,-5267.11328125,304.1177062988281,0.8605453372001648,0.3590442836284637,0.3238012194633484,292.7338256835937,297.1499938964844,293.1499938964844,0.2327155172824859,-4754.98681640625,304.12213134765625,0.8194706439971924,0.3072172701358795,0.2922220528125763,292.5970764160156,297.1499938964844,293.1499938964844,0.3558344841003418,-4912.6767578125,304.10614013671875,0.9165530204772948,0.4321326017379761,0.3022721409797668,292.43707275390625,297.1499938964844,293.1499938964844,0.4877545535564422,-8576.7890625,303.9969482421875,0.9990000128746032,0.5931776762008667,0.5320548415184021,292.7455749511719,297.1499938964844,293.1499938964844,0.0518493726849556,-7148.48681640625,304.1310729980469,0.5502339005470276,0.0951228588819503,0.4390187859535217,290.6643981933594,291.1499938964844,265.3557434082031,263.7975158691406,281.1283874511719,292.74420166015625,290.65985107421875,1.0,0.4487822651863098,0.974268674850464,0.6499999761581421,1.0,1.0,-2.2679331302642822,0.9620745182037354,1.305858492851257,0.4443119168281555,0.0,0.0,1.0,109.07655334472656,152.0,-96.2300262451172,-21618.236328125,1083.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9523010253906,306.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.517578125,23400.0,0.0,0.0,0.5013560652732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768072128296,1.518787145614624,-1.904972123156768e-05,0.0,0.0005088127218186,0.0,0.0,389.5210876464844,0.0,0.0,0.0,0.8441405296325684,4.0,0.0,1.0
717360,292.68829345703125,297.1499938964844,293.1499938964844,0.2857295572757721,-5311.47705078125,304.1181030273437,0.8538725972175598,0.361194372177124,0.3259532153606415,292.7498474121094,297.1499938964844,293.1499938964844,0.2354584634304046,-4799.611328125,304.1222229003906,0.8135626316070557,0.3093429803848266,0.2944518029689789,292.61724853515625,297.1499938964844,293.1499938964844,0.3600737452507019,-4958.63720703125,304.1064147949219,0.9087289571762084,0.4351735115051269,0.3045646548271179,292.49237060546875,297.1499938964844,293.1499938964844,0.5075271129608154,-8851.7548828125,303.9889221191406,0.9990000128746032,0.5913491249084473,0.5484760999679565,292.7665710449219,297.1499938964844,293.1499938964844,0.053100362420082,-7254.107421875,304.1322326660156,0.5462360978126526,0.0961265340447425,0.4446964263916015,290.6402587890625,291.1499938964844,265.35107421875,263.7935791015625,281.1214294433594,292.7652587890625,290.6377258300781,1.0,0.4573139548301697,0.9729568958282472,0.6499999761581421,1.0,1.0,-2.3025002479553223,0.9781631827354432,1.324337124824524,0.4527614116668701,0.0,0.0,1.0,114.84366607666016,155.0,-79.6614761352539,-21950.5390625,1143.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99530029296875,306.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.30859375,23400.0,0.0,0.0,0.5072765350341797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449297428131104,1.5449494123458862,-1.9711658751475625e-05,0.0,0.0005148212076164,0.0,0.0,409.9991149902344,0.0,0.0,0.0,0.8438971638679504,4.0,0.0,1.0
717420,292.72625732421875,297.1499938964844,293.1499938964844,0.291545033454895,-5396.7490234375,304.1191101074219,0.8399279713630676,0.365191638469696,0.3300245702266693,292.7799377441406,297.1499938964844,293.1499938964844,0.2408295273780822,-4886.61474609375,304.1225891113281,0.8001995086669922,0.3133795857429504,0.2987523674964905,292.6553649902344,297.1499938964844,293.1499938964844,0.3683377802371979,-5047.77490234375,304.1072692871094,0.8931801915168762,0.4409395754337311,0.3089549541473388,292.5845642089844,297.1499938964844,293.1499938964844,0.5248144865036011,-9067.7744140625,304.0159606933594,0.9886359572410583,0.5892245769500732,0.558711588382721,292.8053283691406,297.1499938964844,293.1499938964844,0.0554264113306999,-7452.10986328125,304.13427734375,0.5371487736701965,0.097968116402626,0.4552009105682373,290.5932006835937,291.1499938964844,265.340576171875,263.7848815917969,281.1201171875,292.80419921875,290.5923767089844,1.0,0.4710253477096557,0.9703332781791688,0.6499999761581421,1.0,1.0,-2.342886686325073,0.9969306588172911,1.3459560871124268,0.4628362357616424,0.0,0.0,1.0,127.03329467773438,158.0,-60.259883880615234,-22283.9921875,1237.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0944519042969,306.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,23316.3359375,23400.0,0.0,0.0,0.5187259316444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553078293800354,1.553098201751709,-1.992014222196304e-05,0.0,0.0005264409119263,0.0,0.0,416.5209655761719,0.0,0.0,0.0,0.8479641079902649,4.0,0.0,1.0
717480,292.72625732421875,297.1499938964844,293.1499938964844,0.291545033454895,-5396.7490234375,304.1191101074219,0.8399279713630676,0.365191638469696,0.3300245702266693,292.7799377441406,297.1499938964844,293.1499938964844,0.2408295273780822,-4886.61474609375,304.1225891113281,0.8001995086669922,0.3133795857429504,0.2987523674964905,292.6553649902344,297.1499938964844,293.1499938964844,0.3683377802371979,-5047.77490234375,304.1072692871094,0.8931801915168762,0.4409395754337311,0.3089549541473388,292.5845642089844,297.1499938964844,293.1499938964844,0.5248144865036011,-9067.7744140625,304.0159606933594,0.9886359572410583,0.5892245769500732,0.558711588382721,292.8053283691406,297.1499938964844,293.1499938964844,0.0554264113306999,-7452.10986328125,304.13427734375,0.5371487736701965,0.097968116402626,0.4552009105682373,290.5932006835937,291.1499938964844,265.340576171875,263.7848815917969,281.1201171875,292.80419921875,290.5923767089844,1.0,0.4710253477096557,0.9703332781791688,0.6499999761581421,1.0,1.0,-2.342886686325073,0.9969306588172911,1.3459560871124268,0.4628362357616424,0.0,0.0,1.0,127.03329467773438,158.0,-60.259883880615234,-22283.9921875,1237.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0944519042969,306.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,23316.3359375,23400.0,0.0,0.0,0.5187259316444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553078293800354,1.553098201751709,-1.992014222196304e-05,0.0,0.0005264409119263,0.0,0.0,416.5209655761719,0.0,0.0,0.0,0.8479641079902649,4.0,0.0,1.0
717540,292.7619934082031,297.1499938964844,293.1499938964844,0.2959298491477966,-5459.5771484375,304.12213134765625,0.8306996822357178,0.3686759769916534,0.3335832357406616,292.808349609375,297.1499938964844,293.1499938964844,0.2450452893972396,-4953.53759765625,304.1247253417969,0.7911208271980286,0.31698739528656,0.3026061952114105,292.69122314453125,297.1499938964844,293.1499938964844,0.3749382495880127,-5117.455078125,304.11053466796875,0.8830735087394714,0.4461958110332489,0.3129476010799408,292.6389465332031,297.1499938964844,293.1499938964844,0.5313034653663635,-9134.435546875,304.04931640625,0.9767788648605348,0.5924826264381409,0.5611253380775452,292.8396911621094,297.1499938964844,293.1499938964844,0.0573518238961696,-7615.39013671875,304.13629150390625,0.5316437482833862,0.099728412926197,0.4648153781890869,290.5844116210937,291.1499938964844,265.3288879394531,263.7752990722656,281.1216125488281,292.8387145996094,290.58447265625,1.0,0.4812700152397156,0.9677097201347352,0.6499999761581421,1.0,1.0,-2.370924234390259,1.0099997520446775,1.360924482345581,0.4696629047393799,0.0,0.0,1.0,136.71063232421875,161.0,-23.71012306213379,-22575.619140625,1309.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2615051269531,306.7924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.845703125,24480.0,0.0,0.0,0.5289599299430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551787614822388,-1.9973545931861736e-05,0.0,0.0005368270794861,0.0,0.0,418.1971130371094,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
717600,292.7619934082031,297.1499938964844,293.1499938964844,0.2959298491477966,-5459.5771484375,304.12213134765625,0.8306996822357178,0.3686759769916534,0.3335832357406616,292.808349609375,297.1499938964844,293.1499938964844,0.2450452893972396,-4953.53759765625,304.1247253417969,0.7911208271980286,0.31698739528656,0.3026061952114105,292.69122314453125,297.1499938964844,293.1499938964844,0.3749382495880127,-5117.455078125,304.11053466796875,0.8830735087394714,0.4461958110332489,0.3129476010799408,292.6389465332031,297.1499938964844,293.1499938964844,0.5313034653663635,-9134.435546875,304.04931640625,0.9767788648605348,0.5924826264381409,0.5611253380775452,292.8396911621094,297.1499938964844,293.1499938964844,0.0573518238961696,-7615.39013671875,304.13629150390625,0.5316437482833862,0.099728412926197,0.4648153781890869,290.5844116210937,291.1499938964844,265.3288879394531,263.7752990722656,281.1216125488281,292.8387145996094,290.58447265625,1.0,0.4812700152397156,0.9677097201347352,0.6499999761581421,1.0,1.0,-2.370924234390259,1.0099997520446775,1.360924482345581,0.4696629047393799,0.0,0.0,1.0,136.71063232421875,161.0,-23.71012306213379,-22575.619140625,1309.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2615051269531,306.7924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.845703125,24480.0,0.0,0.0,0.5289599299430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551787614822388,-1.9973545931861736e-05,0.0,0.0005368270794861,0.0,0.0,418.1971130371094,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
