time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717660,292.7952880859375,297.1499938964844,293.1499938964844,0.2986966967582702,-5497.53759765625,304.12677001953125,0.8253282904624939,0.3717508614063263,0.3366466164588928,292.8351135253906,297.1499938964844,293.1499938964844,0.247895747423172,-4997.25927734375,304.1283569335937,0.7859969139099121,0.3202196657657623,0.3059755265712738,292.7246398925781,297.1499938964844,293.1499938964844,0.37961545586586,-5165.236328125,304.1158447265625,0.8775113821029663,0.4510413110256195,0.3165540099143982,292.67938232421875,297.1499938964844,293.1499938964844,0.5373152494430542,-9199.689453125,304.0725402832031,0.969992697238922,0.5972163081169128,0.5656135678291321,292.869873046875,297.1499938964844,293.1499938964844,0.0588903129100799,-7744.03662109375,304.1382751464844,0.5293051600456238,0.1014668494462966,0.4738073348999023,290.61846923828125,291.1499938964844,265.3162536621094,263.7650756835937,281.1204528808594,292.8689880371094,290.6197509765625,1.0,0.4895905256271362,0.9654566049575806,0.6499999761581421,1.0,1.0,-2.3991787433624268,1.023179531097412,1.3759992122650146,0.4765152335166931,0.0,0.0,1.0,143.78713989257812,164.0,24.238540649414062,-22993.390625,1372.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4347839355469,306.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.5384364128112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861470699310305,-2.077692624880001e-05,0.0,0.0005464444984681,0.0,0.0,443.6805114746094,0.0,0.0,0.0,0.8661212921142578,4.0,0.0,1.0
717720,292.7952880859375,297.1499938964844,293.1499938964844,0.2986966967582702,-5497.53759765625,304.12677001953125,0.8253282904624939,0.3717508614063263,0.3366466164588928,292.8351135253906,297.1499938964844,293.1499938964844,0.247895747423172,-4997.25927734375,304.1283569335937,0.7859969139099121,0.3202196657657623,0.3059755265712738,292.7246398925781,297.1499938964844,293.1499938964844,0.37961545586586,-5165.236328125,304.1158447265625,0.8775113821029663,0.4510413110256195,0.3165540099143982,292.67938232421875,297.1499938964844,293.1499938964844,0.5373152494430542,-9199.689453125,304.0725402832031,0.969992697238922,0.5972163081169128,0.5656135678291321,292.869873046875,297.1499938964844,293.1499938964844,0.0588903129100799,-7744.03662109375,304.1382751464844,0.5293051600456238,0.1014668494462966,0.4738073348999023,290.61846923828125,291.1499938964844,265.3162536621094,263.7650756835937,281.1204528808594,292.8689880371094,290.6197509765625,1.0,0.4895905256271362,0.9654566049575806,0.6499999761581421,1.0,1.0,-2.3991787433624268,1.023179531097412,1.3759992122650146,0.4765152335166931,0.0,0.0,1.0,143.78713989257812,164.0,24.238540649414062,-22993.390625,1372.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4347839355469,306.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.5384364128112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861470699310305,-2.077692624880001e-05,0.0,0.0005464444984681,0.0,0.0,443.6805114746094,0.0,0.0,0.0,0.8661212921142578,4.0,0.0,1.0
717780,292.8261413574219,297.1499938964844,293.1499938964844,0.3013345301151275,-5534.1962890625,304.1300964355469,0.8217112421989441,0.3744780123233795,0.3393376767635345,292.8600158691406,297.1499938964844,293.1499938964844,0.2506307959556579,-5039.55810546875,304.1310119628906,0.7827048897743225,0.3231443464756012,0.3089874982833862,292.7554931640625,297.1499938964844,293.1499938964844,0.3842192590236664,-5212.751953125,304.1195373535156,0.8740668296813965,0.4555549323558807,0.3198784589767456,292.7142028808594,297.1499938964844,293.1499938964844,0.543555736541748,-9272.7158203125,304.0878295898437,0.9656009674072266,0.6020723581314087,0.570353090763092,292.8966369628906,297.1499938964844,293.1499938964844,0.060384627431631,-7870.75146484375,304.1396789550781,0.5283701419830322,0.1031269878149032,0.4822630584239959,290.63970947265625,291.1499938964844,265.3030700683594,263.75445556640625,281.1180114746094,292.8959045410156,290.640869140625,1.0,0.4966558814048767,0.9632035493850708,0.6499999761581421,1.0,1.0,-2.425877094268799,1.0356361865997314,1.3902409076690674,0.4829916059970855,0.0,0.0,1.0,149.4257354736328,167.0,27.93878746032715,-23308.72265625,1428.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6234741210937,307.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0390625,24480.0,0.0,0.0,0.5470364093780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062379837036,1.5900832414627075,-2.088017026835587e-05,0.0,0.0005551724461838,0.0,0.0,446.9917297363281,0.0,0.0,0.0,0.8680833578109741,4.0,0.0,1.0
717840,292.8261413574219,297.1499938964844,293.1499938964844,0.3013345301151275,-5534.1962890625,304.1300964355469,0.8217112421989441,0.3744780123233795,0.3393376767635345,292.8600158691406,297.1499938964844,293.1499938964844,0.2506307959556579,-5039.55810546875,304.1310119628906,0.7827048897743225,0.3231443464756012,0.3089874982833862,292.7554931640625,297.1499938964844,293.1499938964844,0.3842192590236664,-5212.751953125,304.1195373535156,0.8740668296813965,0.4555549323558807,0.3198784589767456,292.7142028808594,297.1499938964844,293.1499938964844,0.543555736541748,-9272.7158203125,304.0878295898437,0.9656009674072266,0.6020723581314087,0.570353090763092,292.8966369628906,297.1499938964844,293.1499938964844,0.060384627431631,-7870.75146484375,304.1396789550781,0.5283701419830322,0.1031269878149032,0.4822630584239959,290.63970947265625,291.1499938964844,265.3030700683594,263.75445556640625,281.1180114746094,292.8959045410156,290.640869140625,1.0,0.4966558814048767,0.9632035493850708,0.6499999761581421,1.0,1.0,-2.425877094268799,1.0356361865997314,1.3902409076690674,0.4829916059970855,0.0,0.0,1.0,149.4257354736328,167.0,27.93878746032715,-23308.72265625,1428.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6234741210937,307.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0390625,24480.0,0.0,0.0,0.5470364093780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062379837036,1.5900832414627075,-2.088017026835587e-05,0.0,0.0005551724461838,0.0,0.0,446.9917297363281,0.0,0.0,0.0,0.8680833578109741,4.0,0.0,1.0
717900,292.8407592773437,297.1499938964844,293.1499938964844,0.302495926618576,-5550.27294921875,304.131591796875,0.8202475309371948,0.3757084906101227,0.3405549228191376,292.8717956542969,297.1499938964844,293.1499938964844,0.2518708109855652,-5058.6767578125,304.1322021484375,0.7814252972602844,0.3244986534118652,0.3103777170181274,292.7700500488281,297.1499938964844,293.1499938964844,0.3863624632358551,-5234.837890625,304.12115478515625,0.8727752566337585,0.4576957821846008,0.3214492201805115,292.73028564453125,297.1499938964844,293.1499938964844,0.546448826789856,-9307.11328125,304.0938415527344,0.9638940691947936,0.6044299006462097,0.57266765832901,292.90899658203125,297.1499938964844,293.1499938964844,0.0610779486596584,-7929.76318359375,304.1402893066406,0.5281431674957275,0.1039099395275116,0.4862414300441742,290.650390625,291.1499938964844,265.2963562011719,263.7491149902344,281.1165771484375,292.9082946777344,290.6515808105469,1.0,0.4998465776443481,0.962077021598816,0.6499999761581421,1.0,1.0,-2.438457727432251,1.0415070056915283,1.3969507217407229,0.4860422909259796,0.0,0.0,1.0,151.90750122070312,167.0,29.004419326782227,-23460.966796875,1454.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7223815917969,307.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.02734375,25560.0,0.0,0.0,0.5509999394416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907124280929563,1.590733289718628,-2.089724512188696e-05,0.0,0.0005591948865912,0.0,0.0,447.5401916503906,0.0,0.0,0.0,0.8834073543548584,4.0,0.0,1.0
717960,292.8549194335937,297.1499938964844,293.1499938964844,0.3030304312705993,-5556.6611328125,304.13397216796875,0.8189097046852112,0.3768438696861267,0.3416846692562103,292.8832092285156,297.1499938964844,293.1499938964844,0.2525961697101593,-5069.0283203125,304.1341247558594,0.7802872657775879,0.3257823586463928,0.3116964697837829,292.7840576171875,297.1499938964844,293.1499938964844,0.3877476453781128,-5248.28076171875,304.1239013671875,0.8716557025909424,0.4597591161727905,0.3229641914367676,292.7457580566406,297.1499938964844,293.1499938964844,0.5482668280601501,-9326.5595703125,304.10076904296875,0.9623806476593018,0.6067096590995789,0.5749160647392273,292.9207458496094,297.1499938964844,293.1499938964844,0.0616093538701534,-7973.47412109375,304.14111328125,0.5279863476753235,0.1046556383371353,0.4900369942188263,290.68121337890625,291.1499938964844,265.2896423339844,263.7437744140625,281.11505126953125,292.9200744628906,290.6839294433594,1.0,0.5028561949729919,0.9609881043434144,0.6499999761581421,1.0,1.0,-2.450481414794922,1.0471185445785522,1.4033628702163696,0.488957017660141,0.0,0.0,1.0,154.2355194091797,170.0,56.93299102783203,-23701.84765625,1479.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8086853027344,307.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.013671875,25560.0,0.0,0.0,0.5549038648605347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616067886352539,1.6160894632339478,-2.156874870706816e-05,0.0,0.000563156849239,0.0,0.0,469.2843017578125,0.0,0.0,0.0,0.8826978802680969,4.0,0.0,1.0
718020,292.8817749023437,297.1499938964844,293.1499938964844,0.3044605255126953,-5575.7177734375,304.13690185546875,0.8164445757865906,0.3788762390613556,0.3437012434005737,292.9048156738281,297.1499938964844,293.1499938964844,0.2543731331825256,-5095.83935546875,304.13641357421875,0.7782575488090515,0.3281562626361847,0.3141315877437591,292.810546875,297.1499938964844,293.1499938964844,0.391044408082962,-5281.7705078125,304.1270751953125,0.8697172403335571,0.4636523425579071,0.3258205950260162,292.7749938964844,297.1499938964844,293.1499938964844,0.5525266528129578,-9376.7314453125,304.1099548339844,0.9596922993659972,0.6110187768936157,0.579165518283844,292.942626953125,297.1499938964844,293.1499938964844,0.0627108812332153,-8066.494140625,304.1422119140625,0.527722954750061,0.1060251146554946,0.49704110622406,290.7177734375,291.1499938964844,265.2763061523437,263.73321533203125,281.11199951171875,292.9420166015625,290.7193298339844,1.0,0.5084198117256165,0.9588102698326112,0.6499999761581421,1.0,1.0,-2.472783088684082,1.057529091835022,1.41525399684906,0.4943574368953705,0.0,0.0,1.0,158.56239318847656,173.0,49.72317123413086,-23994.748046875,1527.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9759216308594,307.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.390625,25560.0,0.0,0.0,0.5622620582580566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623647689819336,1.6236695051193235,-2.1771549654658884e-05,0.0,0.0005706245428882,0.0,0.0,475.9185791015625,0.0,0.0,0.0,0.8864716291427612,4.0,0.0,1.0
718080,292.8817749023437,297.1499938964844,293.1499938964844,0.3044605255126953,-5575.7177734375,304.13690185546875,0.8164445757865906,0.3788762390613556,0.3437012434005737,292.9048156738281,297.1499938964844,293.1499938964844,0.2543731331825256,-5095.83935546875,304.13641357421875,0.7782575488090515,0.3281562626361847,0.3141315877437591,292.810546875,297.1499938964844,293.1499938964844,0.391044408082962,-5281.7705078125,304.1270751953125,0.8697172403335571,0.4636523425579071,0.3258205950260162,292.7749938964844,297.1499938964844,293.1499938964844,0.5525266528129578,-9376.7314453125,304.1099548339844,0.9596922993659972,0.6110187768936157,0.579165518283844,292.942626953125,297.1499938964844,293.1499938964844,0.0627108812332153,-8066.494140625,304.1422119140625,0.527722954750061,0.1060251146554946,0.49704110622406,290.7177734375,291.1499938964844,265.2763061523437,263.73321533203125,281.11199951171875,292.9420166015625,290.7193298339844,1.0,0.5084198117256165,0.9588102698326112,0.6499999761581421,1.0,1.0,-2.472783088684082,1.057529091835022,1.41525399684906,0.4943574368953705,0.0,0.0,1.0,158.56239318847656,173.0,49.72317123413086,-23994.748046875,1527.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9759216308594,307.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.390625,25560.0,0.0,0.0,0.5622620582580566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623647689819336,1.6236695051193235,-2.1771549654658884e-05,0.0,0.0005706245428882,0.0,0.0,475.9185791015625,0.0,0.0,0.0,0.8864716291427612,4.0,0.0,1.0
718140,292.906494140625,297.1499938964844,293.1499938964844,0.3057939410209656,-5593.75537109375,304.1390380859375,0.8141491413116455,0.380654901266098,0.3454692661762237,292.9248352050781,297.1499938964844,293.1499938964844,0.2560746371746063,-5121.7421875,304.1380920410156,0.7764209508895874,0.3303082883358001,0.3163397908210754,292.8351135253906,297.1499938964844,293.1499938964844,0.394254595041275,-5314.6474609375,304.1293334960937,0.8680106997489929,0.467267096042633,0.3284692764282226,292.8022155761719,297.1499938964844,293.1499938964844,0.5565658807754517,-9425.5888671875,304.11651611328125,0.957265079021454,0.6149964332580566,0.5831006765365601,292.96258544921875,297.1499938964844,293.1499938964844,0.0637063682079315,-8151.244140625,304.1431579589844,0.5274007320404053,0.107230544090271,0.5032636523246765,290.7455444335937,291.1499938964844,265.263427734375,263.7230529785156,281.10906982421875,292.9620056152344,290.7469177246094,1.0,0.5134929418563843,0.956632435321808,0.6499999761581421,1.0,1.0,-2.492947816848755,1.066944599151611,1.4260032176971436,0.4992317259311676,0.0,0.0,1.0,162.57920837402344,176.0,41.46643829345703,-24256.34765625,1570.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1472473144531,307.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.37890625,26640.0,0.0,0.0,0.5689022541046143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254940032958984,1.6255158185958862,-2.182109165005386e-05,0.0,0.0005773634766228,0.0,0.0,477.5439453125,0.0,0.0,0.0,0.9023907780647278,4.0,0.0,1.0
718200,292.906494140625,297.1499938964844,293.1499938964844,0.3057939410209656,-5593.75537109375,304.1390380859375,0.8141491413116455,0.380654901266098,0.3454692661762237,292.9248352050781,297.1499938964844,293.1499938964844,0.2560746371746063,-5121.7421875,304.1380920410156,0.7764209508895874,0.3303082883358001,0.3163397908210754,292.8351135253906,297.1499938964844,293.1499938964844,0.394254595041275,-5314.6474609375,304.1293334960937,0.8680106997489929,0.467267096042633,0.3284692764282226,292.8022155761719,297.1499938964844,293.1499938964844,0.5565658807754517,-9425.5888671875,304.11651611328125,0.957265079021454,0.6149964332580566,0.5831006765365601,292.96258544921875,297.1499938964844,293.1499938964844,0.0637063682079315,-8151.244140625,304.1431579589844,0.5274007320404053,0.107230544090271,0.5032636523246765,290.7455444335937,291.1499938964844,265.263427734375,263.7230529785156,281.10906982421875,292.9620056152344,290.7469177246094,1.0,0.5134929418563843,0.956632435321808,0.6499999761581421,1.0,1.0,-2.492947816848755,1.066944599151611,1.4260032176971436,0.4992317259311676,0.0,0.0,1.0,162.57920837402344,176.0,41.46643829345703,-24256.34765625,1570.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1472473144531,307.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.37890625,26640.0,0.0,0.0,0.5689022541046143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254940032958984,1.6255158185958862,-2.182109165005386e-05,0.0,0.0005773634766228,0.0,0.0,477.5439453125,0.0,0.0,0.0,0.9023907780647278,4.0,0.0,1.0
718260,292.9293518066406,297.1499938964844,293.1499938964844,0.3061779141426086,-5597.43701171875,304.1419677734375,0.8118883371353149,0.382184237241745,0.3470116257667541,292.9433898925781,297.1499938964844,293.1499938964844,0.2569834291934967,-5134.42626953125,304.1405029296875,0.7746442556381226,0.3322483003139496,0.3183428347110748,292.85809326171875,297.1499938964844,293.1499938964844,0.3962703049182892,-5334.22412109375,304.1327819824219,0.8663792014122009,0.4705878496170044,0.3309217989444732,292.82794189453125,297.1499938964844,293.1499938964844,0.5588337182998657,-9450.517578125,304.123779296875,0.9548916816711426,0.6185923218727112,0.5866816639900208,292.9808349609375,297.1499938964844,293.1499938964844,0.0643942430615425,-8207.5556640625,304.144287109375,0.5269231796264648,0.1082751452922821,0.5087371468544006,290.7990417480469,291.1499938964844,265.2513122558594,263.7135925292969,281.10601806640625,292.9794616699219,290.8009033203125,1.0,0.5181675553321838,0.954446256160736,0.6499999761581421,1.0,1.0,-2.5110342502593994,1.07539165019989,1.4356427192687988,0.5035961866378784,0.0,0.0,1.0,166.40538024902344,179.0,59.97964859008789,-24599.1875,1611.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2880249023437,307.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.296875,26640.0,0.0,0.0,0.5752180218696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553515195846558,1.6553740501403809,-2.263008354930207e-05,0.0,0.0005837731878273,0.0,0.0,504.3454284667969,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
718320,292.9293518066406,297.1499938964844,293.1499938964844,0.3061779141426086,-5597.43701171875,304.1419677734375,0.8118883371353149,0.382184237241745,0.3470116257667541,292.9433898925781,297.1499938964844,293.1499938964844,0.2569834291934967,-5134.42626953125,304.1405029296875,0.7746442556381226,0.3322483003139496,0.3183428347110748,292.85809326171875,297.1499938964844,293.1499938964844,0.3962703049182892,-5334.22412109375,304.1327819824219,0.8663792014122009,0.4705878496170044,0.3309217989444732,292.82794189453125,297.1499938964844,293.1499938964844,0.5588337182998657,-9450.517578125,304.123779296875,0.9548916816711426,0.6185923218727112,0.5866816639900208,292.9808349609375,297.1499938964844,293.1499938964844,0.0643942430615425,-8207.5556640625,304.144287109375,0.5269231796264648,0.1082751452922821,0.5087371468544006,290.7990417480469,291.1499938964844,265.2513122558594,263.7135925292969,281.10601806640625,292.9794616699219,290.8009033203125,1.0,0.5181675553321838,0.954446256160736,0.6499999761581421,1.0,1.0,-2.5110342502593994,1.07539165019989,1.4356427192687988,0.5035961866378784,0.0,0.0,1.0,166.40538024902344,179.0,59.97964859008789,-24599.1875,1611.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2880249023437,307.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.296875,26640.0,0.0,0.0,0.5752180218696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553515195846558,1.6553740501403809,-2.263008354930207e-05,0.0,0.0005837731878273,0.0,0.0,504.3454284667969,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
718380,292.95050048828125,297.1499938964844,293.1499938964844,0.3068864345550537,-5606.6611328125,304.1434631347656,0.8095870018005371,0.3834862112998962,0.3483417332172394,292.9606018066406,297.1499938964844,293.1499938964844,0.2581699192523956,-5152.26123046875,304.14166259765625,0.7728587985038757,0.3339904844760895,0.3201527595520019,292.87969970703125,297.1499938964844,293.1499938964844,0.3986639082431793,-5358.568359375,304.134521484375,0.8647131323814392,0.4735962748527527,0.3331513702869415,292.8520202636719,297.1499938964844,293.1499938964844,0.5616011023521423,-9484.12109375,304.1278686523437,0.9524899125099182,0.6218635439872742,0.5899384617805481,292.99755859375,297.1499938964844,293.1499938964844,0.0650839880108833,-8265.8330078125,304.14501953125,0.5262497067451477,0.1091649904847145,0.5134946703910828,290.8298034667969,291.1499938964844,265.24029541015625,263.705078125,281.1033935546875,292.9952392578125,290.8312072753906,1.0,0.5225006341934204,0.9522600769996644,0.6499999761581421,1.0,1.0,-2.527116060256958,1.0829046964645386,1.444211483001709,0.5074666738510132,0.0,0.0,1.0,170.10690307617188,182.0,46.61248779296875,-24821.783203125,1649.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42742919921875,307.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.849609375,26640.0,0.0,0.0,0.5809928774833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589581966400146,1.6589808464050293,-2.2728803742211312e-05,0.0,0.000589633884374,0.0,0.0,507.6492614746094,0.0,0.0,0.0,0.9056837558746338,4.0,0.0,1.0
718440,292.95050048828125,297.1499938964844,293.1499938964844,0.3068864345550537,-5606.6611328125,304.1434631347656,0.8095870018005371,0.3834862112998962,0.3483417332172394,292.9606018066406,297.1499938964844,293.1499938964844,0.2581699192523956,-5152.26123046875,304.14166259765625,0.7728587985038757,0.3339904844760895,0.3201527595520019,292.87969970703125,297.1499938964844,293.1499938964844,0.3986639082431793,-5358.568359375,304.134521484375,0.8647131323814392,0.4735962748527527,0.3331513702869415,292.8520202636719,297.1499938964844,293.1499938964844,0.5616011023521423,-9484.12109375,304.1278686523437,0.9524899125099182,0.6218635439872742,0.5899384617805481,292.99755859375,297.1499938964844,293.1499938964844,0.0650839880108833,-8265.8330078125,304.14501953125,0.5262497067451477,0.1091649904847145,0.5134946703910828,290.8298034667969,291.1499938964844,265.24029541015625,263.705078125,281.1033935546875,292.9952392578125,290.8312072753906,1.0,0.5225006341934204,0.9522600769996644,0.6499999761581421,1.0,1.0,-2.527116060256958,1.0829046964645386,1.444211483001709,0.5074666738510132,0.0,0.0,1.0,170.10690307617188,182.0,46.61248779296875,-24821.783203125,1649.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42742919921875,307.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.849609375,26640.0,0.0,0.0,0.5809928774833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589581966400146,1.6589808464050293,-2.2728803742211312e-05,0.0,0.000589633884374,0.0,0.0,507.6492614746094,0.0,0.0,0.0,0.9056837558746338,4.0,0.0,1.0
718500,292.96044921875,297.1499938964844,293.1499938964844,0.3072049617767334,-5610.83154296875,304.1440734863281,0.8084110021591187,0.38405442237854,0.3489323258399963,292.96875,297.1499938964844,293.1499938964844,0.2587334811687469,-5160.76806640625,304.14215087890625,0.7719550728797913,0.334789901971817,0.3209892809391022,292.8900451660156,297.1499938964844,293.1499938964844,0.3998033702373504,-5370.18408203125,304.13525390625,0.863860011100769,0.4749890863895416,0.3341878950595855,292.8634948730469,297.1499938964844,293.1499938964844,0.5629149079322815,-9500.2626953125,304.1294860839844,0.9512723684310912,0.6233863234519958,0.5914597511291504,293.0054016113281,297.1499938964844,293.1499938964844,0.0653928071260452,-8291.9970703125,304.1453552246094,0.5258393883705139,0.1095551326870918,0.5156201720237732,290.8431091308594,291.1499938964844,265.2352905273437,263.7012634277344,281.102294921875,293.0025939941406,290.84442138671875,1.0,0.5245532393455505,0.9511669874191284,0.6499999761581421,1.0,1.0,-2.5344583988189697,1.08633553981781,1.4481228590011597,0.5092300772666931,0.0,0.0,1.0,171.92147827148438,182.0,42.15107727050781,-24925.3359375,1667.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49871826171875,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.208984375,27720.0,0.0,0.0,0.5836520195007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659530520439148,1.659553289413452,-2.2744488887838088e-05,0.0,0.0005923325661569,0.0,0.0,508.1748352050781,0.0,0.0,0.0,0.9209684133529664,4.0,0.0,1.0
718560,292.9700927734375,297.1499938964844,293.1499938964844,0.3069653511047363,-5606.35302734375,304.1455993652344,0.807209312915802,0.384563535451889,0.3494731783866882,292.97662353515625,297.1499938964844,293.1499938964844,0.2588261067867279,-5161.267578125,304.1434326171875,0.7710384130477905,0.3355402648448944,0.321781188249588,292.90008544921875,297.1499938964844,293.1499938964844,0.4002180397510528,-5373.5654296875,304.13720703125,0.8629881739616394,0.4763076305389404,0.3351742327213287,292.8746337890625,297.1499938964844,293.1499938964844,0.5632411241531372,-9502.3681640625,304.13262939453125,0.9500350952148438,0.6248273253440857,0.5929099321365356,293.0129089355469,297.1499938964844,293.1499938964844,0.0655508488416671,-8303.5361328125,304.1459350585937,0.5253807902336121,0.1099107861518859,0.5175889134407043,290.875244140625,291.1499938964844,265.230712890625,263.69775390625,281.1014099121094,293.0096435546875,290.8778076171875,1.0,0.5265367031097412,0.9500782489776612,0.6499999761581421,1.0,1.0,-2.541353464126587,1.0895577669143677,1.4517955780029297,0.5108838677406311,0.0,0.0,1.0,173.7183837890625,185.0,64.93026733398438,-25115.328125,1684.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5566101074219,307.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,27418.228515625,27720.0,0.0,0.0,0.5863160490989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684158205986023,1.6841816902160645,-2.3424563551088795e-05,0.0,0.0005950362537987,0.0,0.0,531.1366577148438,0.0,0.0,0.0,0.9198387265205384,4.0,0.0,1.0
718620,292.9883728027344,297.1499938964844,293.1499938964844,0.3070398569107055,-5606.4375,304.1469116210937,0.8047047257423401,0.3854140639305115,0.3503982126712799,292.9915771484375,297.1499938964844,293.1499938964844,0.2594867348670959,-5170.73876953125,304.1445007324219,0.7691487073898315,0.3368974924087524,0.3232263624668121,292.9193115234375,297.1499938964844,293.1499938964844,0.4017488360404968,-5388.76220703125,304.1388854980469,0.8611754775047302,0.4787425994873047,0.3369980454444885,292.8959350585937,297.1499938964844,293.1499938964844,0.5648484826087952,-9521.3759765625,304.1356811523437,0.9474740028381348,0.6274803876876831,0.5955832004547119,293.02703857421875,297.1499938964844,293.1499938964844,0.0659604370594024,-8337.0068359375,304.1466064453125,0.5243158936500549,0.1105221137404441,0.5210684537887573,290.91192626953125,291.1499938964844,265.222900390625,263.6919250488281,281.1003723144531,293.02294921875,290.91339111328125,1.0,0.5303038358688354,0.9479007124900818,0.6499999761581421,1.0,1.0,-2.553786516189575,1.0953699350357056,1.4584165811538696,0.5138572454452515,0.0,0.0,1.0,177.27169799804688,188.0,52.18964385986328,-25308.650390625,1717.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66748046875,308.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.9140625,27720.0,0.0,0.0,0.5913597941398621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691228270530701,1.6912518739700315,-2.362164741498418e-05,0.0,0.0006001550354994,0.0,0.0,537.8539428710938,0.0,0.0,0.0,0.9233506321907043,4.0,0.0,1.0
718680,292.9883728027344,297.1499938964844,293.1499938964844,0.3070398569107055,-5606.4375,304.1469116210937,0.8047047257423401,0.3854140639305115,0.3503982126712799,292.9915771484375,297.1499938964844,293.1499938964844,0.2594867348670959,-5170.73876953125,304.1445007324219,0.7691487073898315,0.3368974924087524,0.3232263624668121,292.9193115234375,297.1499938964844,293.1499938964844,0.4017488360404968,-5388.76220703125,304.1388854980469,0.8611754775047302,0.4787425994873047,0.3369980454444885,292.8959350585937,297.1499938964844,293.1499938964844,0.5648484826087952,-9521.3759765625,304.1356811523437,0.9474740028381348,0.6274803876876831,0.5955832004547119,293.02703857421875,297.1499938964844,293.1499938964844,0.0659604370594024,-8337.0068359375,304.1466064453125,0.5243158936500549,0.1105221137404441,0.5210684537887573,290.91192626953125,291.1499938964844,265.222900390625,263.6919250488281,281.1003723144531,293.02294921875,290.91339111328125,1.0,0.5303038358688354,0.9479007124900818,0.6499999761581421,1.0,1.0,-2.553786516189575,1.0953699350357056,1.4584165811538696,0.5138572454452515,0.0,0.0,1.0,177.27169799804688,188.0,52.18964385986328,-25308.650390625,1717.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66748046875,308.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.9140625,27720.0,0.0,0.0,0.5913597941398621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691228270530701,1.6912518739700315,-2.362164741498418e-05,0.0,0.0006001550354994,0.0,0.0,537.8539428710938,0.0,0.0,0.0,0.9233506321907043,4.0,0.0,1.0
718740,293.00537109375,297.1499938964844,293.1499938964844,0.3071313500404358,-5607.0478515625,304.1477966308594,0.8021184802055359,0.386059433221817,0.3511378765106201,293.00555419921875,297.1499938964844,293.1499938964844,0.2601611316204071,-5180.67724609375,304.14520263671875,0.7671982645988464,0.3380743861198425,0.3245001137256622,292.93756103515625,297.1499938964844,293.1499938964844,0.4032745957374573,-5404.14453125,304.1400451660156,0.8592801690101624,0.4808842837810516,0.3386295735836029,292.9158935546875,297.1499938964844,293.1499938964844,0.5665053725242615,-9541.7255859375,304.1376953125,0.9448286890983582,0.6298669576644897,0.5980014204978943,293.0399780273437,297.1499938964844,293.1499938964844,0.0663192048668861,-8366.6591796875,304.1471252441406,0.5230790376663208,0.1110100373625755,0.5239821076393127,290.9393310546875,291.1499938964844,265.2172241210937,263.68780517578125,281.0995788574219,293.0339050292969,290.94061279296875,1.0,0.5338268876075745,0.9457232356071472,0.6499999761581421,1.0,1.0,-2.5645737648010254,1.100414752960205,1.4641588926315308,0.516426146030426,0.0,0.0,1.0,180.772689819336,191.0,41.83918762207031,-25475.583984375,1748.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7845764160156,308.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3828125,28800.0,0.0,0.0,0.5958847403526306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692893385887146,1.692916989326477,-2.366818262089509e-05,0.0,0.0006047472706995,0.0,0.0,539.444091796875,0.0,0.0,0.0,0.9391777515411376,4.0,0.0,1.0
718800,293.00537109375,297.1499938964844,293.1499938964844,0.3071313500404358,-5607.0478515625,304.1477966308594,0.8021184802055359,0.386059433221817,0.3511378765106201,293.00555419921875,297.1499938964844,293.1499938964844,0.2601611316204071,-5180.67724609375,304.14520263671875,0.7671982645988464,0.3380743861198425,0.3245001137256622,292.93756103515625,297.1499938964844,293.1499938964844,0.4032745957374573,-5404.14453125,304.1400451660156,0.8592801690101624,0.4808842837810516,0.3386295735836029,292.9158935546875,297.1499938964844,293.1499938964844,0.5665053725242615,-9541.7255859375,304.1376953125,0.9448286890983582,0.6298669576644897,0.5980014204978943,293.0399780273437,297.1499938964844,293.1499938964844,0.0663192048668861,-8366.6591796875,304.1471252441406,0.5230790376663208,0.1110100373625755,0.5239821076393127,290.9393310546875,291.1499938964844,265.2172241210937,263.68780517578125,281.0995788574219,293.0339050292969,290.94061279296875,1.0,0.5338268876075745,0.9457232356071472,0.6499999761581421,1.0,1.0,-2.5645737648010254,1.100414752960205,1.4641588926315308,0.516426146030426,0.0,0.0,1.0,180.772689819336,191.0,41.83918762207031,-25475.583984375,1748.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7845764160156,308.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3828125,28800.0,0.0,0.0,0.5958847403526306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692893385887146,1.692916989326477,-2.366818262089509e-05,0.0,0.0006047472706995,0.0,0.0,539.444091796875,0.0,0.0,0.0,0.9391777515411376,4.0,0.0,1.0
718860,293.0213317871094,297.1499938964844,293.1499938964844,0.3063526153564453,-5594.37060546875,304.1497497558594,0.7994389533996582,0.3864884376525879,0.3516887128353119,293.0187072753906,297.1499938964844,293.1499938964844,0.2600985467433929,-5178.283203125,304.1468505859375,0.7651698589324951,0.3390673398971557,0.3256033957004547,292.9550476074219,297.1499938964844,293.1499938964844,0.4036093950271606,-5406.24853515625,304.1427307128906,0.8572626113891602,0.482719749212265,0.3400441706180572,292.9347839355469,297.1499938964844,293.1499938964844,0.5666359663009644,-9540.8203125,304.1414794921875,0.9420695900917052,0.6319670081138611,0.6001594066619873,293.0518798828125,297.1499938964844,293.1499938964844,0.0664224103093147,-8372.0029296875,304.1478881835937,0.5216792821884155,0.1113834604620933,0.52637779712677,290.9916076660156,291.1499938964844,265.2139587402344,263.6856689453125,281.1000061035156,293.0439453125,290.99334716796875,1.0,0.5371227264404297,0.9435514807701112,0.6499999761581421,1.0,1.0,-2.5737335681915283,1.1047005653381348,1.4690330028533936,0.5185964107513428,0.0,0.0,1.0,184.24148559570312,194.0,58.98357009887695,-25723.6875,1776.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87567138671875,308.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.600249171257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217607498168943,1.721785306930542,-2.4482251319568604e-05,0.0,0.0006091765826568,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
718920,293.0213317871094,297.1499938964844,293.1499938964844,0.3063526153564453,-5594.37060546875,304.1497497558594,0.7994389533996582,0.3864884376525879,0.3516887128353119,293.0187072753906,297.1499938964844,293.1499938964844,0.2600985467433929,-5178.283203125,304.1468505859375,0.7651698589324951,0.3390673398971557,0.3256033957004547,292.9550476074219,297.1499938964844,293.1499938964844,0.4036093950271606,-5406.24853515625,304.1427307128906,0.8572626113891602,0.482719749212265,0.3400441706180572,292.9347839355469,297.1499938964844,293.1499938964844,0.5666359663009644,-9540.8203125,304.1414794921875,0.9420695900917052,0.6319670081138611,0.6001594066619873,293.0518798828125,297.1499938964844,293.1499938964844,0.0664224103093147,-8372.0029296875,304.1478881835937,0.5216792821884155,0.1113834604620933,0.52637779712677,290.9916076660156,291.1499938964844,265.2139587402344,263.6856689453125,281.1000061035156,293.0439453125,290.99334716796875,1.0,0.5371227264404297,0.9435514807701112,0.6499999761581421,1.0,1.0,-2.5737335681915283,1.1047005653381348,1.4690330028533936,0.5185964107513428,0.0,0.0,1.0,184.24148559570312,194.0,58.98357009887695,-25723.6875,1776.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87567138671875,308.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.600249171257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217607498168943,1.721785306930542,-2.4482251319568604e-05,0.0,0.0006091765826568,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
718980,293.0362548828125,297.1499938964844,293.1499938964844,0.3059163987636566,-5587.3623046875,304.15057373046875,0.7966785430908203,0.3867204189300537,0.3520576357841491,293.03106689453125,297.1499938964844,293.1499938964844,0.2603276073932647,-5181.1640625,304.14752197265625,0.7630733847618103,0.3398851752281189,0.3265389502048492,292.97149658203125,297.1499938964844,293.1499938964844,0.4043743908405304,-5413.61328125,304.14385986328125,0.8551668524742126,0.4843193590641022,0.3412837386131286,292.9525451660156,297.1499938964844,293.1499938964844,0.5673977136611938,-9549.720703125,304.1430358886719,0.9392136335372924,0.6338158845901489,0.6020698547363281,293.06280517578125,297.1499938964844,293.1499938964844,0.0665709152817726,-8382.8974609375,304.1483459472656,0.5201410055160522,0.1116517335176467,0.5282917022705078,291.0228271484375,291.1499938964844,265.2135009765625,263.685791015625,281.1018371582031,293.05328369140625,291.0242004394531,1.0,0.5402059555053711,0.941379725933075,0.6499999761581421,1.0,1.0,-2.5813865661621094,1.1082838773727417,1.4731026887893677,0.5203959345817566,0.0,0.0,1.0,187.6748962402344,197.0,47.134090423583984,-25859.966796875,1803.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9706115722656,308.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.90234375,28800.0,0.0,0.0,0.6042090058326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250820398330688,1.7251065969467163,-2.45767932938179e-05,0.0,0.0006131952977739,0.0,0.0,570.8040771484375,0.0,0.0,0.0,0.9417725205421448,4.0,0.0,1.0
719040,293.0362548828125,297.1499938964844,293.1499938964844,0.3059163987636566,-5587.3623046875,304.15057373046875,0.7966785430908203,0.3867204189300537,0.3520576357841491,293.03106689453125,297.1499938964844,293.1499938964844,0.2603276073932647,-5181.1640625,304.14752197265625,0.7630733847618103,0.3398851752281189,0.3265389502048492,292.97149658203125,297.1499938964844,293.1499938964844,0.4043743908405304,-5413.61328125,304.14385986328125,0.8551668524742126,0.4843193590641022,0.3412837386131286,292.9525451660156,297.1499938964844,293.1499938964844,0.5673977136611938,-9549.720703125,304.1430358886719,0.9392136335372924,0.6338158845901489,0.6020698547363281,293.06280517578125,297.1499938964844,293.1499938964844,0.0665709152817726,-8382.8974609375,304.1483459472656,0.5201410055160522,0.1116517335176467,0.5282917022705078,291.0228271484375,291.1499938964844,265.2135009765625,263.685791015625,281.1018371582031,293.05328369140625,291.0242004394531,1.0,0.5402059555053711,0.941379725933075,0.6499999761581421,1.0,1.0,-2.5813865661621094,1.1082838773727417,1.4731026887893677,0.5203959345817566,0.0,0.0,1.0,187.6748962402344,197.0,47.134090423583984,-25859.966796875,1803.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9706115722656,308.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.90234375,28800.0,0.0,0.0,0.6042090058326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250820398330688,1.7251065969467163,-2.45767932938179e-05,0.0,0.0006131952977739,0.0,0.0,570.8040771484375,0.0,0.0,0.0,0.9417725205421448,4.0,0.0,1.0
719100,293.0433349609375,297.1499938964844,293.1499938964844,0.3056627511978149,-5583.3779296875,304.1509094238281,0.7952738404273987,0.3867645859718323,0.3521780669689178,293.0369873046875,297.1499938964844,293.1499938964844,0.2604100704193115,-5182.1298828125,304.1478271484375,0.762004017829895,0.3402298986911773,0.3269462287425995,292.9793395996094,297.1499938964844,293.1499938964844,0.4047140479087829,-5416.88134765625,304.14434814453125,0.8540998101234436,0.4850387275218963,0.3418469727039337,292.9610290527344,297.1499938964844,293.1499938964844,0.5677341222763062,-9553.671875,304.1436767578125,0.9377585649490356,0.6346514225006104,0.6029417514801025,293.06793212890625,297.1499938964844,293.1499938964844,0.0666230767965316,-8386.4873046875,304.1485595703125,0.5193285942077637,0.1117497608065605,0.5290824174880981,291.0370483398437,291.1499938964844,265.21441650390625,263.6867980957031,281.10333251953125,293.0577087402344,291.0384216308594,1.0,0.5416733026504517,0.9402938485145568,0.6499999761581421,1.0,1.0,-2.584695816040039,1.1098341941833496,1.4748615026474,0.5211689472198486,0.0,0.0,1.0,189.3773651123047,197.0,43.734352111816406,-25922.7421875,1815.3831787109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0213928222656,308.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,28783.875,29880.0,0.0,0.0,0.6060069799423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255908250808716,1.725615382194519,-2.4591292458353564e-05,0.0,0.0006150200497359,0.0,0.0,571.309326171875,0.0,0.0,0.0,0.9570250511169434,4.0,0.0,1.0
719160,293.0502624511719,297.1499938964844,293.1499938964844,0.3048704266548157,-5571.01513671875,304.1521911621094,0.7938508987426758,0.3867577612400055,0.3522561192512512,293.042724609375,297.1499938964844,293.1499938964844,0.2600311636924743,-5175.25146484375,304.1488952636719,0.7609198093414307,0.3405309915542602,0.3273142874240875,292.9869689941406,297.1499938964844,293.1499938964844,0.4043518304824829,-5412.18212890625,304.14605712890625,0.8530190587043762,0.4857016801834106,0.3423738181591034,292.96929931640625,297.1499938964844,293.1499938964844,0.5671194195747375,-9544.0224609375,304.1459655761719,0.9362829327583312,0.6354208588600159,0.6037578582763672,293.07281494140625,297.1499938964844,293.1499938964844,0.0665362551808357,-8376.439453125,304.14898681640625,0.5184909105300903,0.1118257120251655,0.5297737121582031,291.0697326660156,291.1499938964844,265.2161560058594,263.6884460449219,281.105224609375,293.0619812011719,291.0722351074219,1.0,0.5430949926376343,0.9392193555831908,0.6499999761581421,1.0,1.0,-2.587676525115967,1.1112313270568848,1.476445198059082,0.5218621492385864,0.0,0.0,1.0,191.0730133056641,200.0,66.25467681884766,-26069.533203125,1827.2308349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0602722167969,308.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0859375,29880.0,0.0,0.0,0.6078348755836487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.7495858669281006,-2.527921969885938e-05,0.0,0.0006168751278892,0.0,0.0,595.449462890625,0.0,0.0,0.0,0.9555156230926514,4.0,0.0,1.0
719220,293.0635070800781,297.1499938964844,293.1499938964844,0.303838700056076,-5555.248046875,304.1531677246094,0.7909399271011353,0.3866003155708313,0.3522774279117584,293.0538024902344,297.1499938964844,293.1499938964844,0.2597474455833435,-5169.8857421875,304.14971923828125,0.7586978077888489,0.3410047590732574,0.3279266655445099,293.0015563964844,297.1499938964844,293.1499938964844,0.4043566286563873,-5411.458984375,304.1473388671875,0.8508071303367615,0.4868720471858978,0.3433127105236053,292.98516845703125,297.1499938964844,293.1499938964844,0.5668866038322449,-9539.796875,304.14764404296875,0.9332554340362548,0.6367771625518799,0.6052070260047913,293.08203125,297.1499938964844,293.1499938964844,0.0664839148521423,-8369.095703125,304.1493835449219,0.5167405009269714,0.1119139939546585,0.5308660864830017,291.1089172363281,291.1499938964844,265.22222900390625,263.69390869140625,281.1103210449219,293.0701904296875,291.1105041503906,1.0,0.54580157995224,0.9370704293251038,0.6499999761581421,1.0,1.0,-2.592620849609375,1.113551139831543,1.479069709777832,0.5229995846748352,0.0,0.0,1.0,194.4484100341797,203.0,55.59138870239258,-26186.23828125,1849.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1371154785156,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.693359375,29880.0,0.0,0.0,0.6112737059593201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561883926391602,1.7562137842178345,-2.5471112166997045e-05,0.0,0.0006203651428222,0.0,0.0,602.2423706054688,0.0,0.0,0.0,0.958800733089447,4.0,0.0,1.0
719280,293.0635070800781,297.1499938964844,293.1499938964844,0.303838700056076,-5555.248046875,304.1531677246094,0.7909399271011353,0.3866003155708313,0.3522774279117584,293.0538024902344,297.1499938964844,293.1499938964844,0.2597474455833435,-5169.8857421875,304.14971923828125,0.7586978077888489,0.3410047590732574,0.3279266655445099,293.0015563964844,297.1499938964844,293.1499938964844,0.4043566286563873,-5411.458984375,304.1473388671875,0.8508071303367615,0.4868720471858978,0.3433127105236053,292.98516845703125,297.1499938964844,293.1499938964844,0.5668866038322449,-9539.796875,304.14764404296875,0.9332554340362548,0.6367771625518799,0.6052070260047913,293.08203125,297.1499938964844,293.1499938964844,0.0664839148521423,-8369.095703125,304.1493835449219,0.5167405009269714,0.1119139939546585,0.5308660864830017,291.1089172363281,291.1499938964844,265.22222900390625,263.69390869140625,281.1103210449219,293.0701904296875,291.1105041503906,1.0,0.54580157995224,0.9370704293251038,0.6499999761581421,1.0,1.0,-2.592620849609375,1.113551139831543,1.479069709777832,0.5229995846748352,0.0,0.0,1.0,194.4484100341797,203.0,55.59138870239258,-26186.23828125,1849.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1371154785156,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.693359375,29880.0,0.0,0.0,0.6112737059593201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561883926391602,1.7562137842178345,-2.5471112166997045e-05,0.0,0.0006203651428222,0.0,0.0,602.2423706054688,0.0,0.0,0.0,0.958800733089447,4.0,0.0,1.0
719340,293.0759582519531,297.1499938964844,293.1499938964844,0.3028030693531036,-5539.60546875,304.1538391113281,0.7879734635353088,0.386265367269516,0.3521400392055511,293.06427001953125,297.1499938964844,293.1499938964844,0.2594519555568695,-5164.51025390625,304.1502990722656,0.7564272284507751,0.3413148820400238,0.328385055065155,293.01519775390625,297.1499938964844,293.1499938964844,0.404384583234787,-5411.1845703125,304.1481628417969,0.8485652208328247,0.4878668487071991,0.3441263735294342,293.0000915527344,297.1499938964844,293.1499938964844,0.5667010545730591,-9536.5947265625,304.14874267578125,0.9301757216453552,0.6379250884056091,0.6064568758010864,293.0904541015625,297.1499938964844,293.1499938964844,0.0664085447788238,-8360.177734375,304.14971923828125,0.5149161219596863,0.1119254678487777,0.5316050052642822,291.1412658691406,291.1499938964844,265.23211669921875,263.702392578125,281.1173095703125,293.0780029296875,291.1427917480469,1.0,0.5483400225639343,0.9349215626716614,0.6499999761581421,1.0,1.0,-2.596374750137329,1.115315556526184,1.4810593128204346,0.5238466262817383,0.0,0.0,1.0,197.792236328125,191.0,48.07658004760742,-26282.251953125,1869.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2242126464844,308.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,29865.095703125,30960.0,0.0,0.0,0.614281415939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576935291290283,1.7577190399169922,-2.551485522417352e-05,0.0,0.0006234174943529,0.0,0.0,603.793212890625,0.0,0.0,0.0,0.9745465517044068,4.0,0.0,1.0
719400,293.0759582519531,297.1499938964844,293.1499938964844,0.3028030693531036,-5539.60546875,304.1538391113281,0.7879734635353088,0.386265367269516,0.3521400392055511,293.06427001953125,297.1499938964844,293.1499938964844,0.2594519555568695,-5164.51025390625,304.1502990722656,0.7564272284507751,0.3413148820400238,0.328385055065155,293.01519775390625,297.1499938964844,293.1499938964844,0.404384583234787,-5411.1845703125,304.1481628417969,0.8485652208328247,0.4878668487071991,0.3441263735294342,293.0000915527344,297.1499938964844,293.1499938964844,0.5667010545730591,-9536.5947265625,304.14874267578125,0.9301757216453552,0.6379250884056091,0.6064568758010864,293.0904541015625,297.1499938964844,293.1499938964844,0.0664085447788238,-8360.177734375,304.14971923828125,0.5149161219596863,0.1119254678487777,0.5316050052642822,291.1412658691406,291.1499938964844,265.23211669921875,263.702392578125,281.1173095703125,293.0780029296875,291.1427917480469,1.0,0.5483400225639343,0.9349215626716614,0.6499999761581421,1.0,1.0,-2.596374750137329,1.115315556526184,1.4810593128204346,0.5238466262817383,0.0,0.0,1.0,197.792236328125,191.0,48.07658004760742,-26282.251953125,1869.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2242126464844,308.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,29865.095703125,30960.0,0.0,0.0,0.614281415939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576935291290283,1.7577190399169922,-2.551485522417352e-05,0.0,0.0006234174943529,0.0,0.0,603.793212890625,0.0,0.0,0.0,0.9745465517044068,4.0,0.0,1.0
