time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719460,293.0876159667969,297.1499938964844,293.1499938964844,0.3007472157478332,-5508.33984375,304.1559143066406,0.7901326417922974,0.3857761025428772,0.3516258299350738,293.0741577148437,297.1499938964844,293.1499938964844,0.2582468092441559,-5143.970703125,304.15216064453125,0.7588234543800354,0.3414852023124695,0.3284614980220794,293.02783203125,297.1499938964844,293.1499938964844,0.403162807226181,-5396.955078125,304.1507263183594,0.851569652557373,0.488718032836914,0.3446535766124725,293.0140991210937,297.1499938964844,293.1499938964844,0.564883828163147,-9510.435546875,304.1520690917969,0.9340868592262268,0.6388832926750183,0.6072806715965271,293.0979309082031,297.1499938964844,293.1499938964844,0.0659437924623489,-8315.07421875,304.15057373046875,0.5165708661079407,0.1119161248207092,0.5310125350952148,291.19775390625,291.1499938964844,265.2461242675781,263.71417236328125,281.1270751953125,293.0851745605469,291.1994934082031,1.0,0.5461901426315308,0.932796835899353,0.6499999761581421,1.0,1.0,-2.596763849258423,1.1155043840408323,1.4812594652175903,0.523902952671051,0.0,0.0,0.9900619387626648,194.9232940673828,179.0,64.060546875,-26425.853515625,1857.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2945251464844,308.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,30918.109375,30960.0,0.0,0.0,0.6171426773071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7799311876296997,1.7799574136734009,-2.6230705771013163e-05,0.0,0.0006263213581405,0.0,0.0,628.06884765625,0.0,0.0,0.0,0.9720871448516846,4.0,0.0,1.0
719520,293.0876159667969,297.1499938964844,293.1499938964844,0.3007472157478332,-5508.33984375,304.1559143066406,0.7901326417922974,0.3857761025428772,0.3516258299350738,293.0741577148437,297.1499938964844,293.1499938964844,0.2582468092441559,-5143.970703125,304.15216064453125,0.7588234543800354,0.3414852023124695,0.3284614980220794,293.02783203125,297.1499938964844,293.1499938964844,0.403162807226181,-5396.955078125,304.1507263183594,0.851569652557373,0.488718032836914,0.3446535766124725,293.0140991210937,297.1499938964844,293.1499938964844,0.564883828163147,-9510.435546875,304.1520690917969,0.9340868592262268,0.6388832926750183,0.6072806715965271,293.0979309082031,297.1499938964844,293.1499938964844,0.0659437924623489,-8315.07421875,304.15057373046875,0.5165708661079407,0.1119161248207092,0.5310125350952148,291.19775390625,291.1499938964844,265.2461242675781,263.71417236328125,281.1270751953125,293.0851745605469,291.1994934082031,1.0,0.5461901426315308,0.932796835899353,0.6499999761581421,1.0,1.0,-2.596763849258423,1.1155043840408323,1.4812594652175903,0.523902952671051,0.0,0.0,0.9900619387626648,194.9232940673828,179.0,64.060546875,-26425.853515625,1857.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2945251464844,308.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,30918.109375,30960.0,0.0,0.0,0.6171426773071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7799311876296997,1.7799574136734009,-2.6230705771013163e-05,0.0,0.0006263213581405,0.0,0.0,628.06884765625,0.0,0.0,0.0,0.9720871448516846,4.0,0.0,1.0
719580,293.098388671875,297.1499938964844,293.1499938964844,0.2990488409996032,-5483.01025390625,304.1567687988281,0.7957029938697815,0.3851684331893921,0.3508607447147369,293.0833435058594,297.1499938964844,293.1499938964844,0.2573219835758209,-5128.58740234375,304.1529846191406,0.7643772959709167,0.3415396511554718,0.3282773494720459,293.039306640625,297.1499938964844,293.1499938964844,0.4024924337863922,-5389.33935546875,304.151611328125,0.8581592440605164,0.4894862771034241,0.3450049459934234,293.0269470214844,297.1499938964844,293.1499938964844,0.5638388991355896,-9495.9931640625,304.1531066894531,0.9425702691078186,0.6397198438644409,0.6078259944915771,293.10430908203125,297.1499938964844,293.1499938964844,0.0655268654227256,-8276.0341796875,304.15106201171875,0.5206984281539917,0.1119380071759224,0.5298207402229309,291.2301940917969,291.1499938964844,265.2645568847656,263.7295227050781,281.1390075683594,293.0915222167969,291.2315673828125,1.0,0.5416010618209839,0.9306721687316896,0.6499999761581421,1.0,1.0,-2.5952699184417725,1.1148185729980469,1.480451226234436,0.5234797596931458,0.0,0.0,0.9771224856376648,188.17774963378903,167.0,49.78057098388672,-26444.966796875,1825.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38848876953125,308.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,31094.17578125,30960.0,0.0,0.0,0.6194453835487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7696421146392822,1.7696682214736938,-2.6048744985018857e-05,0.0,0.0006286583375185,0.0,0.0,619.1715087890625,0.0,0.0,0.0,0.9671473503112792,4.0,0.0,1.0
719640,293.098388671875,297.1499938964844,293.1499938964844,0.2990488409996032,-5483.01025390625,304.1567687988281,0.7957029938697815,0.3851684331893921,0.3508607447147369,293.0833435058594,297.1499938964844,293.1499938964844,0.2573219835758209,-5128.58740234375,304.1529846191406,0.7643772959709167,0.3415396511554718,0.3282773494720459,293.039306640625,297.1499938964844,293.1499938964844,0.4024924337863922,-5389.33935546875,304.151611328125,0.8581592440605164,0.4894862771034241,0.3450049459934234,293.0269470214844,297.1499938964844,293.1499938964844,0.5638388991355896,-9495.9931640625,304.1531066894531,0.9425702691078186,0.6397198438644409,0.6078259944915771,293.10430908203125,297.1499938964844,293.1499938964844,0.0655268654227256,-8276.0341796875,304.15106201171875,0.5206984281539917,0.1119380071759224,0.5298207402229309,291.2301940917969,291.1499938964844,265.2645568847656,263.7295227050781,281.1390075683594,293.0915222167969,291.2315673828125,1.0,0.5416010618209839,0.9306721687316896,0.6499999761581421,1.0,1.0,-2.5952699184417725,1.1148185729980469,1.480451226234436,0.5234797596931458,0.0,0.0,0.9771224856376648,188.17774963378903,167.0,49.78057098388672,-26444.966796875,1825.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38848876953125,308.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,31094.17578125,30960.0,0.0,0.0,0.6194453835487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7696421146392822,1.7696682214736938,-2.6048744985018857e-05,0.0,0.0006286583375185,0.0,0.0,619.1715087890625,0.0,0.0,0.0,0.9671473503112792,4.0,0.0,1.0
719700,293.103515625,297.1499938964844,293.1499938964844,0.2981699407100677,-5469.94921875,304.1571350097656,0.7993754744529724,0.3848147988319397,0.3504034280776977,293.0877380371094,297.1499938964844,293.1499938964844,0.2568264007568359,-5120.4130859375,304.1533508300781,0.7680094242095947,0.3415200114250183,0.3281087577342987,293.0446472167969,297.1499938964844,293.1499938964844,0.4021514058113098,-5385.52001953125,304.15191650390625,0.8624413013458252,0.489837497472763,0.3451343774795532,293.032958984375,297.1499938964844,293.1499938964844,0.5633159279823303,-9488.8515625,304.15350341796875,0.9479185938835144,0.6400934457778931,0.6080249547958374,293.1071472167969,297.1499938964844,293.1499938964844,0.065310813486576,-8256.015625,304.1512756347656,0.5234642624855042,0.111959733068943,0.529118001461029,291.2445373535156,291.1499938964844,265.27557373046875,263.7386474609375,281.1457824707031,293.094482421875,291.245849609375,1.0,0.5387071967124939,0.9296098351478576,0.6499999761581421,1.0,1.0,-2.59406852722168,1.1142637729644775,1.479804754257202,0.5231573581695557,0.0,0.0,0.9693770408630372,183.9442138671875,167.0,45.156734466552734,-26446.86328125,1805.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44610595703125,308.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,31143.951171875,32040.0,0.0,0.0,0.6203346252441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7613095045089722,1.761335372924805,-2.588133611425292e-05,0.0,0.0006295607890933,0.0,0.0,611.70068359375,0.0,0.0,0.0,0.9781229496002196,4.0,0.0,1.0
719760,293.1085205078125,297.1499938964844,293.1499938964844,0.2968025505542755,-5449.24365234375,304.1583251953125,0.80353182554245,0.3844247460365295,0.3499012589454651,293.092041015625,297.1499938964844,293.1499938964844,0.2559045553207397,-5104.974609375,304.1544189453125,0.7721292972564697,0.3414671719074249,0.3278951942920685,293.0498046875,297.1499938964844,293.1499938964844,0.4011777639389038,-5374.49755859375,304.1533508300781,0.8672927618026733,0.4901586472988128,0.3452352881431579,293.038818359375,297.1499938964844,293.1499938964844,0.5619339942932129,-9469.376953125,304.1553955078125,0.9537888169288636,0.640426516532898,0.6081773638725281,293.1097717285156,297.1499938964844,293.1499938964844,0.0649764165282249,-8224.408203125,304.1516418457031,0.5266438722610474,0.1119864210486412,0.5283711552619934,291.27569580078125,291.1499938964844,265.2878112792969,263.74871826171875,281.15313720703125,293.0972900390625,291.2779235839844,1.0,0.5355269908905029,0.9285786747932434,0.6499999761581421,1.0,1.0,-2.592615842819214,1.113591551780701,1.4790242910385132,0.5227745771408081,0.0,0.0,0.95796138048172,179.32211303710938,155.0,64.31563568115234,-26522.28125,1782.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49725341796875,308.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,32030.064453125,32040.0,0.0,0.0,0.6211792230606079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.772894263267517,1.7729206085205078,-2.6330355467507616e-05,0.0,0.0006304179551079,0.0,0.0,625.5770874023438,0.0,0.0,0.0,0.9704504013061525,4.0,0.0,1.0
719820,293.11798095703125,297.1499938964844,293.1499938964844,0.2948316931724548,-5420.08251953125,304.1588134765625,0.812907338142395,0.3835571110248565,0.3487796187400818,293.1002197265625,297.1499938964844,293.1499938964844,0.2547107338905334,-5085.48828125,304.1549072265625,0.7817063927650452,0.3412724435329437,0.3273480534553528,293.0595397949219,297.1499938964844,293.1499938964844,0.4002791345119476,-5364.70068359375,304.1536865234375,0.8785693645477295,0.4907209277153015,0.345353364944458,293.0499572753906,297.1499938964844,293.1499938964844,0.5605930089950562,-9451.4697265625,304.15576171875,0.9665783047676086,0.640987753868103,0.60834139585495,293.114501953125,297.1499938964844,293.1499938964844,0.0645126923918724,-8181.83349609375,304.15185546875,0.534166157245636,0.1120490580797195,0.526781439781189,291.304443359375,291.1499938964844,265.316162109375,263.7720031738281,281.1695556640625,293.1026306152344,291.3053894042969,1.0,0.5285270810127258,0.9265163540840148,0.6499999761581421,1.0,1.0,-2.5890400409698486,1.111933946609497,1.4771060943603516,0.5218471884727478,0.0,0.0,0.9352006316184998,169.27516174316406,143.0,43.715431213378906,-26481.08203125,1733.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6183776855469,308.9950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,32361.4609375,32040.0,0.0,0.0,0.6223477125167847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7465113401412964,1.746537208557129,-2.584145840955898e-05,0.0,0.0006316038197837,0.0,0.0,602.636474609375,0.0,0.0,0.0,0.957904815673828,4.0,0.0,1.0
719880,293.11798095703125,297.1499938964844,293.1499938964844,0.2948316931724548,-5420.08251953125,304.1588134765625,0.812907338142395,0.3835571110248565,0.3487796187400818,293.1002197265625,297.1499938964844,293.1499938964844,0.2547107338905334,-5085.48828125,304.1549072265625,0.7817063927650452,0.3412724435329437,0.3273480534553528,293.0595397949219,297.1499938964844,293.1499938964844,0.4002791345119476,-5364.70068359375,304.1536865234375,0.8785693645477295,0.4907209277153015,0.345353364944458,293.0499572753906,297.1499938964844,293.1499938964844,0.5605930089950562,-9451.4697265625,304.15576171875,0.9665783047676086,0.640987753868103,0.60834139585495,293.114501953125,297.1499938964844,293.1499938964844,0.0645126923918724,-8181.83349609375,304.15185546875,0.534166157245636,0.1120490580797195,0.526781439781189,291.304443359375,291.1499938964844,265.316162109375,263.7720031738281,281.1695556640625,293.1026306152344,291.3053894042969,1.0,0.5285270810127258,0.9265163540840148,0.6499999761581421,1.0,1.0,-2.5890400409698486,1.111933946609497,1.4771060943603516,0.5218471884727478,0.0,0.0,0.9352006316184998,169.27516174316406,143.0,43.715431213378906,-26481.08203125,1733.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6183776855469,308.9950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,32361.4609375,32040.0,0.0,0.0,0.6223477125167847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7465113401412964,1.746537208557129,-2.584145840955898e-05,0.0,0.0006316038197837,0.0,0.0,602.636474609375,0.0,0.0,0.0,0.957904815673828,4.0,0.0,1.0
719940,293.126708984375,297.1499938964844,293.1499938964844,0.2930546104907989,-5394.0234375,304.1588439941406,0.8233548402786255,0.3825952410697937,0.3475458323955536,293.1079406738281,297.1499938964844,293.1499938964844,0.253660500049591,-5068.5703125,304.155029296875,0.7930095195770264,0.3409723937511444,0.326673299074173,293.06854248046875,297.1499938964844,293.1499938964844,0.3996730446815491,-5358.275390625,304.1534729003906,0.891899824142456,0.4911889135837555,0.3453868627548218,293.06024169921875,297.1499938964844,293.1499938964844,0.5596684813499451,-9439.5556640625,304.1553955078125,0.9801058173179626,0.6414332389831543,0.608369767665863,293.1185913085937,297.1499938964844,293.1499938964844,0.0641082972288131,-8145.361328125,304.15191650390625,0.5432198643684387,0.1121172904968261,0.5251018404960632,291.32098388671875,291.1499938964844,265.3500061035156,263.79962158203125,281.1884460449219,293.1076354980469,291.3215637207031,1.0,0.520923376083374,0.9244540333747864,0.6499999761581421,1.0,1.0,-2.584803581237793,1.1099673509597778,1.474836349487305,0.5207629203796387,0.0,0.0,0.9112175703048706,158.54429626464844,131.0,27.97075843811035,-26410.50390625,1679.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,309.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32490.0,33120.0,0.0,0.0,0.6226229071617126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708669662475586,1.7086948156356812,-2.5076549718505703e-05,0.0,0.0006318831001408,0.0,0.0,569.6158447265625,0.0,0.0,0.0,0.9548026919364928,4.0,0.0,1.0
720000,293.126708984375,297.1499938964844,293.1499938964844,0.2930546104907989,-5394.0234375,304.1588439941406,0.8233548402786255,0.3825952410697937,0.3475458323955536,293.1079406738281,297.1499938964844,293.1499938964844,0.253660500049591,-5068.5703125,304.155029296875,0.7930095195770264,0.3409723937511444,0.326673299074173,293.06854248046875,297.1499938964844,293.1499938964844,0.3996730446815491,-5358.275390625,304.1534729003906,0.891899824142456,0.4911889135837555,0.3453868627548218,293.06024169921875,297.1499938964844,293.1499938964844,0.5596684813499451,-9439.5556640625,304.1553955078125,0.9801058173179626,0.6414332389831543,0.608369767665863,293.1185913085937,297.1499938964844,293.1499938964844,0.0641082972288131,-8145.361328125,304.15191650390625,0.5432198643684387,0.1121172904968261,0.5251018404960632,291.32098388671875,291.1499938964844,265.3500061035156,263.79962158203125,281.1884460449219,293.1076354980469,291.3215637207031,1.0,0.520923376083374,0.9244540333747864,0.6499999761581421,1.0,1.0,-2.584803581237793,1.1099673509597778,1.474836349487305,0.5207629203796387,0.0,0.0,0.9112175703048706,158.54429626464844,131.0,27.97075843811035,-26410.50390625,1679.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,309.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32490.0,33120.0,0.0,0.0,0.6226229071617126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708669662475586,1.7086948156356812,-2.5076549718505703e-05,0.0,0.0006318831001408,0.0,0.0,569.6158447265625,0.0,0.0,0.0,0.9548026919364928,4.0,0.0,1.0
720060,293.1355895996094,297.1499938964844,293.1499938964844,0.2907355427742004,-5359.51953125,304.1596984863281,0.8350154757499695,0.3813882768154144,0.3461354672908783,293.1159973144531,297.1499938964844,293.1499938964844,0.2521041631698608,-5043.12255859375,304.1558837890625,0.8057774305343628,0.3404050171375274,0.3257981538772583,293.0777587890625,297.1499938964844,293.1499938964844,0.3983680009841919,-5343.9384765625,304.1543884277344,0.9071378707885742,0.491387277841568,0.3452718257904053,293.0707702636719,297.1499938964844,293.1499938964844,0.5578286051750183,-9414.5263671875,304.1565246582031,0.9934476017951964,0.6415777802467346,0.6081712245941162,293.1230163574219,297.1499938964844,293.1499938964844,0.0635246932506561,-8092.22998046875,304.1522521972656,0.553499162197113,0.1120162308216095,0.5229262709617615,291.35205078125,291.1499938964844,265.3894958496094,263.831298828125,281.2107238769531,293.1132202148437,291.3523864746094,1.0,0.5128540992736816,0.9224368333816528,0.6499999761581421,1.0,1.0,-2.579069137573242,1.1072968244552612,1.4717721939086914,0.5193391442298889,0.0,0.0,0.8817001581192017,147.5411834716797,119.0,31.47861289978028,-26372.318359375,1623.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317321777344,309.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,33633.0,33120.0,0.0,0.0,0.6222368478775024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681535005569458,1.681559681892395,-2.477641646692064e-05,0.0,0.0006314912461675,0.0,0.0,550.3756713867188,0.0,0.0,0.0,0.9288229942321776,4.0,0.0,1.0
720120,293.1355895996094,297.1499938964844,293.1499938964844,0.2907355427742004,-5359.51953125,304.1596984863281,0.8350154757499695,0.3813882768154144,0.3461354672908783,293.1159973144531,297.1499938964844,293.1499938964844,0.2521041631698608,-5043.12255859375,304.1558837890625,0.8057774305343628,0.3404050171375274,0.3257981538772583,293.0777587890625,297.1499938964844,293.1499938964844,0.3983680009841919,-5343.9384765625,304.1543884277344,0.9071378707885742,0.491387277841568,0.3452718257904053,293.0707702636719,297.1499938964844,293.1499938964844,0.5578286051750183,-9414.5263671875,304.1565246582031,0.9934476017951964,0.6415777802467346,0.6081712245941162,293.1230163574219,297.1499938964844,293.1499938964844,0.0635246932506561,-8092.22998046875,304.1522521972656,0.553499162197113,0.1120162308216095,0.5229262709617615,291.35205078125,291.1499938964844,265.3894958496094,263.831298828125,281.2107238769531,293.1132202148437,291.3523864746094,1.0,0.5128540992736816,0.9224368333816528,0.6499999761581421,1.0,1.0,-2.579069137573242,1.1072968244552612,1.4717721939086914,0.5193391442298889,0.0,0.0,0.8817001581192017,147.5411834716797,119.0,31.47861289978028,-26372.318359375,1623.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317321777344,309.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,33633.0,33120.0,0.0,0.0,0.6222368478775024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681535005569458,1.681559681892395,-2.477641646692064e-05,0.0,0.0006314912461675,0.0,0.0,550.3756713867188,0.0,0.0,0.0,0.9288229942321776,4.0,0.0,1.0
720180,293.144287109375,297.1499938964844,293.1499938964844,0.2887669205665588,-5330.62060546875,304.1597595214844,0.8457282781600952,0.3799883425235748,0.3445787727832794,293.12432861328125,297.1499938964844,293.1499938964844,0.2507815062999725,-5021.86181640625,304.1561584472656,0.8168109655380249,0.3395783603191376,0.324711799621582,293.0869445800781,297.1499938964844,293.1499938964844,0.3975414335727691,-5335.1416015625,304.15435791015625,0.9224196672439576,0.4913548231124878,0.3450170159339905,293.0763854980469,297.1499938964844,293.1499938964844,0.5464692711830139,-9252.1455078125,304.17486572265625,0.9990000128746032,0.6424011588096619,0.5973367094993591,293.1278076171875,297.1499938964844,293.1499938964844,0.0629474744200706,-8041.0947265625,304.1524658203125,0.5626269578933716,0.1117312014102935,0.5200842022895813,291.36309814453125,291.1499938964844,265.4344177246094,263.8664245605469,281.2416076660156,293.1192932128906,291.3644104003906,1.0,0.5037828087806702,0.9204196333885192,0.6499999761581421,1.0,1.0,-2.559202194213867,1.0979901552200315,1.4612120389938354,0.5146922469139099,0.0,0.0,0.8528003692626953,137.91549682617188,107.0,25.58305931091309,-26133.255859375,1553.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,309.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,33814.6015625,33120.0,0.0,0.0,0.6206733584403992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622273325920105,1.622296929359436,-2.362855775572825e-05,0.0,0.000629904505331,0.0,0.0,502.5606994628906,0.0,0.0,0.0,0.9008005261421204,4.0,0.0,1.0
720240,293.144287109375,297.1499938964844,293.1499938964844,0.2887669205665588,-5330.62060546875,304.1597595214844,0.8457282781600952,0.3799883425235748,0.3445787727832794,293.12432861328125,297.1499938964844,293.1499938964844,0.2507815062999725,-5021.86181640625,304.1561584472656,0.8168109655380249,0.3395783603191376,0.324711799621582,293.0869445800781,297.1499938964844,293.1499938964844,0.3975414335727691,-5335.1416015625,304.15435791015625,0.9224196672439576,0.4913548231124878,0.3450170159339905,293.0763854980469,297.1499938964844,293.1499938964844,0.5464692711830139,-9252.1455078125,304.17486572265625,0.9990000128746032,0.6424011588096619,0.5973367094993591,293.1278076171875,297.1499938964844,293.1499938964844,0.0629474744200706,-8041.0947265625,304.1524658203125,0.5626269578933716,0.1117312014102935,0.5200842022895813,291.36309814453125,291.1499938964844,265.4344177246094,263.8664245605469,281.2416076660156,293.1192932128906,291.3644104003906,1.0,0.5037828087806702,0.9204196333885192,0.6499999761581421,1.0,1.0,-2.559202194213867,1.0979901552200315,1.4612120389938354,0.5146922469139099,0.0,0.0,0.8528003692626953,137.91549682617188,107.0,25.58305931091309,-26133.255859375,1553.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,309.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,33814.6015625,33120.0,0.0,0.0,0.6206733584403992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622273325920105,1.622296929359436,-2.362855775572825e-05,0.0,0.000629904505331,0.0,0.0,502.5606994628906,0.0,0.0,0.0,0.9008005261421204,4.0,0.0,1.0
720300,293.1485595703125,297.1499938964844,293.1499938964844,0.2874940037727356,-5311.60498046875,304.1603088378906,0.8505529165267944,0.3792189657688141,0.3437830805778503,293.1285095214844,297.1499938964844,293.1499938964844,0.2498509436845779,-5006.6240234375,304.15673828125,0.8215157985687256,0.3390834033489227,0.3241344690322876,293.09149169921875,297.1499938964844,293.1499938964844,0.3967294692993164,-5326.19189453125,304.155029296875,0.929494559764862,0.491260290145874,0.3448693454265594,293.0685729980469,297.1499938964844,293.1499938964844,0.5336160659790039,-9069.87890625,304.19366455078125,0.9990000128746032,0.6448609828948975,0.5854800939559937,293.130126953125,297.1499938964844,293.1499938964844,0.0625919476151466,-8009.01513671875,304.15264892578125,0.5666545629501343,0.111557587981224,0.5186775326728821,291.3796081542969,291.1499938964844,265.45880126953125,263.88525390625,281.2608642578125,293.1220397949219,291.381103515625,1.0,0.4985572695732116,0.91941100358963,0.6499999761581421,1.0,1.0,-2.5414178371429443,1.089685082435608,1.4517327547073364,0.5103963017463684,0.0,0.0,0.8358479142189026,133.57525634765625,107.0,34.9132194519043,-25954.318359375,1511.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,309.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,33927.828125,32040.0,0.0,0.0,0.6192290782928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585949420928955,1.5859724283218384,-2.294650585099589e-05,0.0,0.0006284387782216,0.0,0.0,474.7886657714844,0.0,0.0,0.0,0.8686150908470154,4.0,0.0,1.0
720360,293.15283203125,297.1499938964844,293.1499938964844,0.2866270244121551,-5299.08251953125,304.1600036621094,0.8559010624885559,0.3783997893333435,0.3429283797740936,293.1327209472656,297.1499938964844,293.1499938964844,0.2492595911026001,-4997.31787109375,304.1565856933594,0.8265958428382874,0.3385254144668579,0.3234864473342895,293.09600830078125,297.1499938964844,293.1499938964844,0.3964803516864776,-5323.7578125,304.1545715332031,0.9371798634529114,0.4911101460456848,0.3446718454360962,293.0541076660156,297.1499938964844,293.1499938964844,0.5205720663070679,-8886.4921875,304.2094116210937,0.9990000128746032,0.6487274169921875,0.5728524327278137,293.1323547363281,297.1499938964844,293.1499938964844,0.0623297207057476,-7986.38671875,304.15264892578125,0.5710288882255554,0.1113705411553382,0.517133355140686,291.3780212402344,291.1499938964844,265.48443603515625,263.90484619140625,281.2816467285156,293.1253662109375,291.3785705566406,1.0,0.4930012226104736,0.9184980392456056,0.6499999761581421,1.0,1.0,-2.5223498344421387,1.080784797668457,1.441564917564392,0.5057681798934937,0.0,0.0,0.8207153081893921,129.03489685058594,95.0,16.90375328063965,-25677.51953125,1466.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,309.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,33134.6953125,32040.0,0.0,0.0,0.6171156167984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5262606143951416,1.5262823104858398,-2.163908902730327e-05,0.0,0.0006262938841246,0.0,0.0,428.5315246582031,0.0,0.0,0.0,0.8537368178367615,4.0,0.0,1.0
720420,293.1611328125,297.1499938964844,293.1499938964844,0.2838707268238067,-5257.8291015625,304.1612854003906,0.868383526802063,0.3766472935676574,0.3410947620868683,293.14117431640625,297.1499938964844,293.1499938964844,0.2471307218074798,-4962.4677734375,304.1579284667969,0.838158905506134,0.3372511863708496,0.3220175802707672,293.1049194335937,297.1499938964844,293.1499938964844,0.3946017622947693,-5303.06494140625,304.1561889648437,0.954064965248108,0.4906725287437439,0.3441665768623352,293.0100402832031,297.1499938964844,293.1499938964844,0.4901192784309387,-8459.23828125,304.240234375,0.9990000128746032,0.660054624080658,0.5453879237174988,293.1361389160156,297.1499938964844,293.1499938964844,0.0615734793245792,-7918.595703125,304.15301513671875,0.5810229182243347,0.1110439524054527,0.514041006565094,291.4100341796875,291.1499938964844,265.5392150878906,263.9462585449219,281.328857421875,293.13629150390625,291.4114685058594,1.0,0.4810371398925781,0.9166721105575562,0.6499999761581421,1.0,1.0,-2.481065034866333,1.0615154504776,1.419549584388733,0.4957492351531982,0.0,0.0,0.7840414643287659,119.47789764404295,113.0,37.46725845336914,-25244.365234375,1372.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84442138671875,309.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,33131.9296875,32040.0,0.0,0.0,0.6111345291137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4328824281692505,1.4329023361206057,-1.9960514691774733e-05,0.0,0.0006202238728292,0.0,0.0,366.1278076171875,0.0,0.0,0.0,0.8100336194038391,4.0,0.0,1.0
720480,293.1611328125,297.1499938964844,293.1499938964844,0.2838707268238067,-5257.8291015625,304.1612854003906,0.868383526802063,0.3766472935676574,0.3410947620868683,293.14117431640625,297.1499938964844,293.1499938964844,0.2471307218074798,-4962.4677734375,304.1579284667969,0.838158905506134,0.3372511863708496,0.3220175802707672,293.1049194335937,297.1499938964844,293.1499938964844,0.3946017622947693,-5303.06494140625,304.1561889648437,0.954064965248108,0.4906725287437439,0.3441665768623352,293.0100402832031,297.1499938964844,293.1499938964844,0.4901192784309387,-8459.23828125,304.240234375,0.9990000128746032,0.660054624080658,0.5453879237174988,293.1361389160156,297.1499938964844,293.1499938964844,0.0615734793245792,-7918.595703125,304.15301513671875,0.5810229182243347,0.1110439524054527,0.514041006565094,291.4100341796875,291.1499938964844,265.5392150878906,263.9462585449219,281.328857421875,293.13629150390625,291.4114685058594,1.0,0.4810371398925781,0.9166721105575562,0.6499999761581421,1.0,1.0,-2.481065034866333,1.0615154504776,1.419549584388733,0.4957492351531982,0.0,0.0,0.7840414643287659,119.47789764404295,113.0,37.46725845336914,-25244.365234375,1372.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84442138671875,309.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,33131.9296875,32040.0,0.0,0.0,0.6111345291137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4328824281692505,1.4329023361206057,-1.9960514691774733e-05,0.0,0.0006202238728292,0.0,0.0,366.1278076171875,0.0,0.0,0.0,0.8100336194038391,4.0,0.0,1.0
720540,293.1697692871094,297.1499938964844,293.1499938964844,0.2821645736694336,-5233.33740234375,304.1602478027344,0.8693748116493225,0.3746134638786316,0.3393000066280365,293.1502380371094,297.1499938964844,293.1499938964844,0.2458721697330474,-4942.7978515625,304.1573181152344,0.8392321467399597,0.335639476776123,0.320537120103836,293.1141967773437,297.1499938964844,293.1499938964844,0.3941130936145782,-5298.5107421875,304.1548156738281,0.9565481543540956,0.489932656288147,0.3436724543571472,292.9700622558594,297.1499938964844,293.1499938964844,0.4832117259502411,-8378.2568359375,304.2203369140625,0.9990000128746032,0.6717661619186401,0.5406742095947266,293.1397705078125,297.1499938964844,293.1499938964844,0.0612990148365497,-7895.732421875,304.1524353027344,0.582210123538971,0.11066135764122,0.5122290849685669,291.4028015136719,291.1499938964844,265.59844970703125,263.990478515625,281.3639221191406,293.14483642578125,291.4007873535156,1.0,0.4790864288806915,0.9148461818695068,0.6499999761581421,1.0,1.0,-2.468658447265625,1.05580472946167,1.4128535985946655,0.4923323690891266,0.0,0.0,0.7499012351036072,117.68889617919922,131.0,-9.467670440673828,-24907.287109375,1349.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29205322265625,309.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,33143.60546875,30960.0,0.0,0.0,0.6029847264289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328462839126587,1.3284810781478882,-1.8212223949376494e-05,0.0,0.0006119528552517,0.0,0.0,304.4784545898437,0.0,0.0,0.0,0.7476540803909302,4.0,0.0,1.0
720600,293.1697692871094,297.1499938964844,293.1499938964844,0.2821645736694336,-5233.33740234375,304.1602478027344,0.8693748116493225,0.3746134638786316,0.3393000066280365,293.1502380371094,297.1499938964844,293.1499938964844,0.2458721697330474,-4942.7978515625,304.1573181152344,0.8392321467399597,0.335639476776123,0.320537120103836,293.1141967773437,297.1499938964844,293.1499938964844,0.3941130936145782,-5298.5107421875,304.1548156738281,0.9565481543540956,0.489932656288147,0.3436724543571472,292.9700622558594,297.1499938964844,293.1499938964844,0.4832117259502411,-8378.2568359375,304.2203369140625,0.9990000128746032,0.6717661619186401,0.5406742095947266,293.1397705078125,297.1499938964844,293.1499938964844,0.0612990148365497,-7895.732421875,304.1524353027344,0.582210123538971,0.11066135764122,0.5122290849685669,291.4028015136719,291.1499938964844,265.59844970703125,263.990478515625,281.3639221191406,293.14483642578125,291.4007873535156,1.0,0.4790864288806915,0.9148461818695068,0.6499999761581421,1.0,1.0,-2.468658447265625,1.05580472946167,1.4128535985946655,0.4923323690891266,0.0,0.0,0.7499012351036072,117.68889617919922,131.0,-9.467670440673828,-24907.287109375,1349.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29205322265625,309.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,33143.60546875,30960.0,0.0,0.0,0.6029847264289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328462839126587,1.3284810781478882,-1.8212223949376494e-05,0.0,0.0006119528552517,0.0,0.0,304.4784545898437,0.0,0.0,0.0,0.7476540803909302,4.0,0.0,1.0
720660,293.17828369140625,297.1499938964844,293.1499938964844,0.2821133136749267,-5234.8359375,304.1570129394531,0.8607233762741089,0.3723863661289215,0.3375000953674316,293.1593933105469,297.1499938964844,293.1499938964844,0.2460024654865265,-4946.95849609375,304.1547241210937,0.8315145373344421,0.3337793350219726,0.3189967274665832,293.1232604980469,297.1499938964844,293.1499938964844,0.3959411084651947,-5320.07958984375,304.1502990722656,0.9474532008171082,0.4890074729919433,0.3431761264801025,292.9661560058594,297.1499938964844,293.1499938964844,0.4978771209716797,-8605.962890625,304.1722106933594,0.9990000128746032,0.677197277545929,0.5542166233062744,293.14410400390625,297.1499938964844,293.1499938964844,0.0614666789770126,-7915.51708984375,304.1513977050781,0.5757330060005188,0.1100460365414619,0.5105534195899963,291.3282165527344,291.1499938964844,265.6617736816406,264.03729248046875,281.3901672363281,293.1510925292969,291.3255920410156,1.0,0.4836994111537933,0.913284718990326,0.6499999761581421,1.0,1.0,-2.4782907962799072,1.0603348016738892,1.4179561138153076,0.4944925010204315,0.0,0.0,0.7315605878829956,121.95386505126952,149.0,-69.53788757324219,-24687.970703125,1379.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7189025878906,309.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,31751.138671875,30960.0,0.0,0.0,0.5932613611221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367006540298462,1.2367172241210938,-1.6467945897602476e-05,0.0,0.0006020848522894,0.0,0.0,253.31817626953125,0.0,0.0,0.0,0.7189051508903503,4.0,0.0,1.0
720720,293.17828369140625,297.1499938964844,293.1499938964844,0.2821133136749267,-5234.8359375,304.1570129394531,0.8607233762741089,0.3723863661289215,0.3375000953674316,293.1593933105469,297.1499938964844,293.1499938964844,0.2460024654865265,-4946.95849609375,304.1547241210937,0.8315145373344421,0.3337793350219726,0.3189967274665832,293.1232604980469,297.1499938964844,293.1499938964844,0.3959411084651947,-5320.07958984375,304.1502990722656,0.9474532008171082,0.4890074729919433,0.3431761264801025,292.9661560058594,297.1499938964844,293.1499938964844,0.4978771209716797,-8605.962890625,304.1722106933594,0.9990000128746032,0.677197277545929,0.5542166233062744,293.14410400390625,297.1499938964844,293.1499938964844,0.0614666789770126,-7915.51708984375,304.1513977050781,0.5757330060005188,0.1100460365414619,0.5105534195899963,291.3282165527344,291.1499938964844,265.6617736816406,264.03729248046875,281.3901672363281,293.1510925292969,291.3255920410156,1.0,0.4836994111537933,0.913284718990326,0.6499999761581421,1.0,1.0,-2.4782907962799072,1.0603348016738892,1.4179561138153076,0.4944925010204315,0.0,0.0,0.7315605878829956,121.95386505126952,149.0,-69.53788757324219,-24687.970703125,1379.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7189025878906,309.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,31751.138671875,30960.0,0.0,0.0,0.5932613611221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367006540298462,1.2367172241210938,-1.6467945897602476e-05,0.0,0.0006020848522894,0.0,0.0,253.31817626953125,0.0,0.0,0.0,0.7189051508903503,4.0,0.0,1.0
720780,293.186767578125,297.1499938964844,293.1499938964844,0.2817761301994324,-5231.46142578125,304.1552429199219,0.8465811014175415,0.3699515759944916,0.3356656432151794,293.1684875488281,297.1499938964844,293.1499938964844,0.2458493411540985,-4946.00927734375,304.1534118652344,0.8185085654258728,0.3316940665245056,0.3173951804637909,293.13214111328125,297.1499938964844,293.1499938964844,0.3974351584911346,-5337.30908203125,304.147705078125,0.930538296699524,0.4878802895545959,0.3426577150821686,292.9989624023437,297.1499938964844,293.1499938964844,0.5257149934768677,-9013.93359375,304.1183776855469,0.9990000128746032,0.6752780675888062,0.5800513029098511,293.1499328613281,297.1499938964844,293.1499938964844,0.0613940097391605,-7913.4521484375,304.15106201171875,0.5639467239379883,0.1090162619948387,0.5079142451286316,291.2650146484375,291.1499938964844,265.7288818359375,264.08648681640625,281.4120788574219,293.1568908691406,291.2618408203125,1.0,0.492865651845932,0.911723256111145,0.6499999761581421,1.0,1.0,-2.5013985633850098,1.071143388748169,1.4302550554275513,0.4999758601188659,0.0,0.0,0.7203079462051392,130.53057861328125,152.0,-84.48548126220703,-24683.408203125,1445.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0049133300781,310.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,31410.259765625,30960.0,0.0,0.0,0.5834983587265015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1896836757659912,1.189699411392212,-1.569809865031857e-05,0.0,0.0005921766278333,0.0,0.0,230.45504760742188,0.0,0.0,0.0,0.6979538798332214,4.0,0.0,1.0
720840,293.186767578125,297.1499938964844,293.1499938964844,0.2817761301994324,-5231.46142578125,304.1552429199219,0.8465811014175415,0.3699515759944916,0.3356656432151794,293.1684875488281,297.1499938964844,293.1499938964844,0.2458493411540985,-4946.00927734375,304.1534118652344,0.8185085654258728,0.3316940665245056,0.3173951804637909,293.13214111328125,297.1499938964844,293.1499938964844,0.3974351584911346,-5337.30908203125,304.147705078125,0.930538296699524,0.4878802895545959,0.3426577150821686,292.9989624023437,297.1499938964844,293.1499938964844,0.5257149934768677,-9013.93359375,304.1183776855469,0.9990000128746032,0.6752780675888062,0.5800513029098511,293.1499328613281,297.1499938964844,293.1499938964844,0.0613940097391605,-7913.4521484375,304.15106201171875,0.5639467239379883,0.1090162619948387,0.5079142451286316,291.2650146484375,291.1499938964844,265.7288818359375,264.08648681640625,281.4120788574219,293.1568908691406,291.2618408203125,1.0,0.492865651845932,0.911723256111145,0.6499999761581421,1.0,1.0,-2.5013985633850098,1.071143388748169,1.4302550554275513,0.4999758601188659,0.0,0.0,0.7203079462051392,130.53057861328125,152.0,-84.48548126220703,-24683.408203125,1445.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0049133300781,310.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,31410.259765625,30960.0,0.0,0.0,0.5834983587265015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1896836757659912,1.189699411392212,-1.569809865031857e-05,0.0,0.0005921766278333,0.0,0.0,230.45504760742188,0.0,0.0,0.0,0.6979538798332214,4.0,0.0,1.0
720900,293.1908264160156,297.1499938964844,293.1499938964844,0.2814931273460388,-5227.89453125,304.1548156738281,0.8404789566993713,0.3686870336532593,0.3346797227859497,293.1728820800781,297.1499938964844,293.1499938964844,0.2456597238779068,-4943.56005859375,304.15313720703125,0.8126290440559387,0.3305997848510742,0.3165179789066314,293.13641357421875,297.1499938964844,293.1499938964844,0.3980631232261657,-5344.423828125,304.1470031738281,0.9230450987815856,0.4872719645500183,0.342347115278244,293.02587890625,297.1499938964844,293.1499938964844,0.5390031933784485,-9202.990234375,304.10009765625,0.9990000128746032,0.6719078421592712,0.5916811227798462,293.1532897949219,297.1499938964844,293.1499938964844,0.0612083300948143,-7899.2119140625,304.1512145996094,0.5583921074867249,0.1083609908819198,0.5058321952819824,291.2350769042969,291.1499938964844,265.76373291015625,264.11187744140625,281.4231262207031,293.1565246582031,291.2327575683594,1.0,0.4964578449726105,0.910942554473877,0.6499999761581421,1.0,1.0,-2.5102694034576416,1.0752644538879397,1.4350048303604126,0.502227246761322,0.0,0.0,0.7176802158355713,134.46804809570312,152.0,-81.09656524658203,-24687.943359375,1473.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0852966308594,310.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,31263.048828125,29880.0,0.0,0.0,0.5788979530334473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176831841468811,1.1768473386764526,-1.5480116417165846e-05,0.0,0.0005875078495591,0.0,0.0,224.33990478515625,0.0,0.0,0.0,0.6772196888923645,4.0,0.0,1.0
720960,293.1947631835937,297.1499938964844,293.1499938964844,0.2815629243850708,-5229.94921875,304.15380859375,0.8351616263389587,0.3673971891403198,0.3336616158485412,293.1771240234375,297.1499938964844,293.1499938964844,0.2457709610462188,-4946.34326171875,304.1523742675781,0.8072717189788818,0.3294746577739715,0.3156030476093292,293.1405029296875,297.1499938964844,293.1499938964844,0.3992045521736145,-5357.38232421875,304.1454772949219,0.9165937900543212,0.4866392612457275,0.3420119881629944,293.05517578125,297.1499938964844,293.1499938964844,0.5519881844520569,-9385.1318359375,304.08563232421875,0.9990000128746032,0.6677299737930298,0.6019344329833984,293.1567687988281,297.1499938964844,293.1499938964844,0.0610479339957237,-7888.236328125,304.1512756347656,0.5532951354980469,0.1076371893286705,0.5033523440361023,291.1898193359375,291.1499938964844,265.7994079589844,264.1377868652344,281.43609619140625,293.1573181152344,291.18707275390625,1.0,0.4996343553066253,0.9098718166351318,0.6499999761581421,1.0,1.0,-2.516886711120605,1.0783495903015137,1.4385371208190918,0.5038509368896484,0.0,0.0,0.7194825410842896,137.95736694335938,155.0,-98.91087341308594,-24594.87890625,1497.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1445007324219,310.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,30200.109375,29880.0,0.0,0.0,0.5743721127510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1547285318374634,1.1547434329986572,-1.492678711656481e-05,0.0,0.0005829146830365,0.0,0.0,212.17274475097656,0.0,0.0,0.0,0.6799039244651794,4.0,0.0,1.0
721020,293.2024230957031,297.1499938964844,293.1499938964844,0.2799568474292755,-5206.2236328125,304.1552429199219,0.8258640766143799,0.3647084832191467,0.3315145671367645,293.1854248046875,297.1499938964844,293.1499938964844,0.244439497590065,-4925.02783203125,304.15380859375,0.797459602355957,0.3271039128303528,0.313643217086792,293.14849853515625,297.1499938964844,293.1499938964844,0.3991012275218963,-5355.8505859375,304.1471862792969,0.9058449864387512,0.4852562248706817,0.3412541449069977,293.1162109375,297.1499938964844,293.1499938964844,0.5731706023216248,-9673.90234375,304.0721130371094,0.9990000128746032,0.6577674746513367,0.6199765801429749,293.16363525390625,297.1499938964844,293.1499938964844,0.0601579919457435,-7812.52490234375,304.15234375,0.5439367294311523,0.1060727313160896,0.4975845217704773,291.1656799316406,291.1499938964844,265.873046875,264.1910095214844,281.46783447265625,293.1640930175781,291.1646423339844,1.0,0.5048896074295044,0.9077304005622864,0.6499999761581421,1.0,1.0,-2.525792360305786,1.08250093460083,1.4432913064956665,0.5060391426086426,0.0,0.0,0.7192535996437073,144.1448211669922,158.0,-50.58628082275391,-24600.796875,1535.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1513366699219,310.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29933.056640625,29880.0,0.0,0.0,0.5662660598754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521310806274414,1.1521459817886353,-1.4830007785349151e-05,0.0,0.0005746880779042,0.0,0.0,210.43397521972656,0.0,0.0,0.0,0.6781339645385742,4.0,0.0,1.0
721080,293.2024230957031,297.1499938964844,293.1499938964844,0.2799568474292755,-5206.2236328125,304.1552429199219,0.8258640766143799,0.3647084832191467,0.3315145671367645,293.1854248046875,297.1499938964844,293.1499938964844,0.244439497590065,-4925.02783203125,304.15380859375,0.797459602355957,0.3271039128303528,0.313643217086792,293.14849853515625,297.1499938964844,293.1499938964844,0.3991012275218963,-5355.8505859375,304.1471862792969,0.9058449864387512,0.4852562248706817,0.3412541449069977,293.1162109375,297.1499938964844,293.1499938964844,0.5731706023216248,-9673.90234375,304.0721130371094,0.9990000128746032,0.6577674746513367,0.6199765801429749,293.16363525390625,297.1499938964844,293.1499938964844,0.0601579919457435,-7812.52490234375,304.15234375,0.5439367294311523,0.1060727313160896,0.4975845217704773,291.1656799316406,291.1499938964844,265.873046875,264.1910095214844,281.46783447265625,293.1640930175781,291.1646423339844,1.0,0.5048896074295044,0.9077304005622864,0.6499999761581421,1.0,1.0,-2.525792360305786,1.08250093460083,1.4432913064956665,0.5060391426086426,0.0,0.0,0.7192535996437073,144.1448211669922,158.0,-50.58628082275391,-24600.796875,1535.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1513366699219,310.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29933.056640625,29880.0,0.0,0.0,0.5662660598754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521310806274414,1.1521459817886353,-1.4830007785349151e-05,0.0,0.0005746880779042,0.0,0.0,210.43397521972656,0.0,0.0,0.0,0.6781339645385742,4.0,0.0,1.0
721140,293.20953369140625,297.1499938964844,293.1499938964844,0.2776645720005035,-5171.73291015625,304.1573486328125,0.8144506812095642,0.3619380593299866,0.3293654024600982,293.19317626953125,297.1499938964844,293.1499938964844,0.242492526769638,-4893.220703125,304.15582275390625,0.7854775190353394,0.3246353566646576,0.3116648197174072,293.156005859375,297.1499938964844,293.1499938964844,0.3980078995227813,-5343.26171875,304.1500244140625,0.8934016823768616,0.4837718904018402,0.3404820263385772,293.1637268066406,297.1499938964844,293.1499938964844,0.572535514831543,-9646.1064453125,304.1001892089844,0.9893931746482848,0.6489153504371643,0.6170290112495422,293.1692810058594,297.1499938964844,293.1499938964844,0.0591705590486526,-7727.107421875,304.1531982421875,0.5331624746322632,0.1045789495110511,0.4922632575035095,291.1687316894531,291.1499938964844,265.949462890625,264.2459411621094,281.5150451660156,293.17755126953125,291.1695251464844,1.0,0.5079812407493591,0.9055890440940856,0.6499999761581421,1.0,1.0,-2.509979248046875,1.075076937675476,1.434902310371399,0.5024251937866211,0.0,0.0,0.7171528339385986,151.70556640625,161.0,-4.934599876403809,-24405.453125,1547.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0666198730469,309.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29935.990234375,28800.0,0.0,0.0,0.5592666268348694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149509310722351,1.1495240926742554,-1.4794027265452314e-05,0.0,0.0005675845313817,0.0,0.0,209.3282165527344,0.0,0.0,0.0,0.6618090867996216,4.0,0.0,1.0
