time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721200,293.20953369140625,297.1499938964844,293.1499938964844,0.2776645720005035,-5171.73291015625,304.1573486328125,0.8144506812095642,0.3619380593299866,0.3293654024600982,293.19317626953125,297.1499938964844,293.1499938964844,0.242492526769638,-4893.220703125,304.15582275390625,0.7854775190353394,0.3246353566646576,0.3116648197174072,293.156005859375,297.1499938964844,293.1499938964844,0.3980078995227813,-5343.26171875,304.1500244140625,0.8934016823768616,0.4837718904018402,0.3404820263385772,293.1637268066406,297.1499938964844,293.1499938964844,0.572535514831543,-9646.1064453125,304.1001892089844,0.9893931746482848,0.6489153504371643,0.6170290112495422,293.1692810058594,297.1499938964844,293.1499938964844,0.0591705590486526,-7727.107421875,304.1531982421875,0.5331624746322632,0.1045789495110511,0.4922632575035095,291.1687316894531,291.1499938964844,265.949462890625,264.2459411621094,281.5150451660156,293.17755126953125,291.1695251464844,1.0,0.5079812407493591,0.9055890440940856,0.6499999761581421,1.0,1.0,-2.509979248046875,1.075076937675476,1.434902310371399,0.5024251937866211,0.0,0.0,0.7171528339385986,151.70556640625,161.0,-4.934599876403809,-24405.453125,1547.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0666198730469,309.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29935.990234375,28800.0,0.0,0.0,0.5592666268348694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149509310722351,1.1495240926742554,-1.4794027265452314e-05,0.0,0.0005675845313817,0.0,0.0,209.3282165527344,0.0,0.0,0.0,0.6618090867996216,4.0,0.0,1.0
721260,293.21661376953125,297.1499938964844,293.1499938964844,0.2754978835582733,-5139.55517578125,304.1586303710937,0.8049749135971069,0.3589978814125061,0.3270167708396911,293.20098876953125,297.1499938964844,293.1499938964844,0.2406113445758819,-4862.896484375,304.1571044921875,0.7760536074638367,0.3219563364982605,0.3094494640827179,293.1635437011719,297.1499938964844,293.1499938964844,0.3971315920352936,-5333.5302734375,304.151611328125,0.8839544057846069,0.4820960164070129,0.339541882276535,293.18585205078125,297.1499938964844,293.1499938964844,0.5695210695266724,-9591.83203125,304.1217041015625,0.9792122840881348,0.6440515518188477,0.6120340824127197,293.1741027832031,297.1499938964844,293.1499938964844,0.0582535341382026,-7649.140625,304.1536865234375,0.5247714519500732,0.1031126603484153,0.4868799746036529,291.15789794921875,291.1499938964844,266.0283508300781,264.3023681640625,281.5632019042969,293.18878173828125,291.1589660644531,1.0,0.5095999836921692,0.90361225605011,0.6499999761581421,1.0,1.0,-2.4909121990203857,1.0661739110946655,1.4247382879257202,0.4978180527687073,0.0,0.0,0.717666745185852,157.5283660888672,164.0,-0.8796485662460327,-24081.6875,1546.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0018615722656,309.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,28887.470703125,28800.0,0.0,0.0,0.5523730516433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1295385360717771,1.1295528411865234,-1.4280519280873705e-05,0.0,0.0005605884362012,0.0,0.0,198.566162109375,0.0,0.0,0.0,0.6650473475456238,4.0,0.0,1.0
721320,293.21661376953125,297.1499938964844,293.1499938964844,0.2754978835582733,-5139.55517578125,304.1586303710937,0.8049749135971069,0.3589978814125061,0.3270167708396911,293.20098876953125,297.1499938964844,293.1499938964844,0.2406113445758819,-4862.896484375,304.1571044921875,0.7760536074638367,0.3219563364982605,0.3094494640827179,293.1635437011719,297.1499938964844,293.1499938964844,0.3971315920352936,-5333.5302734375,304.151611328125,0.8839544057846069,0.4820960164070129,0.339541882276535,293.18585205078125,297.1499938964844,293.1499938964844,0.5695210695266724,-9591.83203125,304.1217041015625,0.9792122840881348,0.6440515518188477,0.6120340824127197,293.1741027832031,297.1499938964844,293.1499938964844,0.0582535341382026,-7649.140625,304.1536865234375,0.5247714519500732,0.1031126603484153,0.4868799746036529,291.15789794921875,291.1499938964844,266.0283508300781,264.3023681640625,281.5632019042969,293.18878173828125,291.1589660644531,1.0,0.5095999836921692,0.90361225605011,0.6499999761581421,1.0,1.0,-2.4909121990203857,1.0661739110946655,1.4247382879257202,0.4978180527687073,0.0,0.0,0.717666745185852,157.5283660888672,164.0,-0.8796485662460327,-24081.6875,1546.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0018615722656,309.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,28887.470703125,28800.0,0.0,0.0,0.5523730516433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1295385360717771,1.1295528411865234,-1.4280519280873705e-05,0.0,0.0005605884362012,0.0,0.0,198.566162109375,0.0,0.0,0.0,0.6650473475456238,4.0,0.0,1.0
721380,293.2232360839844,297.1499938964844,293.1499938964844,0.2725845575332641,-5095.71142578125,304.1605834960937,0.7970338463783264,0.3559629917144775,0.3245165348052978,293.2086181640625,297.1499938964844,293.1499938964844,0.2380100339651107,-4820.37158203125,304.1590576171875,0.7684616446495056,0.3191220164299011,0.3070175349712372,293.1707458496094,297.1499938964844,293.1499938964844,0.3951958417892456,-5312.060546875,304.1542663574219,0.8766290545463562,0.480286568403244,0.3384590148925781,293.1987609863281,297.1499938964844,293.1499938964844,0.5663592219352722,-9540.54296875,304.1361694335937,0.971115231513977,0.6405180096626282,0.6087204217910767,293.17822265625,297.1499938964844,293.1499938964844,0.0571537464857101,-7554.375,304.154296875,0.5180423855781555,0.1016656309366226,0.4813277423381805,291.171630859375,291.1499938964844,266.1093139648437,264.3600769042969,281.61053466796875,293.1976623535156,291.1720886230469,1.0,0.5105175971984863,0.9016354084014891,0.6499999761581421,1.0,1.0,-2.4730334281921387,1.0578256845474243,1.4152077436447144,0.4935006499290466,0.0,0.0,0.7137167453765869,162.04278564453125,167.0,11.129027366638184,-23827.193359375,1542.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9212646484375,309.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,28909.41015625,28800.0,0.0,0.0,0.5459323525428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195380687713623,1.1195521354675293,-1.414889902662253e-05,0.0,0.0005540519487112,0.0,0.0,194.5576934814453,0.0,0.0,0.0,0.6606112718582153,4.0,0.0,1.0
721440,293.2232360839844,297.1499938964844,293.1499938964844,0.2725845575332641,-5095.71142578125,304.1605834960937,0.7970338463783264,0.3559629917144775,0.3245165348052978,293.2086181640625,297.1499938964844,293.1499938964844,0.2380100339651107,-4820.37158203125,304.1590576171875,0.7684616446495056,0.3191220164299011,0.3070175349712372,293.1707458496094,297.1499938964844,293.1499938964844,0.3951958417892456,-5312.060546875,304.1542663574219,0.8766290545463562,0.480286568403244,0.3384590148925781,293.1987609863281,297.1499938964844,293.1499938964844,0.5663592219352722,-9540.54296875,304.1361694335937,0.971115231513977,0.6405180096626282,0.6087204217910767,293.17822265625,297.1499938964844,293.1499938964844,0.0571537464857101,-7554.375,304.154296875,0.5180423855781555,0.1016656309366226,0.4813277423381805,291.171630859375,291.1499938964844,266.1093139648437,264.3600769042969,281.61053466796875,293.1976623535156,291.1720886230469,1.0,0.5105175971984863,0.9016354084014891,0.6499999761581421,1.0,1.0,-2.4730334281921387,1.0578256845474243,1.4152077436447144,0.4935006499290466,0.0,0.0,0.7137167453765869,162.04278564453125,167.0,11.129027366638184,-23827.193359375,1542.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9212646484375,309.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,28909.41015625,28800.0,0.0,0.0,0.5459323525428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195380687713623,1.1195521354675293,-1.414889902662253e-05,0.0,0.0005540519487112,0.0,0.0,194.5576934814453,0.0,0.0,0.0,0.6606112718582153,4.0,0.0,1.0
721500,293.22637939453125,297.1499938964844,293.1499938964844,0.2711311876773834,-5073.91552734375,304.1612854003906,0.7934424877166748,0.354422003030777,0.3232328295707702,293.2122802734375,297.1499938964844,293.1499938964844,0.2366897612810135,-4798.85595703125,304.1597900390625,0.7650440335273743,0.3176594972610473,0.3057450652122497,293.1741943359375,297.1499938964844,293.1499938964844,0.3942242264747619,-5301.41455078125,304.1552429199219,0.8734041452407837,0.4793471992015838,0.337882786989212,293.2037048339844,297.1499938964844,293.1499938964844,0.5649158954620361,-9518.154296875,304.14129638671875,0.9674524068832396,0.6389287710189819,0.6072837710380554,293.1800537109375,297.1499938964844,293.1499938964844,0.0566068552434444,-7507.55908203125,304.1545104980469,0.5150363445281982,0.1009446755051612,0.4785178303718567,291.1765441894531,291.1499938964844,266.1504821777344,264.3893127441406,281.6342163085937,293.2015991210937,291.1769104003906,1.0,0.5108125805854797,0.9006470441818237,0.6499999761581421,1.0,1.0,-2.464168071746826,1.053685188293457,1.4104830026626587,0.4913659691810608,0.0,0.0,0.7114478945732117,164.02830505371094,167.0,12.115376472473145,-23694.640625,1538.7569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8811340332031,309.7961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,28921.138671875,27720.0,0.0,0.0,0.5428332090377808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113698124885559,1.113712191581726,-1.407235504302662e-05,0.0,0.0005509066977538,0.0,0.0,192.242416381836,0.0,0.0,0.0,0.6430471539497375,4.0,0.0,1.0
721560,293.2293395996094,297.1499938964844,293.1499938964844,0.270259290933609,-5061.49853515625,304.16082763671875,0.7900182008743286,0.3528715968132019,0.3219331204891205,293.2158203125,297.1499938964844,293.1499938964844,0.2358643263578415,-4786.03564453125,304.1595153808594,0.7617931365966797,0.3161726891994476,0.3044427633285522,293.177490234375,297.1499938964844,293.1499938964844,0.3940853774547577,-5300.39013671875,304.154541015625,0.8703723549842834,0.4783952236175537,0.337290495634079,293.2080078125,297.1499938964844,293.1499938964844,0.5646597146987915,-9513.470703125,304.143310546875,0.96393620967865,0.6373985409736633,0.6059100031852722,293.1817932128906,297.1499938964844,293.1499938964844,0.056208562105894,-7475.18115234375,304.1543884277344,0.5121927857398987,0.1002234667539596,0.4756881892681122,291.1560363769531,291.1499938964844,266.19207763671875,264.4188232421875,281.657958984375,293.2052917480469,291.1553649902344,1.0,0.5110337138175964,0.8997995853424072,0.6499999761581421,1.0,1.0,-2.455280542373657,1.0495338439941406,1.4057466983795166,0.4892288148403168,0.0,0.0,0.7129812836647034,165.8992156982422,170.0,-18.0395450592041,-23469.353515625,1534.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8599548339844,309.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,27971.5546875,27720.0,0.0,0.0,0.5396062135696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0935707092285156,1.0935842990875244,-1.35878262881306e-05,0.0,0.0005476317601278,0.0,0.0,182.2001495361328,0.0,0.0,0.0,0.6465986371040344,4.0,0.0,1.0
721620,293.2349548339844,297.1499938964844,293.1499938964844,0.26710245013237,-5013.8935546875,304.1624755859375,0.7835276126861572,0.349719375371933,0.319288969039917,293.2226867675781,297.1499938964844,293.1499938964844,0.2329383939504623,-4738.10107421875,304.1612243652344,0.7556485533714294,0.3131159245967865,0.3017551898956299,293.18377685546875,297.1499938964844,293.1499938964844,0.391776829957962,-5275.02197265625,304.1568603515625,0.8647229075431824,0.476422905921936,0.3360626697540283,293.21563720703125,297.1499938964844,293.1499938964844,0.5613388419151306,-9464.6484375,304.1510314941406,0.957175076007843,0.6343801617622375,0.6032460927963257,293.1849670410156,297.1499938964844,293.1499938964844,0.0550455525517463,-7375.6806640625,304.1548767089844,0.5068628787994385,0.0987739861011505,0.4699642062187195,291.1726379394531,291.1499938964844,266.2762756347656,264.4784240722656,281.705810546875,293.2123107910156,291.1732177734375,1.0,0.5113130807876587,0.8981046676635742,0.6499999761581421,1.0,1.0,-2.4373233318328857,1.041144609451294,1.3961786031723022,0.4849216639995575,0.0,0.0,0.7089720368385315,169.4074249267578,173.0,11.305619239807127,-23253.427734375,1526.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8069763183594,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,27844.537109375,27720.0,0.0,0.0,0.5333969593048096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0859719514846802,1.0859854221343994,-1.3458530702337155e-05,0.0,0.0005413301405496,0.0,0.0,179.00799560546875,0.0,0.0,0.0,0.6426909565925598,4.0,0.0,1.0
721680,293.2349548339844,297.1499938964844,293.1499938964844,0.26710245013237,-5013.8935546875,304.1624755859375,0.7835276126861572,0.349719375371933,0.319288969039917,293.2226867675781,297.1499938964844,293.1499938964844,0.2329383939504623,-4738.10107421875,304.1612243652344,0.7556485533714294,0.3131159245967865,0.3017551898956299,293.18377685546875,297.1499938964844,293.1499938964844,0.391776829957962,-5275.02197265625,304.1568603515625,0.8647229075431824,0.476422905921936,0.3360626697540283,293.21563720703125,297.1499938964844,293.1499938964844,0.5613388419151306,-9464.6484375,304.1510314941406,0.957175076007843,0.6343801617622375,0.6032460927963257,293.1849670410156,297.1499938964844,293.1499938964844,0.0550455525517463,-7375.6806640625,304.1548767089844,0.5068628787994385,0.0987739861011505,0.4699642062187195,291.1726379394531,291.1499938964844,266.2762756347656,264.4784240722656,281.705810546875,293.2123107910156,291.1732177734375,1.0,0.5113130807876587,0.8981046676635742,0.6499999761581421,1.0,1.0,-2.4373233318328857,1.041144609451294,1.3961786031723022,0.4849216639995575,0.0,0.0,0.7089720368385315,169.4074249267578,173.0,11.305619239807127,-23253.427734375,1526.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8069763183594,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,27844.537109375,27720.0,0.0,0.0,0.5333969593048096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0859719514846802,1.0859854221343994,-1.3458530702337155e-05,0.0,0.0005413301405496,0.0,0.0,179.00799560546875,0.0,0.0,0.0,0.6426909565925598,4.0,0.0,1.0
721740,293.240234375,297.1499938964844,293.1499938964844,0.26399627327919,-4967.2294921875,304.1634826660156,0.7773422002792358,0.3464983403682709,0.3165734112262726,293.2292175292969,297.1499938964844,293.1499938964844,0.2300152629613876,-4690.365234375,304.162353515625,0.7498112320899963,0.3099482953548431,0.2989543080329895,293.18975830078125,297.1499938964844,293.1499938964844,0.3895163536071777,-5250.50146484375,304.1583251953125,0.859420895576477,0.4743537604808807,0.3347597122192383,293.2224426269531,297.1499938964844,293.1499938964844,0.5580412149429321,-9417.8779296875,304.1561279296875,0.9505667686462402,0.6313363909721375,0.6005626916885376,293.1878356933594,297.1499938964844,293.1499938964844,0.0538943819701671,-7278.07421875,304.1551513671875,0.5018562078475952,0.0973093286156654,0.4641462564468384,291.18414306640625,291.1499938964844,266.3616027832031,264.5386962890625,281.7542724609375,293.2189636230469,291.1846008300781,1.0,0.5114369988441467,0.8964097499847412,0.6499999761581421,1.0,1.0,-2.418917894363404,1.032544493675232,1.3863732814788818,0.4805189669132232,0.0,0.0,0.7036340236663818,172.73345947265625,176.0,14.331048011779783,-22989.142578125,1515.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533264160156,309.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,27868.8046875,26640.0,0.0,0.0,0.527415931224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0722098350524902,1.07222318649292,-1.328365942754317e-05,0.0,0.0005352601292543,0.0,0.0,173.88299560546875,0.0,0.0,0.0,0.6216946244239807,4.0,0.0,1.0
721800,293.240234375,297.1499938964844,293.1499938964844,0.26399627327919,-4967.2294921875,304.1634826660156,0.7773422002792358,0.3464983403682709,0.3165734112262726,293.2292175292969,297.1499938964844,293.1499938964844,0.2300152629613876,-4690.365234375,304.162353515625,0.7498112320899963,0.3099482953548431,0.2989543080329895,293.18975830078125,297.1499938964844,293.1499938964844,0.3895163536071777,-5250.50146484375,304.1583251953125,0.859420895576477,0.4743537604808807,0.3347597122192383,293.2224426269531,297.1499938964844,293.1499938964844,0.5580412149429321,-9417.8779296875,304.1561279296875,0.9505667686462402,0.6313363909721375,0.6005626916885376,293.1878356933594,297.1499938964844,293.1499938964844,0.0538943819701671,-7278.07421875,304.1551513671875,0.5018562078475952,0.0973093286156654,0.4641462564468384,291.18414306640625,291.1499938964844,266.3616027832031,264.5386962890625,281.7542724609375,293.2189636230469,291.1846008300781,1.0,0.5114369988441467,0.8964097499847412,0.6499999761581421,1.0,1.0,-2.418917894363404,1.032544493675232,1.3863732814788818,0.4805189669132232,0.0,0.0,0.7036340236663818,172.73345947265625,176.0,14.331048011779783,-22989.142578125,1515.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533264160156,309.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,27868.8046875,26640.0,0.0,0.0,0.527415931224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0722098350524902,1.07222318649292,-1.328365942754317e-05,0.0,0.0005352601292543,0.0,0.0,173.88299560546875,0.0,0.0,0.0,0.6216946244239807,4.0,0.0,1.0
721860,293.2450866699219,297.1499938964844,293.1499938964844,0.2613737285137176,-4928.33935546875,304.1634826660156,0.7714008092880249,0.3432302176952362,0.3138084709644317,293.23541259765625,297.1499938964844,293.1499938964844,0.227465733885765,-4649.2109375,304.1625671386719,0.7442010641098022,0.3066839873790741,0.2960554361343384,293.1953125,297.1499938964844,293.1499938964844,0.3879516422748565,-5234.033203125,304.1583251953125,0.8543862700462341,0.4722203612327575,0.3334051370620727,293.2284545898437,297.1499938964844,293.1499938964844,0.5556922554969788,-9385.5947265625,304.158203125,0.9440658688545228,0.6282806396484375,0.5978618860244751,293.1903991699219,297.1499938964844,293.1499938964844,0.0528563670814037,-7191.89013671875,304.1552124023437,0.4970700442790985,0.0958267226815223,0.4582300782203674,291.171875,291.1499938964844,266.4477233886719,264.5994567871094,281.8031005859375,293.2252502441406,291.17315673828125,1.0,0.5114595293998718,0.8947616815567017,0.6499999761581421,1.0,1.0,-2.400134801864624,1.0237667560577393,1.3763679265975952,0.476037859916687,0.0,0.0,0.702475368976593,175.9462432861328,179.0,5.329145908355713,-22666.8125,1504.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26783.220703125,26640.0,0.0,0.0,0.5211624503135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473575592041016,1.047370195388794,-1.2718278412648942e-05,0.0,0.0005289136315695,0.0,0.0,162.48077392578125,0.0,0.0,0.0,0.6226064562797546,4.0,0.0,1.0
721920,293.2450866699219,297.1499938964844,293.1499938964844,0.2613737285137176,-4928.33935546875,304.1634826660156,0.7714008092880249,0.3432302176952362,0.3138084709644317,293.23541259765625,297.1499938964844,293.1499938964844,0.227465733885765,-4649.2109375,304.1625671386719,0.7442010641098022,0.3066839873790741,0.2960554361343384,293.1953125,297.1499938964844,293.1499938964844,0.3879516422748565,-5234.033203125,304.1583251953125,0.8543862700462341,0.4722203612327575,0.3334051370620727,293.2284545898437,297.1499938964844,293.1499938964844,0.5556922554969788,-9385.5947265625,304.158203125,0.9440658688545228,0.6282806396484375,0.5978618860244751,293.1903991699219,297.1499938964844,293.1499938964844,0.0528563670814037,-7191.89013671875,304.1552124023437,0.4970700442790985,0.0958267226815223,0.4582300782203674,291.171875,291.1499938964844,266.4477233886719,264.5994567871094,281.8031005859375,293.2252502441406,291.17315673828125,1.0,0.5114595293998718,0.8947616815567017,0.6499999761581421,1.0,1.0,-2.400134801864624,1.0237667560577393,1.3763679265975952,0.476037859916687,0.0,0.0,0.702475368976593,175.9462432861328,179.0,5.329145908355713,-22666.8125,1504.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26783.220703125,26640.0,0.0,0.0,0.5211624503135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473575592041016,1.047370195388794,-1.2718278412648942e-05,0.0,0.0005289136315695,0.0,0.0,162.48077392578125,0.0,0.0,0.0,0.6226064562797546,4.0,0.0,1.0
721980,293.2496337890625,297.1499938964844,293.1499938964844,0.2580664753913879,-4878.384765625,304.1644592285156,0.7656354904174805,0.3398955762386322,0.3109856843948364,293.2413635253906,297.1499938964844,293.1499938964844,0.2242779731750488,-4596.86279296875,304.1636657714844,0.7387385964393616,0.3033143281936645,0.2930571138858795,293.2006530761719,297.1499938964844,293.1499938964844,0.3853664994239807,-5205.9755859375,304.1598205566406,0.8495311141014099,0.4699901938438415,0.3319875001907348,293.234130859375,297.1499938964844,293.1499938964844,0.5518999099731445,-9333.2958984375,304.1617431640625,0.937612235546112,0.6251465678215027,0.5951006412506104,293.1927795410156,297.1499938964844,293.1499938964844,0.0516346618533134,-7088.94384765625,304.1554870605469,0.4924041926860809,0.0943241268396377,0.4522161781787872,291.1880798339844,291.1499938964844,266.5342712402344,264.6604309082031,281.85235595703125,293.2314147949219,291.1886291503906,1.0,0.5114083290100098,0.8931135535240173,0.6499999761581421,1.0,1.0,-2.380897283554077,1.0147751569747925,1.366122126579285,0.4714632332324981,0.0,0.0,0.6961537599563599,179.1013641357422,167.0,15.001235961914062,-22404.779296875,1493.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7182006835937,309.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,26809.671875,26640.0,0.0,0.0,0.5150649547576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031567931175232,1.0315804481506348,-1.2524928024504334e-05,0.0,0.0005227254587225,0.0,0.0,156.99319458007812,0.0,0.0,0.0,0.6157159805297852,4.0,0.0,1.0
722040,293.2496337890625,297.1499938964844,293.1499938964844,0.2580664753913879,-4878.384765625,304.1644592285156,0.7656354904174805,0.3398955762386322,0.3109856843948364,293.2413635253906,297.1499938964844,293.1499938964844,0.2242779731750488,-4596.86279296875,304.1636657714844,0.7387385964393616,0.3033143281936645,0.2930571138858795,293.2006530761719,297.1499938964844,293.1499938964844,0.3853664994239807,-5205.9755859375,304.1598205566406,0.8495311141014099,0.4699901938438415,0.3319875001907348,293.234130859375,297.1499938964844,293.1499938964844,0.5518999099731445,-9333.2958984375,304.1617431640625,0.937612235546112,0.6251465678215027,0.5951006412506104,293.1927795410156,297.1499938964844,293.1499938964844,0.0516346618533134,-7088.94384765625,304.1554870605469,0.4924041926860809,0.0943241268396377,0.4522161781787872,291.1880798339844,291.1499938964844,266.5342712402344,264.6604309082031,281.85235595703125,293.2314147949219,291.1886291503906,1.0,0.5114083290100098,0.8931135535240173,0.6499999761581421,1.0,1.0,-2.380897283554077,1.0147751569747925,1.366122126579285,0.4714632332324981,0.0,0.0,0.6961537599563599,179.1013641357422,167.0,15.001235961914062,-22404.779296875,1493.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7182006835937,309.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,26809.671875,26640.0,0.0,0.0,0.5150649547576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031567931175232,1.0315804481506348,-1.2524928024504334e-05,0.0,0.0005227254587225,0.0,0.0,156.99319458007812,0.0,0.0,0.0,0.6157159805297852,4.0,0.0,1.0
722100,293.2517395019531,297.1499938964844,293.1499938964844,0.2563499808311462,-4852.43359375,304.1649475097656,0.764765202999115,0.3382226824760437,0.309473842382431,293.2441711425781,297.1499938964844,293.1499938964844,0.2226045280694961,-4569.3505859375,304.16424560546875,0.737799882888794,0.3016037940979004,0.2914358675479889,293.2031555175781,297.1499938964844,293.1499938964844,0.3840021789073944,-5191.1962890625,304.1605224609375,0.8492740392684937,0.4688567817211151,0.3311924338340759,293.2367248535156,297.1499938964844,293.1499938964844,0.5499267578125,-9306.3017578125,304.1631774902344,0.9372323155403136,0.6235670447349548,0.593609094619751,293.1938171386719,297.1499938964844,293.1499938964844,0.0509493462741375,-7031.49658203125,304.1557312011719,0.4913205504417419,0.0935769826173782,0.4487660229206085,291.1944885253906,291.1499938964844,266.57763671875,264.69097900390625,281.8774719238281,293.234375,291.1950988769531,1.0,0.5094120502471924,0.8922895193099976,0.6499999761581421,1.0,1.0,-2.370244026184082,1.0097919702529907,1.3604520559310913,0.46895232796669,0.0,0.0,0.6925498247146606,178.36158752441406,167.0,16.535762786865234,-22262.23046875,1476.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7102355957031,309.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,26824.296875,25560.0,0.0,0.0,0.5120165944099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226004123687744,1.0226128101348877,-1.2416376193868928e-05,0.0,0.0005196317797526,0.0,0.0,153.9379119873047,0.0,0.0,0.0,0.5968384146690369,4.0,0.0,1.0
722160,293.25360107421875,297.1499938964844,293.1499938964844,0.2551790177822113,-4835.3955078125,304.16436767578125,0.7650582790374756,0.3365693092346191,0.3079224228858948,293.246826171875,297.1499938964844,293.1499938964844,0.2213861495256424,-4549.9541015625,304.1638488769531,0.7378910779953003,0.2998926043510437,0.2897564172744751,293.2054443359375,297.1499938964844,293.1499938964844,0.3834490180015564,-5185.83349609375,304.1596069335937,0.8502752780914307,0.4677338898181915,0.3303596675395965,293.2391052246094,297.1499938964844,293.1499938964844,0.5490931272506714,-9295.9599609375,304.16229248046875,0.9385240077972412,0.6220030188560486,0.5920695662498474,293.1947021484375,297.1499938964844,293.1499938964844,0.0503776632249355,-6985.34619140625,304.1557312011719,0.4909775853157043,0.0928476378321647,0.445127785205841,291.1749572753906,291.1499938964844,266.6209716796875,264.72149658203125,281.9027099609375,293.2371520996094,291.1742248535156,1.0,0.5066495537757874,0.8915101885795593,0.6499999761581421,1.0,1.0,-2.359142780303955,1.004602313041687,1.354540467262268,0.4663231670856476,0.0,0.0,0.6927016973495483,176.2812042236328,155.0,-15.154321670532228,-22017.7578125,1454.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7241516113281,309.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,25884.939453125,25560.0,0.0,0.0,0.5087462663650513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990583062171936,0.9990702271461488,-1.1914926290046424e-05,0.0,0.0005163127789273,0.0,0.0,144.12548828125,0.0,0.0,0.0,0.5988218784332275,4.0,0.0,1.0
722220,293.2568054199219,297.1499938964844,293.1499938964844,0.2514396905899048,-4778.43603515625,304.1658020019531,0.7679612040519714,0.3332943022251129,0.3047674298286438,293.25164794921875,297.1499938964844,293.1499938964844,0.2176858633756637,-4488.67236328125,304.1654052734375,0.7401058673858643,0.2964597046375274,0.2862951457500458,293.2095642089844,297.1499938964844,293.1499938964844,0.3802642226219177,-5151.0498046875,304.1617126464844,0.8548094630241394,0.4654930830001831,0.3286363482475281,293.2433776855469,297.1499938964844,293.1499938964844,0.5445488691329956,-9233.599609375,304.165771484375,0.9443707466125488,0.6188768744468689,0.5889183878898621,293.196044921875,297.1499938964844,293.1499938964844,0.0488396175205707,-6856.68115234375,304.1563720703125,0.4917929470539093,0.0914427861571312,0.4376343190670013,291.1957092285156,291.1499938964844,266.7074584960937,264.782470703125,281.9532775878906,293.24224853515625,291.19647216796875,1.0,0.4993864297866821,0.8899515271186829,0.6499999761581421,1.0,1.0,-2.33633804321289,0.9939411282539368,1.3423969745635986,0.4609335362911224,0.0,0.0,0.6853687167167664,169.65542602539062,143.0,16.391923904418945,-21769.56640625,1399.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7467956542969,309.4579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25767.091796875,25560.0,0.0,0.0,0.5021737813949585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836373329162598,0.9836490154266356,-1.170260838989634e-05,0.0,0.0005096425884403,0.0,0.0,138.91522216796875,0.0,0.0,0.0,0.5915868878364563,4.0,0.0,1.0
722280,293.2568054199219,297.1499938964844,293.1499938964844,0.2514396905899048,-4778.43603515625,304.1658020019531,0.7679612040519714,0.3332943022251129,0.3047674298286438,293.25164794921875,297.1499938964844,293.1499938964844,0.2176858633756637,-4488.67236328125,304.1654052734375,0.7401058673858643,0.2964597046375274,0.2862951457500458,293.2095642089844,297.1499938964844,293.1499938964844,0.3802642226219177,-5151.0498046875,304.1617126464844,0.8548094630241394,0.4654930830001831,0.3286363482475281,293.2433776855469,297.1499938964844,293.1499938964844,0.5445488691329956,-9233.599609375,304.165771484375,0.9443707466125488,0.6188768744468689,0.5889183878898621,293.196044921875,297.1499938964844,293.1499938964844,0.0488396175205707,-6856.68115234375,304.1563720703125,0.4917929470539093,0.0914427861571312,0.4376343190670013,291.1957092285156,291.1499938964844,266.7074584960937,264.782470703125,281.9532775878906,293.24224853515625,291.19647216796875,1.0,0.4993864297866821,0.8899515271186829,0.6499999761581421,1.0,1.0,-2.33633804321289,0.9939411282539368,1.3423969745635986,0.4609335362911224,0.0,0.0,0.6853687167167664,169.65542602539062,143.0,16.391923904418945,-21769.56640625,1399.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7467956542969,309.4579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25767.091796875,25560.0,0.0,0.0,0.5021737813949585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836373329162598,0.9836490154266356,-1.170260838989634e-05,0.0,0.0005096425884403,0.0,0.0,138.91522216796875,0.0,0.0,0.0,0.5915868878364563,4.0,0.0,1.0
722340,293.25946044921875,297.1499938964844,293.1499938964844,0.2478277534246444,-4723.57177734375,304.1665344238281,0.773198127746582,0.3300451934337616,0.3015587627887726,293.2559814453125,297.1499938964844,293.1499938964844,0.214051753282547,-4428.58642578125,304.16632080078125,0.7443575263023376,0.293004423379898,0.2827314436435699,293.21319580078125,297.1499938964844,293.1499938964844,0.3772291839122772,-5118.220703125,304.162841796875,0.8619465231895447,0.4632456302642822,0.3268468379974365,293.2471923828125,297.1499938964844,293.1499938964844,0.5401936769485474,-9174.6513671875,304.167724609375,0.9532439708709716,0.615735650062561,0.585667073726654,293.1969299316406,297.1499938964844,293.1499938964844,0.0473205149173736,-6730.78759765625,304.15679931640625,0.4941105246543884,0.0900930389761924,0.430025190114975,291.208984375,291.1499938964844,266.7933959960937,264.8431091308594,282.00311279296875,293.245849609375,291.2095031738281,1.0,0.4905668795108795,0.8883928656578064,0.6499999761581421,1.0,1.0,-2.313007354736328,0.9830331206321716,1.3299742937088013,0.4554390907287597,0.0,0.0,0.676578938961029,160.94517517089844,131.0,17.27225112915039,-21464.912109375,1337.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7736511230469,309.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25793.267578125,24480.0,0.0,0.0,0.495467334985733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611728191375732,0.96118426322937,-1.144322504842421e-05,0.0,0.0005028363666497,0.0,0.0,131.9572296142578,0.0,0.0,0.0,0.5670326948165894,4.0,0.0,1.0
722400,293.25946044921875,297.1499938964844,293.1499938964844,0.2478277534246444,-4723.57177734375,304.1665344238281,0.773198127746582,0.3300451934337616,0.3015587627887726,293.2559814453125,297.1499938964844,293.1499938964844,0.214051753282547,-4428.58642578125,304.16632080078125,0.7443575263023376,0.293004423379898,0.2827314436435699,293.21319580078125,297.1499938964844,293.1499938964844,0.3772291839122772,-5118.220703125,304.162841796875,0.8619465231895447,0.4632456302642822,0.3268468379974365,293.2471923828125,297.1499938964844,293.1499938964844,0.5401936769485474,-9174.6513671875,304.167724609375,0.9532439708709716,0.615735650062561,0.585667073726654,293.1969299316406,297.1499938964844,293.1499938964844,0.0473205149173736,-6730.78759765625,304.15679931640625,0.4941105246543884,0.0900930389761924,0.430025190114975,291.208984375,291.1499938964844,266.7933959960937,264.8431091308594,282.00311279296875,293.245849609375,291.2095031738281,1.0,0.4905668795108795,0.8883928656578064,0.6499999761581421,1.0,1.0,-2.313007354736328,0.9830331206321716,1.3299742937088013,0.4554390907287597,0.0,0.0,0.676578938961029,160.94517517089844,131.0,17.27225112915039,-21464.912109375,1337.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7736511230469,309.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25793.267578125,24480.0,0.0,0.0,0.495467334985733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611728191375732,0.96118426322937,-1.144322504842421e-05,0.0,0.0005028363666497,0.0,0.0,131.9572296142578,0.0,0.0,0.0,0.5670326948165894,4.0,0.0,1.0
722460,293.2616882324219,297.1499938964844,293.1499938964844,0.2447727471590042,-4677.69140625,304.1662292480469,0.7803604602813721,0.3268240988254547,0.2983308136463165,293.2598876953125,297.1499938964844,293.1499938964844,0.2108536511659622,-4376.17333984375,304.16632080078125,0.7502949833869934,0.2895260155200958,0.2790991961956024,293.2163391113281,297.1499938964844,293.1499938964844,0.3750104606151581,-5094.8125,304.1624450683594,0.8712994456291199,0.4610099196434021,0.3250288069248199,293.2504272460937,297.1499938964844,293.1499938964844,0.5369850993156433,-9132.3623046875,304.1674194335937,0.9641321897506714,0.6126181483268738,0.5823848247528076,293.1975402832031,297.1499938964844,293.1499938964844,0.0459333509206771,-6617.9287109375,304.1568603515625,0.4976315200328827,0.088782288134098,0.4223789274692535,291.1952209472656,291.1499938964844,266.8784484863281,264.9032897949219,282.0526123046875,293.2489318847656,291.1967163085937,1.0,0.4807561337947845,0.8869432806968689,0.6499999761581421,1.0,1.0,-2.2894556522369385,0.9720203280448914,1.3174352645874023,0.4499162137508392,0.0,0.0,0.6724344491958618,151.03561401367188,119.0,5.905148029327393,-21103.55078125,1270.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84185791015625,309.4132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,24699.0859375,24480.0,0.0,0.0,0.488151490688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9289937615394592,0.9290046095848083,-1.0826424841070548e-05,0.0,0.0004954116884618,0.0,0.0,120.2927474975586,0.0,0.0,0.0,0.5647430419921875,4.0,0.0,1.0
722520,293.2616882324219,297.1499938964844,293.1499938964844,0.2447727471590042,-4677.69140625,304.1662292480469,0.7803604602813721,0.3268240988254547,0.2983308136463165,293.2598876953125,297.1499938964844,293.1499938964844,0.2108536511659622,-4376.17333984375,304.16632080078125,0.7502949833869934,0.2895260155200958,0.2790991961956024,293.2163391113281,297.1499938964844,293.1499938964844,0.3750104606151581,-5094.8125,304.1624450683594,0.8712994456291199,0.4610099196434021,0.3250288069248199,293.2504272460937,297.1499938964844,293.1499938964844,0.5369850993156433,-9132.3623046875,304.1674194335937,0.9641321897506714,0.6126181483268738,0.5823848247528076,293.1975402832031,297.1499938964844,293.1499938964844,0.0459333509206771,-6617.9287109375,304.1568603515625,0.4976315200328827,0.088782288134098,0.4223789274692535,291.1952209472656,291.1499938964844,266.8784484863281,264.9032897949219,282.0526123046875,293.2489318847656,291.1967163085937,1.0,0.4807561337947845,0.8869432806968689,0.6499999761581421,1.0,1.0,-2.2894556522369385,0.9720203280448914,1.3174352645874023,0.4499162137508392,0.0,0.0,0.6724344491958618,151.03561401367188,119.0,5.905148029327393,-21103.55078125,1270.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84185791015625,309.4132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,24699.0859375,24480.0,0.0,0.0,0.488151490688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9289937615394592,0.9290046095848083,-1.0826424841070548e-05,0.0,0.0004954116884618,0.0,0.0,120.2927474975586,0.0,0.0,0.0,0.5647430419921875,4.0,0.0,1.0
722580,293.2636108398437,297.1499938964844,293.1499938964844,0.241100013256073,-4621.5654296875,304.1669311523437,0.789283037185669,0.3235992193222046,0.2950800955295563,293.2635192871094,297.1499938964844,293.1499938964844,0.207086980342865,-4313.46826171875,304.1671142578125,0.7578309178352356,0.2860048413276672,0.2754040658473968,293.21923828125,297.1499938964844,293.1499938964844,0.3718267381191253,-5060.2890625,304.1635437011719,0.882735550403595,0.4587414562702179,0.3231757283210754,293.2534484863281,297.1499938964844,293.1499938964844,0.5324291586875916,-9070.7353515625,304.16912841796875,0.976228654384613,0.6094610095024109,0.5790534019470215,293.19793701171875,297.1499938964844,293.1499938964844,0.0443893484771251,-6490.8515625,304.1571350097656,0.5022892951965332,0.0874994471669197,0.4147438704967499,291.21075439453125,291.1499938964844,266.9623107910156,264.9628295898437,282.1017761230469,293.25177001953125,291.2112121582031,1.0,0.4702703654766083,0.8854936361312866,0.6499999761581421,1.0,1.0,-2.265713691711426,0.9609166383743286,1.3047970533370972,0.4443775415420532,0.0,0.0,0.6630648970603943,140.45321655273438,107.0,13.52931308746338,-20801.271484375,1202.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8949279785156,309.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,24717.158203125,24480.0,0.0,0.0,0.480746179819107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056851267814636,0.9056957364082336,-1.05708286355366e-05,0.0,0.0004878962645307,0.0,0.0,113.7692413330078,0.0,0.0,0.0,0.5549009442329407,4.0,0.0,1.0
722640,293.2636108398437,297.1499938964844,293.1499938964844,0.241100013256073,-4621.5654296875,304.1669311523437,0.789283037185669,0.3235992193222046,0.2950800955295563,293.2635192871094,297.1499938964844,293.1499938964844,0.207086980342865,-4313.46826171875,304.1671142578125,0.7578309178352356,0.2860048413276672,0.2754040658473968,293.21923828125,297.1499938964844,293.1499938964844,0.3718267381191253,-5060.2890625,304.1635437011719,0.882735550403595,0.4587414562702179,0.3231757283210754,293.2534484863281,297.1499938964844,293.1499938964844,0.5324291586875916,-9070.7353515625,304.16912841796875,0.976228654384613,0.6094610095024109,0.5790534019470215,293.19793701171875,297.1499938964844,293.1499938964844,0.0443893484771251,-6490.8515625,304.1571350097656,0.5022892951965332,0.0874994471669197,0.4147438704967499,291.21075439453125,291.1499938964844,266.9623107910156,264.9628295898437,282.1017761230469,293.25177001953125,291.2112121582031,1.0,0.4702703654766083,0.8854936361312866,0.6499999761581421,1.0,1.0,-2.265713691711426,0.9609166383743286,1.3047970533370972,0.4443775415420532,0.0,0.0,0.6630648970603943,140.45321655273438,107.0,13.52931308746338,-20801.271484375,1202.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8949279785156,309.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,24717.158203125,24480.0,0.0,0.0,0.480746179819107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056851267814636,0.9056957364082336,-1.05708286355366e-05,0.0,0.0004878962645307,0.0,0.0,113.7692413330078,0.0,0.0,0.0,0.5549009442329407,4.0,0.0,1.0
722700,293.2644958496094,297.1499938964844,293.1499938964844,0.2393221408128738,-4594.419921875,304.1670837402344,0.7944135069847107,0.3219877779483795,0.2934487760066986,293.2652587890625,297.1499938964844,293.1499938964844,0.205240711569786,-4282.73095703125,304.1673583984375,0.7622342109680176,0.2842280566692352,0.2735346853733063,293.2205810546875,297.1499938964844,293.1499938964844,0.3703082799911499,-5043.90234375,304.1638488769531,0.8892561197280884,0.4575992226600647,0.3222376406192779,293.2548522949219,297.1499938964844,293.1499938964844,0.5302517414093018,-9041.46875,304.16961669921875,0.9825331568717957,0.607874870300293,0.5773712396621704,293.19805908203125,297.1499938964844,293.1499938964844,0.0436335057020187,-6428.9599609375,304.1572265625,0.5050778985023499,0.0868656784296035,0.4109345376491546,291.2154235839844,291.1499938964844,267.0036926269531,264.9923095703125,282.1261291503906,293.25311279296875,291.2157897949219,1.0,0.4648319482803345,0.8847688436508179,0.6499999761581421,1.0,1.0,-2.2537858486175537,0.9553374648094176,1.2984483242034912,0.4416059553623199,0.0,0.0,0.6582267880439758,135.0060272216797,107.0,12.995928764343262,-20644.482421875,1168.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9207458496094,309.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24722.3984375,23400.0,0.0,0.0,0.4769712090492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935646414756775,0.8935750722885132,-1.0439586731081365e-05,0.0,0.0004840651236008,0.0,0.0,110.47576904296876,0.0,0.0,0.0,0.53483647108078,4.0,0.0,1.0
722760,293.2652893066406,297.1499938964844,293.1499938964844,0.2381633818149566,-4577.49365234375,304.16607666015625,0.8000110387802124,0.3203814029693603,0.2918165624141693,293.26690673828125,297.1499938964844,293.1499938964844,0.2039155215024948,-4261.38623046875,304.1665954589844,0.7671000957489014,0.2824429273605346,0.2716531157493591,293.2218322753906,297.1499938964844,293.1499938964844,0.3697310090065002,-5038.4736328125,304.162353515625,0.8963398337364197,0.4564599096775055,0.3212957680225372,293.2561340332031,297.1499938964844,293.1499938964844,0.529388964176178,-9031.388671875,304.1676025390625,0.9889147877693176,0.6062965393066406,0.5756857991218567,293.1981506347656,297.1499938964844,293.1499938964844,0.0430348142981529,-6381.8896484375,304.156982421875,0.5082106590270996,0.0862360745668411,0.4071317315101623,291.1908264160156,291.1499938964844,267.04461669921875,265.02154541015625,282.1503601074219,293.2543334960937,291.1893920898437,1.0,0.459286093711853,0.8840842247009277,0.6499999761581421,1.0,1.0,-2.241841554641724,0.9497502446174622,1.2920912504196167,0.4388381540775299,0.0,0.0,0.6577894687652588,129.49046325683594,95.0,-24.272592544555664,-20384.720703125,1134.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9653625488281,309.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,23765.525390625,23400.0,0.0,0.0,0.4729414284229278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684642314910889,0.8684741854667664,-9.954617780749686e-06,0.0,0.0004799754242412,0.0,0.0,102.15935516357422,0.0,0.0,0.0,0.536112368106842,4.0,0.0,1.0
722820,293.2666931152344,297.1499938964844,293.1499938964844,0.2344720959663391,-4520.640625,304.1668701171875,0.8117897510528564,0.3171753883361816,0.2885721027851105,293.27001953125,297.1499938964844,293.1499938964844,0.2000600844621658,-4196.65185546875,304.1675109863281,0.7776566743850708,0.2788492441177368,0.2678772807121277,293.22412109375,297.1499938964844,293.1499938964844,0.3664514422416687,-5002.68408203125,304.1637268066406,0.911884605884552,0.4541716277599334,0.3194205462932586,293.2579345703125,297.1499938964844,293.1499938964844,0.5218569040298462,-8927.80859375,304.175048828125,0.9990000128746032,0.6032348275184631,0.5696532130241394,293.1982421875,297.1499938964844,293.1499938964844,0.0415020510554313,-6256.0771484375,304.1571960449219,0.5151728987693787,0.0849987715482711,0.3996503353118896,291.20758056640625,291.1499938964844,267.1250915527344,265.07928466796875,282.199951171875,293.2564697265625,291.2083435058594,1.0,0.4477852284908294,0.8827150464057922,0.6499999761581421,1.0,1.0,-2.214629411697388,0.9369878768920898,1.277641534805298,0.432713121175766,0.0,0.0,0.6492264866828918,118.73035430908205,83.0,11.755820274353027,-20116.861328125,1064.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0318298339844,309.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,23624.228515625,23400.0,0.0,0.0,0.4648706018924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507638573646545,0.8507736325263977,-9.737872460391372e-06,0.0,0.0004717845586128,0.0,0.0,97.46522521972656,0.0,0.0,0.0,0.5280946493148804,4.0,0.0,1.0
722880,293.2666931152344,297.1499938964844,293.1499938964844,0.2344720959663391,-4520.640625,304.1668701171875,0.8117897510528564,0.3171753883361816,0.2885721027851105,293.27001953125,297.1499938964844,293.1499938964844,0.2000600844621658,-4196.65185546875,304.1675109863281,0.7776566743850708,0.2788492441177368,0.2678772807121277,293.22412109375,297.1499938964844,293.1499938964844,0.3664514422416687,-5002.68408203125,304.1637268066406,0.911884605884552,0.4541716277599334,0.3194205462932586,293.2579345703125,297.1499938964844,293.1499938964844,0.5218569040298462,-8927.80859375,304.175048828125,0.9990000128746032,0.6032348275184631,0.5696532130241394,293.1982421875,297.1499938964844,293.1499938964844,0.0415020510554313,-6256.0771484375,304.1571960449219,0.5151728987693787,0.0849987715482711,0.3996503353118896,291.20758056640625,291.1499938964844,267.1250915527344,265.07928466796875,282.199951171875,293.2564697265625,291.2083435058594,1.0,0.4477852284908294,0.8827150464057922,0.6499999761581421,1.0,1.0,-2.214629411697388,0.9369878768920898,1.277641534805298,0.432713121175766,0.0,0.0,0.6492264866828918,118.73035430908205,83.0,11.755820274353027,-20116.861328125,1064.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0318298339844,309.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,23624.228515625,23400.0,0.0,0.0,0.4648706018924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507638573646545,0.8507736325263977,-9.737872460391372e-06,0.0,0.0004717845586128,0.0,0.0,97.46522521972656,0.0,0.0,0.0,0.5280946493148804,4.0,0.0,1.0
