time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722940,293.2679138183594,297.1499938964844,293.1499938964844,0.2305820733308792,-4460.28173828125,304.167724609375,0.8209920525550842,0.3139744102954864,0.2854347825050354,293.2728271484375,297.1499938964844,293.1499938964844,0.1960328072309494,-4128.5087890625,304.1683654785156,0.7863413095474243,0.2752386629581451,0.2641896903514862,293.22625732421875,297.1499938964844,293.1499938964844,0.3627572655677795,-4962.14990234375,304.1653137207031,0.9262685179710388,0.4518642127513885,0.3176112174987793,293.2388000488281,297.1499938964844,293.1499938964844,0.4941697418689728,-8531.1923828125,304.2127380371094,0.9990000128746032,0.604315459728241,0.5440363883972168,293.1979675292969,297.1499938964844,293.1499938964844,0.0400395430624485,-6135.11474609375,304.1572570800781,0.5211123824119568,0.0838322266936302,0.3929341435432434,291.2404479980469,291.1499938964844,267.2033386230469,265.1358642578125,282.25653076171875,293.25201416015625,291.241943359375,1.0,0.4347456097602844,0.881345808506012,0.6499999761581421,1.0,1.0,-2.1657400131225586,0.9141288995742798,1.2516109943389893,0.4214562475681305,0.0,0.0,0.6350935697555542,109.68743896484376,71.0,36.28377914428711,-19646.76953125,981.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1092529296875,309.3921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,23715.689453125,22320.0,0.0,0.0,0.4564291834831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210575580596924,0.8210670351982117,-9.456974112254102e-06,0.0,0.0004632175841834,0.0,0.0,90.49010467529295,0.0,0.0,0.0,0.5009832978248596,4.0,0.0,1.0
723000,293.2679138183594,297.1499938964844,293.1499938964844,0.2305820733308792,-4460.28173828125,304.167724609375,0.8209920525550842,0.3139744102954864,0.2854347825050354,293.2728271484375,297.1499938964844,293.1499938964844,0.1960328072309494,-4128.5087890625,304.1683654785156,0.7863413095474243,0.2752386629581451,0.2641896903514862,293.22625732421875,297.1499938964844,293.1499938964844,0.3627572655677795,-4962.14990234375,304.1653137207031,0.9262685179710388,0.4518642127513885,0.3176112174987793,293.2388000488281,297.1499938964844,293.1499938964844,0.4941697418689728,-8531.1923828125,304.2127380371094,0.9990000128746032,0.604315459728241,0.5440363883972168,293.1979675292969,297.1499938964844,293.1499938964844,0.0400395430624485,-6135.11474609375,304.1572570800781,0.5211123824119568,0.0838322266936302,0.3929341435432434,291.2404479980469,291.1499938964844,267.2033386230469,265.1358642578125,282.25653076171875,293.25201416015625,291.241943359375,1.0,0.4347456097602844,0.881345808506012,0.6499999761581421,1.0,1.0,-2.1657400131225586,0.9141288995742798,1.2516109943389893,0.4214562475681305,0.0,0.0,0.6350935697555542,109.68743896484376,71.0,36.28377914428711,-19646.76953125,981.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1092529296875,309.3921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,23715.689453125,22320.0,0.0,0.0,0.4564291834831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210575580596924,0.8210670351982117,-9.456974112254102e-06,0.0,0.0004632175841834,0.0,0.0,90.49010467529295,0.0,0.0,0.0,0.5009832978248596,4.0,0.0,1.0
723060,293.2691650390625,297.1499938964844,293.1499938964844,0.2272701561450958,-4409.41015625,304.1674499511719,0.8320446014404297,0.3107333481311798,0.2822400033473968,293.2757263183594,297.1499938964844,293.1499938964844,0.1924641132354736,-4068.55322265625,304.1683044433594,0.7971563935279846,0.2715408504009247,0.2604051530361175,293.2283935546875,297.1499938964844,293.1499938964844,0.3599478900432586,-4931.94921875,304.1650695800781,0.943716049194336,0.4494997859001159,0.3157451450824737,293.1947631835937,297.1499938964844,293.1499938964844,0.463541030883789,-8098.00146484375,304.24298095703125,0.9990000128746032,0.6109471321105957,0.5153124928474426,293.1976928710937,297.1499938964844,293.1499938964844,0.0387350209057331,-6028.8759765625,304.15704345703125,0.528865396976471,0.0826761871576309,0.3862113058567047,291.2422180175781,291.1499938964844,267.279052734375,265.1911315917969,282.3140869140625,293.2451171875,291.2451477050781,1.0,0.4205196797847748,0.880212128162384,0.6499999761581421,1.0,1.0,-2.112545251846313,0.8892652988433838,1.2232799530029297,0.409309983253479,0.0,0.0,0.6237416863441467,100.12718963623048,74.0,29.77576446533203,-19059.697265625,895.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.275146484375,309.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22669.125,22320.0,0.0,0.0,0.4466146826744079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759906649589539,0.7759994268417358,-8.78323226061184e-06,0.0,0.0004532571183517,0.0,0.0,78.75518035888672,0.0,0.0,0.0,0.4936789572238922,4.0,0.0,1.0
723120,293.2691650390625,297.1499938964844,293.1499938964844,0.2272701561450958,-4409.41015625,304.1674499511719,0.8320446014404297,0.3107333481311798,0.2822400033473968,293.2757263183594,297.1499938964844,293.1499938964844,0.1924641132354736,-4068.55322265625,304.1683044433594,0.7971563935279846,0.2715408504009247,0.2604051530361175,293.2283935546875,297.1499938964844,293.1499938964844,0.3599478900432586,-4931.94921875,304.1650695800781,0.943716049194336,0.4494997859001159,0.3157451450824737,293.1947631835937,297.1499938964844,293.1499938964844,0.463541030883789,-8098.00146484375,304.24298095703125,0.9990000128746032,0.6109471321105957,0.5153124928474426,293.1976928710937,297.1499938964844,293.1499938964844,0.0387350209057331,-6028.8759765625,304.15704345703125,0.528865396976471,0.0826761871576309,0.3862113058567047,291.2422180175781,291.1499938964844,267.279052734375,265.1911315917969,282.3140869140625,293.2451171875,291.2451477050781,1.0,0.4205196797847748,0.880212128162384,0.6499999761581421,1.0,1.0,-2.112545251846313,0.8892652988433838,1.2232799530029297,0.409309983253479,0.0,0.0,0.6237416863441467,100.12718963623048,74.0,29.77576446533203,-19059.697265625,895.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.275146484375,309.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22669.125,22320.0,0.0,0.0,0.4466146826744079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759906649589539,0.7759994268417358,-8.78323226061184e-06,0.0,0.0004532571183517,0.0,0.0,78.75518035888672,0.0,0.0,0.0,0.4936789572238922,4.0,0.0,1.0
723180,293.27069091796875,297.1499938964844,293.1499938964844,0.2237149775028228,-4354.29736328125,304.1675109863281,0.8388009071350098,0.3074054419994354,0.2790997922420501,293.2789001464844,297.1499938964844,293.1499938964844,0.1886624693870544,-4004.098876953125,304.1684875488281,0.8033205270767212,0.2677107751369476,0.2566332519054413,293.2308044433594,297.1499938964844,293.1499938964844,0.3566835224628448,-4896.47900390625,304.1653747558594,0.9546659588813782,0.4470217525959015,0.3139036893844604,293.1410522460937,297.1499938964844,293.1499938964844,0.4416579902172088,-7795.07373046875,304.2476806640625,0.9990000128746032,0.6207073926925659,0.4965637326240539,293.19757080078125,297.1499938964844,293.1499938964844,0.0374510176479816,-5923.11279296875,304.15679931640625,0.5333495736122131,0.081488236784935,0.3799720704555511,291.2615051269531,291.1499938964844,267.3519287109375,265.2449035644531,282.3680419921875,293.2445373535156,291.26141357421875,1.0,0.4109155237674713,0.8790785074234009,0.6499999761581421,1.0,1.0,-2.0720064640045166,0.8703432679176331,1.2016632556915283,0.4000456929206848,0.0,0.0,0.6068823337554932,93.99545288085938,92.0,17.517541885375977,-18570.017578125,836.7561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46221923828125,309.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,22687.3125,22320.0,0.0,0.0,0.4358753859996795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735702633857727,0.7357110381126404,-8.41751170810312e-06,0.0,0.0004423581121955,0.0,0.0,70.5997314453125,0.0,0.0,0.0,0.4778364598751068,4.0,0.0,1.0
723240,293.27069091796875,297.1499938964844,293.1499938964844,0.2237149775028228,-4354.29736328125,304.1675109863281,0.8388009071350098,0.3074054419994354,0.2790997922420501,293.2789001464844,297.1499938964844,293.1499938964844,0.1886624693870544,-4004.098876953125,304.1684875488281,0.8033205270767212,0.2677107751369476,0.2566332519054413,293.2308044433594,297.1499938964844,293.1499938964844,0.3566835224628448,-4896.47900390625,304.1653747558594,0.9546659588813782,0.4470217525959015,0.3139036893844604,293.1410522460937,297.1499938964844,293.1499938964844,0.4416579902172088,-7795.07373046875,304.2476806640625,0.9990000128746032,0.6207073926925659,0.4965637326240539,293.19757080078125,297.1499938964844,293.1499938964844,0.0374510176479816,-5923.11279296875,304.15679931640625,0.5333495736122131,0.081488236784935,0.3799720704555511,291.2615051269531,291.1499938964844,267.3519287109375,265.2449035644531,282.3680419921875,293.2445373535156,291.26141357421875,1.0,0.4109155237674713,0.8790785074234009,0.6499999761581421,1.0,1.0,-2.0720064640045166,0.8703432679176331,1.2016632556915283,0.4000456929206848,0.0,0.0,0.6068823337554932,93.99545288085938,92.0,17.517541885375977,-18570.017578125,836.7561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46221923828125,309.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,22687.3125,22320.0,0.0,0.0,0.4358753859996795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735702633857727,0.7357110381126404,-8.41751170810312e-06,0.0,0.0004423581121955,0.0,0.0,70.5997314453125,0.0,0.0,0.0,0.4778364598751068,4.0,0.0,1.0
723300,293.2716064453125,297.1499938964844,293.1499938964844,0.2222349941730499,-4331.61865234375,304.1669921875,0.8380849361419678,0.3056977689266205,0.2775774002075195,293.2806701660156,297.1499938964844,293.1499938964844,0.1870049238204956,-3976.21337890625,304.1681213378906,0.8020845651626587,0.2657331824302673,0.2547800540924072,293.2321472167969,297.1499938964844,293.1499938964844,0.3554860651493072,-4883.79248046875,304.1647644042969,0.954638123512268,0.4457356631755829,0.3130160570144653,293.1197204589844,297.1499938964844,293.1499938964844,0.4391283094882965,-7767.61279296875,304.2343139648437,0.9990000128746032,0.625019907951355,0.4951997101306915,293.1976013183594,297.1499938964844,293.1499938964844,0.0369409583508968,-5881.7548828125,304.156494140625,0.5323672294616699,0.0808815881609916,0.3772206008434295,291.25836181640625,291.1499938964844,267.3871765136719,265.2712097167969,282.390625,293.2474060058594,291.2570495605469,1.0,0.4096029102802276,0.8785116672515869,0.6499999761581421,1.0,1.0,-2.0619285106658936,0.8656529784202576,1.1962754726409912,0.3976964056491852,0.0,0.0,0.5999091267585754,93.37165832519533,92.0,1.180085301399231,-18387.806640625,825.6144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5536804199219,309.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,22655.357421875,21240.0,0.0,0.0,0.4302428662776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180758118629456,0.7180840969085693,-8.254674867202993e-06,0.0,0.0004366418288554,0.0,0.0,67.17984771728516,0.0,0.0,0.0,0.4559519290924072,4.0,0.0,1.0
723360,293.2725524902344,297.1499938964844,293.1499938964844,0.2216085195541381,-4323.24169921875,304.1650390625,0.8347634673118591,0.3039682507514953,0.2760752439498901,293.2825012207031,297.1499938964844,293.1499938964844,0.1860563606023788,-3961.361328125,304.1665344238281,0.798101007938385,0.2637199461460113,0.2529364824295044,293.2334899902344,297.1499938964844,293.1499938964844,0.3556341230869293,-4886.8427734375,304.1617736816406,0.9511581063270568,0.4444314539432525,0.3121444284915924,293.1073608398437,297.1499938964844,293.1499938964844,0.4433179497718811,-7838.62451171875,304.2112731933594,0.9990000128746032,0.6278371810913086,0.4988081455230713,293.1977233886719,297.1499938964844,293.1499938964844,0.0366665199398994,-5862.52685546875,304.15582275390625,0.5293209552764893,0.0802557170391082,0.3746390640735626,291.212890625,291.1499938964844,267.4216003417969,265.2970886230469,282.4091491699219,293.2501220703125,291.2083435058594,1.0,0.4100767076015472,0.8780604004859924,0.6499999761581421,1.0,1.0,-2.058089256286621,0.8638577461242676,1.1942315101623535,0.3968423306941986,0.0,0.0,0.5999955534934998,94.23229217529295,110.0,-60.44184112548828,-18150.21484375,825.2446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6495666503906,309.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,21629.890625,21240.0,0.0,0.0,0.4243803024291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692795991897583,0.6928038001060486,-7.80618120188592e-06,0.0,0.0004306920454837,0.0,0.0,61.10067367553711,0.0,0.0,0.0,0.4571589231491089,4.0,0.0,1.0
723420,293.274658203125,297.1499938964844,293.1499938964844,0.2191183120012283,-4285.26953125,304.1641845703125,0.8226938843727112,0.3004379272460937,0.2731280624866485,293.2862854003906,297.1499938964844,293.1499938964844,0.1830930709838867,-3911.59765625,304.1659851074219,0.78435218334198,0.2595948576927185,0.2492769658565521,293.2362670898437,297.1499938964844,293.1499938964844,0.353975385427475,-4869.5146484375,304.16064453125,0.936366617679596,0.4417526125907898,0.3104507029056549,293.1131286621094,297.1499938964844,293.1499938964844,0.4610431790351867,-8111.2646484375,304.1611022949219,0.9990000128746032,0.6278381943702698,0.5171388983726501,293.1986389160156,297.1499938964844,293.1499938964844,0.0358136631548404,-5794.36328125,304.1553039550781,0.518947422504425,0.0788628533482551,0.3695657551288605,291.1863098144531,291.1499938964844,267.4877319335937,265.3474426269531,282.4346923828125,293.25152587890625,291.18389892578125,1.0,0.4154375493526459,0.8771578669548035,0.6499999761581421,1.0,1.0,-2.0640311241149902,0.8666188716888428,1.1974122524261477,0.3982440531253814,0.0,0.0,0.5971342325210571,99.36369323730467,128.0,-44.63380813598633,-18110.23046875,848.5457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7299194335937,309.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,21351.927734375,21240.0,0.0,0.0,0.4133592844009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842958927154541,0.6843035221099854,-7.672238098166417e-06,0.0,0.0004195071524009,0.0,0.0,59.22920989990234,0.0,0.0,0.0,0.4528878331184387,4.0,0.0,1.0
723480,293.274658203125,297.1499938964844,293.1499938964844,0.2191183120012283,-4285.26953125,304.1641845703125,0.8226938843727112,0.3004379272460937,0.2731280624866485,293.2862854003906,297.1499938964844,293.1499938964844,0.1830930709838867,-3911.59765625,304.1659851074219,0.78435218334198,0.2595948576927185,0.2492769658565521,293.2362670898437,297.1499938964844,293.1499938964844,0.353975385427475,-4869.5146484375,304.16064453125,0.936366617679596,0.4417526125907898,0.3104507029056549,293.1131286621094,297.1499938964844,293.1499938964844,0.4610431790351867,-8111.2646484375,304.1611022949219,0.9990000128746032,0.6278381943702698,0.5171388983726501,293.1986389160156,297.1499938964844,293.1499938964844,0.0358136631548404,-5794.36328125,304.1553039550781,0.518947422504425,0.0788628533482551,0.3695657551288605,291.1863098144531,291.1499938964844,267.4877319335937,265.3474426269531,282.4346923828125,293.25152587890625,291.18389892578125,1.0,0.4154375493526459,0.8771578669548035,0.6499999761581421,1.0,1.0,-2.0640311241149902,0.8666188716888428,1.1974122524261477,0.3982440531253814,0.0,0.0,0.5971342325210571,99.36369323730467,128.0,-44.63380813598633,-18110.23046875,848.5457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7299194335937,309.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,21351.927734375,21240.0,0.0,0.0,0.4133592844009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842958927154541,0.6843035221099854,-7.672238098166417e-06,0.0,0.0004195071524009,0.0,0.0,59.22920989990234,0.0,0.0,0.0,0.4528878331184387,4.0,0.0,1.0
723540,293.27703857421875,297.1499938964844,293.1499938964844,0.216990977525711,-4253.2236328125,304.1630249023437,0.805314838886261,0.2968012690544128,0.2702115774154663,293.290283203125,297.1499938964844,293.1499938964844,0.1804089397192001,-3866.794189453125,304.1651306152344,0.7659443616867065,0.2553325891494751,0.2456212043762207,293.2392578125,297.1499938964844,293.1499938964844,0.352888822555542,-4858.732421875,304.158935546875,0.9145740270614624,0.4389644265174866,0.3087772130966186,293.15802001953125,297.1499938964844,293.1499938964844,0.4918820261955261,-8565.453125,304.1060485839844,0.9990000128746032,0.6197471022605896,0.5465955138206482,293.20086669921875,297.1499938964844,293.1499938964844,0.0349363312125206,-5725.02490234375,304.1549987792969,0.5052286386489868,0.0771844461560249,0.3639400899410248,291.14324951171875,291.1499938964844,267.54998779296875,265.3959045410156,282.4505615234375,293.2518310546875,291.1409606933594,1.0,0.4252180755138397,0.8762553334236145,0.6499999761581421,1.0,1.0,-2.0827410221099854,0.8753405809402466,1.2074004411697388,0.4025492370128631,0.0,0.0,0.6009550094604492,108.22342681884766,131.0,-54.46088790893555,-18147.212890625,896.8616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6411437988281,309.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,21204.396484375,20160.0,0.0,0.0,0.4040480554103851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686331570148468,0.6863391995429993,-7.655817171325907e-06,0.0,0.000410057400586,0.0,0.0,59.3728141784668,0.0,0.0,0.0,0.4384097754955292,4.0,0.0,1.0
723600,293.27703857421875,297.1499938964844,293.1499938964844,0.216990977525711,-4253.2236328125,304.1630249023437,0.805314838886261,0.2968012690544128,0.2702115774154663,293.290283203125,297.1499938964844,293.1499938964844,0.1804089397192001,-3866.794189453125,304.1651306152344,0.7659443616867065,0.2553325891494751,0.2456212043762207,293.2392578125,297.1499938964844,293.1499938964844,0.352888822555542,-4858.732421875,304.158935546875,0.9145740270614624,0.4389644265174866,0.3087772130966186,293.15802001953125,297.1499938964844,293.1499938964844,0.4918820261955261,-8565.453125,304.1060485839844,0.9990000128746032,0.6197471022605896,0.5465955138206482,293.20086669921875,297.1499938964844,293.1499938964844,0.0349363312125206,-5725.02490234375,304.1549987792969,0.5052286386489868,0.0771844461560249,0.3639400899410248,291.14324951171875,291.1499938964844,267.54998779296875,265.3959045410156,282.4505615234375,293.2518310546875,291.1409606933594,1.0,0.4252180755138397,0.8762553334236145,0.6499999761581421,1.0,1.0,-2.0827410221099854,0.8753405809402466,1.2074004411697388,0.4025492370128631,0.0,0.0,0.6009550094604492,108.22342681884766,131.0,-54.46088790893555,-18147.212890625,896.8616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6411437988281,309.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,21204.396484375,20160.0,0.0,0.0,0.4040480554103851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686331570148468,0.6863391995429993,-7.655817171325907e-06,0.0,0.000410057400586,0.0,0.0,59.3728141784668,0.0,0.0,0.0,0.4384097754955292,4.0,0.0,1.0
723660,293.2784118652344,297.1499938964844,293.1499938964844,0.2150586545467376,-4224.23095703125,304.1620483398437,0.790329098701477,0.2932985126972198,0.2672984004020691,293.29327392578125,297.1499938964844,293.1499938964844,0.177852064371109,-3824.126708984375,304.1644897460937,0.7512668371200562,0.2511718869209289,0.2419359236955642,293.2411804199219,297.1499938964844,293.1499938964844,0.3521453142166137,-4851.65576171875,304.1574401855469,0.8985348343849182,0.4363104403018951,0.3071083128452301,293.2265014648437,297.1499938964844,293.1499938964844,0.5200507044792175,-8965.6630859375,304.0747985839844,0.9990000128746032,0.6056806445121765,0.5711485147476196,293.2027282714844,297.1499938964844,293.1499938964844,0.033969048410654,-5648.5009765625,304.1549987792969,0.4941917955875397,0.0755152031779289,0.3576160669326782,291.0887145996094,291.1499938964844,267.6101989746094,265.4433288574219,282.47344970703125,293.25897216796875,291.0897521972656,1.0,0.4325085580348968,0.8747692108154297,0.6499999761581421,1.0,1.0,-2.094714403152466,0.8808940052986145,1.2138203382492063,0.4054460525512695,0.0,0.0,0.6143393516540527,115.877197265625,134.0,-44.25991821289063,-18143.978515625,935.2811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4232788085937,309.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,20011.66796875,20160.0,0.0,0.0,0.3966434299945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940620541572571,0.694069504737854,-7.450883003912168e-06,0.0,0.0004025426751468,0.0,0.0,59.02132034301758,0.0,0.0,0.0,0.4513408839702606,4.0,0.0,1.0
723720,293.2784118652344,297.1499938964844,293.1499938964844,0.2150586545467376,-4224.23095703125,304.1620483398437,0.790329098701477,0.2932985126972198,0.2672984004020691,293.29327392578125,297.1499938964844,293.1499938964844,0.177852064371109,-3824.126708984375,304.1644897460937,0.7512668371200562,0.2511718869209289,0.2419359236955642,293.2411804199219,297.1499938964844,293.1499938964844,0.3521453142166137,-4851.65576171875,304.1574401855469,0.8985348343849182,0.4363104403018951,0.3071083128452301,293.2265014648437,297.1499938964844,293.1499938964844,0.5200507044792175,-8965.6630859375,304.0747985839844,0.9990000128746032,0.6056806445121765,0.5711485147476196,293.2027282714844,297.1499938964844,293.1499938964844,0.033969048410654,-5648.5009765625,304.1549987792969,0.4941917955875397,0.0755152031779289,0.3576160669326782,291.0887145996094,291.1499938964844,267.6101989746094,265.4433288574219,282.47344970703125,293.25897216796875,291.0897521972656,1.0,0.4325085580348968,0.8747692108154297,0.6499999761581421,1.0,1.0,-2.094714403152466,0.8808940052986145,1.2138203382492063,0.4054460525512695,0.0,0.0,0.6143393516540527,115.877197265625,134.0,-44.25991821289063,-18143.978515625,935.2811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4232788085937,309.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,20011.66796875,20160.0,0.0,0.0,0.3966434299945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940620541572571,0.694069504737854,-7.450883003912168e-06,0.0,0.0004025426751468,0.0,0.0,59.02132034301758,0.0,0.0,0.0,0.4513408839702606,4.0,0.0,1.0
723780,293.2786865234375,297.1499938964844,293.1499938964844,0.2119193524122238,-4174.43701171875,304.1632995605469,0.7738101482391357,0.2899879217147827,0.2646706402301788,293.2948303222656,297.1499938964844,293.1499938964844,0.1743449866771698,-3763.211669921875,304.16552734375,0.7357942461967468,0.2472251653671264,0.2385572046041488,293.2420654296875,297.1499938964844,293.1499938964844,0.3492681086063385,-4819.43310546875,304.1597900390625,0.8812162280082703,0.4338219761848449,0.3056467771530151,293.2772827148437,297.1499938964844,293.1499938964844,0.5151987075805664,-8877.9140625,304.10906982421875,0.9839354157447816,0.5933436751365662,0.5651827454566956,293.2030334472656,297.1499938964844,293.1499938964844,0.0329539962112903,-5562.21337890625,304.1549987792969,0.4826507270336151,0.0741151645779609,0.3528840541839599,291.1152648925781,291.1499938964844,267.6703186035156,265.4908142089844,282.5205078125,293.2747497558594,291.1172180175781,1.0,0.4369536936283111,0.8732831478118896,0.6499999761581421,1.0,1.0,-2.0729947090148926,0.8706951141357422,1.20229971408844,0.4007728099822998,0.0,0.0,0.6176382303237915,124.88229370117188,137.0,17.189958572387695,-17981.306640625,946.6532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0904846191406,309.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,20067.306640625,20160.0,0.0,0.0,0.3915382027626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067176699638367,0.7067252397537231,-7.571117293991847e-06,0.0,0.0003973614948336,0.0,0.0,61.3228759765625,0.0,0.0,0.0,0.456226497888565,4.0,0.0,1.0
723840,293.2786865234375,297.1499938964844,293.1499938964844,0.2119193524122238,-4174.43701171875,304.1632995605469,0.7738101482391357,0.2899879217147827,0.2646706402301788,293.2948303222656,297.1499938964844,293.1499938964844,0.1743449866771698,-3763.211669921875,304.16552734375,0.7357942461967468,0.2472251653671264,0.2385572046041488,293.2420654296875,297.1499938964844,293.1499938964844,0.3492681086063385,-4819.43310546875,304.1597900390625,0.8812162280082703,0.4338219761848449,0.3056467771530151,293.2772827148437,297.1499938964844,293.1499938964844,0.5151987075805664,-8877.9140625,304.10906982421875,0.9839354157447816,0.5933436751365662,0.5651827454566956,293.2030334472656,297.1499938964844,293.1499938964844,0.0329539962112903,-5562.21337890625,304.1549987792969,0.4826507270336151,0.0741151645779609,0.3528840541839599,291.1152648925781,291.1499938964844,267.6703186035156,265.4908142089844,282.5205078125,293.2747497558594,291.1172180175781,1.0,0.4369536936283111,0.8732831478118896,0.6499999761581421,1.0,1.0,-2.0729947090148926,0.8706951141357422,1.20229971408844,0.4007728099822998,0.0,0.0,0.6176382303237915,124.88229370117188,137.0,17.189958572387695,-17981.306640625,946.6532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0904846191406,309.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,20067.306640625,20160.0,0.0,0.0,0.3915382027626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067176699638367,0.7067252397537231,-7.571117293991847e-06,0.0,0.0003973614948336,0.0,0.0,61.3228759765625,0.0,0.0,0.0,0.456226497888565,4.0,0.0,1.0
723900,293.2789001464844,297.1499938964844,293.1499938964844,0.2103623747825622,-4149.77294921875,304.1636962890625,0.7673135995864868,0.2883172035217285,0.263329416513443,293.29559326171875,297.1499938964844,293.1499938964844,0.1726109832525253,-3733.076171875,304.16583251953125,0.7296512722969055,0.2452401965856552,0.2368484288454055,293.2425842285156,297.1499938964844,293.1499938964844,0.3478398025035858,-4803.55908203125,304.1606140136719,0.8745210766792297,0.4325532615184784,0.3048885762691498,293.2877502441406,297.1499938964844,293.1499938964844,0.5113515257835388,-8817.7236328125,304.1233825683594,0.9760842323303224,0.5896727442741394,0.561262309551239,293.2030944824219,297.1499938964844,293.1499938964844,0.0324631109833717,-5520.34765625,304.1549987792969,0.4776297211647033,0.0734309777617454,0.3505356311798095,291.127197265625,291.1499938964844,267.7003479003906,265.5145263671875,282.5426330566406,293.2790222167969,291.1280212402344,1.0,0.4383829236030578,0.8725401163101196,0.6499999761581421,1.0,1.0,-2.060819625854492,0.8650159239768982,1.1958037614822388,0.3979921638965606,0.0,0.0,0.6179062724113464,128.51246643066406,137.0,21.34600067138672,-17845.35546875,947.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92840576171875,308.90234375,278.1499938964844,0.0,18000.0,313.1499938964844,20115.962890625,19080.0,0.0,0.0,0.3894426226615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080693244934082,0.7080768942832947,-7.593732789246133e-06,0.0,0.0003952347324229,0.0,0.0,61.63449478149414,0.0,0.0,0.0,0.441900759935379,4.0,0.0,1.0
723960,293.279052734375,297.1499938964844,293.1499938964844,0.2094753980636596,-4136.5546875,304.1628112792969,0.7618367671966553,0.2866578996181488,0.2619644701480865,293.2963256835937,297.1499938964844,293.1499938964844,0.1714180260896682,-3713.1328125,304.1651306152344,0.7243223786354065,0.2432540208101272,0.2351078391075134,293.2430419921875,297.1499938964844,293.1499938964844,0.3475117981433868,-4800.712890625,304.15924072265625,0.8689707517623901,0.4312922954559326,0.3041078746318817,293.2934875488281,297.1499938964844,293.1499938964844,0.5099769234657288,-8794.935546875,304.1306457519531,0.969415843486786,0.5867959260940552,0.5583407282829285,293.2030334472656,297.1499938964844,293.1499938964844,0.0321249030530452,-5493.82080078125,304.1546936035156,0.4728915095329284,0.0727679207921028,0.3481353521347046,291.1015014648437,291.1499938964844,267.7303771972656,265.53826904296875,282.5630798339844,293.28155517578125,291.0995178222656,1.0,0.4395061433315277,0.8718866109848022,0.6499999761581421,1.0,1.0,-2.049759864807129,0.8598625659942627,1.1898974180221558,0.3954494893550873,0.0,0.0,0.6234588623046875,131.57443237304688,140.0,-22.864776611328125,-17604.060546875,948.2628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7978515625,308.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19185.47265625,19080.0,0.0,0.0,0.3873266577720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967651844024658,0.6967725157737732,-7.286869276867947e-06,0.0,0.0003930873062927,0.0,0.0,58.31047058105469,0.0,0.0,0.0,0.4484405517578125,4.0,0.0,1.0
724020,293.2790832519531,297.1499938964844,293.1499938964844,0.206279307603836,-4085.630859375,304.16387939453125,0.752817690372467,0.2833816111087799,0.2592308223247528,293.2975769042969,297.1499938964844,293.1499938964844,0.167843148112297,-3650.583740234375,304.1660461425781,0.7149604558944702,0.2392926812171936,0.2315887510776519,293.2437438964844,297.1499938964844,293.1499938964844,0.3445048332214355,-4767.1123046875,304.16119384765625,0.8600172996520996,0.4287895262241363,0.3025324940681457,293.2986145019531,297.1499938964844,293.1499938964844,0.5048981308937073,-8717.3349609375,304.1454162597656,0.9582812786102296,0.5821118354797363,0.5538880228996277,293.2025451660156,297.1499938964844,293.1499938964844,0.0311489291489124,-5409.50390625,304.1547546386719,0.4635210335254669,0.0715249851346015,0.343470424413681,291.1258544921875,291.1499938964844,267.790283203125,265.58575439453125,282.60137939453125,293.28399658203125,291.1268920898437,1.0,0.4411180317401886,0.8705796599388123,0.6499999761581421,1.0,1.0,-2.0294077396392822,0.8503943085670471,1.17901349067688,0.3907266855239868,0.0,0.0,0.6254280805587769,136.5978546142578,143.0,19.85650634765625,-17451.46875,946.6210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5413818359375,308.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,19050.46484375,19080.0,0.0,0.0,0.3838131129741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055761218070984,0.7055834531784058,-7.331368124141591e-06,0.0,0.0003895215049851,0.0,0.0,59.64913558959961,0.0,0.0,0.0,0.4511557817459106,4.0,0.0,1.0
724080,293.2790832519531,297.1499938964844,293.1499938964844,0.206279307603836,-4085.630859375,304.16387939453125,0.752817690372467,0.2833816111087799,0.2592308223247528,293.2975769042969,297.1499938964844,293.1499938964844,0.167843148112297,-3650.583740234375,304.1660461425781,0.7149604558944702,0.2392926812171936,0.2315887510776519,293.2437438964844,297.1499938964844,293.1499938964844,0.3445048332214355,-4767.1123046875,304.16119384765625,0.8600172996520996,0.4287895262241363,0.3025324940681457,293.2986145019531,297.1499938964844,293.1499938964844,0.5048981308937073,-8717.3349609375,304.1454162597656,0.9582812786102296,0.5821118354797363,0.5538880228996277,293.2025451660156,297.1499938964844,293.1499938964844,0.0311489291489124,-5409.50390625,304.1547546386719,0.4635210335254669,0.0715249851346015,0.343470424413681,291.1258544921875,291.1499938964844,267.790283203125,265.58575439453125,282.60137939453125,293.28399658203125,291.1268920898437,1.0,0.4411180317401886,0.8705796599388123,0.6499999761581421,1.0,1.0,-2.0294077396392822,0.8503943085670471,1.17901349067688,0.3907266855239868,0.0,0.0,0.6254280805587769,136.5978546142578,143.0,19.85650634765625,-17451.46875,946.6210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5413818359375,308.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,19050.46484375,19080.0,0.0,0.0,0.3838131129741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055761218070984,0.7055834531784058,-7.331368124141591e-06,0.0,0.0003895215049851,0.0,0.0,59.64913558959961,0.0,0.0,0.0,0.4511557817459106,4.0,0.0,1.0
724140,293.2788391113281,297.1499938964844,293.1499938964844,0.2032960951328277,-4038.279052734375,304.1642150878906,0.7453404664993286,0.2801596820354461,0.2565094828605652,293.298583984375,297.1499938964844,293.1499938964844,0.1644249707460403,-3590.81396484375,304.1663818359375,0.7062216401100159,0.235349491238594,0.2280486226081848,293.2442932128906,297.1499938964844,293.1499938964844,0.3417753577232361,-4736.96630859375,304.1620178222656,0.852748692035675,0.4263067245483398,0.3009407818317413,293.3004150390625,297.1499938964844,293.1499938964844,0.5005753636360168,-8653.7099609375,304.154052734375,0.9487720727920532,0.5779759287834167,0.5501052737236023,293.2016296386719,297.1499938964844,293.1499938964844,0.0302822180092334,-5334.490234375,304.15460205078125,0.454638659954071,0.0703794732689857,0.3390946984291076,291.14068603515625,291.1499938964844,267.8500671386719,265.6332092285156,282.6379699707031,293.28497314453125,291.1415405273437,1.0,0.4421939253807068,0.8692726492881775,0.6499999761581421,1.0,1.0,-2.010178327560425,0.8414701223373413,1.1687082052230835,0.3861956298351288,0.0,0.0,0.6256746053695679,140.73751831054688,146.0,20.603330612182617,-17242.76953125,942.9362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3117370605469,308.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,19069.55859375,18000.0,0.0,0.0,0.3810185492038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068602442741394,0.7068676352500916,-7.34670084057143e-06,0.0,0.0003866853658109,0.0,0.0,59.90251541137695,0.0,0.0,0.0,0.4367158710956573,4.0,0.0,1.0
724200,293.2788391113281,297.1499938964844,293.1499938964844,0.2032960951328277,-4038.279052734375,304.1642150878906,0.7453404664993286,0.2801596820354461,0.2565094828605652,293.298583984375,297.1499938964844,293.1499938964844,0.1644249707460403,-3590.81396484375,304.1663818359375,0.7062216401100159,0.235349491238594,0.2280486226081848,293.2442932128906,297.1499938964844,293.1499938964844,0.3417753577232361,-4736.96630859375,304.1620178222656,0.852748692035675,0.4263067245483398,0.3009407818317413,293.3004150390625,297.1499938964844,293.1499938964844,0.5005753636360168,-8653.7099609375,304.154052734375,0.9487720727920532,0.5779759287834167,0.5501052737236023,293.2016296386719,297.1499938964844,293.1499938964844,0.0302822180092334,-5334.490234375,304.15460205078125,0.454638659954071,0.0703794732689857,0.3390946984291076,291.14068603515625,291.1499938964844,267.8500671386719,265.6332092285156,282.6379699707031,293.28497314453125,291.1415405273437,1.0,0.4421939253807068,0.8692726492881775,0.6499999761581421,1.0,1.0,-2.010178327560425,0.8414701223373413,1.1687082052230835,0.3861956298351288,0.0,0.0,0.6256746053695679,140.73751831054688,146.0,20.603330612182617,-17242.76953125,942.9362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3117370605469,308.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,19069.55859375,18000.0,0.0,0.0,0.3810185492038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068602442741394,0.7068676352500916,-7.34670084057143e-06,0.0,0.0003866853658109,0.0,0.0,59.90251541137695,0.0,0.0,0.0,0.4367158710956573,4.0,0.0,1.0
724260,293.2783203125,297.1499938964844,293.1499938964844,0.200928121805191,-4001.302490234375,304.1635437011719,0.7387799620628357,0.2769966125488281,0.2538215219974518,293.2993469238281,297.1499938964844,293.1499938964844,0.1614815592765808,-3539.818115234375,304.1659240722656,0.6979528069496155,0.2314254939556121,0.2245062738656997,293.2445068359375,297.1499938964844,293.1499938964844,0.3400271534919739,-4718.345703125,304.1611022949219,0.8464820981025696,0.4238689839839935,0.2993627190589905,293.30084228515625,297.1499938964844,293.1499938964844,0.4976861178874969,-8612.5478515625,304.15771484375,0.940194845199585,0.5740811228752136,0.546575665473938,293.2004699707031,297.1499938964844,293.1499938964844,0.0296065136790275,-5276.7890625,304.1542358398437,0.4470396339893341,0.0693066492676734,0.3349734544754028,291.1219177246094,291.1499938964844,267.90972900390625,265.6806335449219,282.673583984375,293.28521728515625,291.1243896484375,1.0,0.4429722428321838,0.8681824207305908,0.6499999761581421,1.0,1.0,-1.9916125535964968,0.8328766226768494,1.158735990524292,0.3817494213581085,0.0,0.0,0.631684422492981,144.3724365234375,134.0,6.705427169799805,-16984.32421875,938.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596374511719,308.3440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.705078125,18000.0,0.0,0.0,0.3782059550285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982595920562744,0.6982665657997131,-7.028653726592893e-06,0.0,0.0003838309494312,0.0,0.0,56.85407257080078,0.0,0.0,0.0,0.4435135722160339,4.0,0.0,1.0
724320,293.2783203125,297.1499938964844,293.1499938964844,0.200928121805191,-4001.302490234375,304.1635437011719,0.7387799620628357,0.2769966125488281,0.2538215219974518,293.2993469238281,297.1499938964844,293.1499938964844,0.1614815592765808,-3539.818115234375,304.1659240722656,0.6979528069496155,0.2314254939556121,0.2245062738656997,293.2445068359375,297.1499938964844,293.1499938964844,0.3400271534919739,-4718.345703125,304.1611022949219,0.8464820981025696,0.4238689839839935,0.2993627190589905,293.30084228515625,297.1499938964844,293.1499938964844,0.4976861178874969,-8612.5478515625,304.15771484375,0.940194845199585,0.5740811228752136,0.546575665473938,293.2004699707031,297.1499938964844,293.1499938964844,0.0296065136790275,-5276.7890625,304.1542358398437,0.4470396339893341,0.0693066492676734,0.3349734544754028,291.1219177246094,291.1499938964844,267.90972900390625,265.6806335449219,282.673583984375,293.28521728515625,291.1243896484375,1.0,0.4429722428321838,0.8681824207305908,0.6499999761581421,1.0,1.0,-1.9916125535964968,0.8328766226768494,1.158735990524292,0.3817494213581085,0.0,0.0,0.631684422492981,144.3724365234375,134.0,6.705427169799805,-16984.32421875,938.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596374511719,308.3440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.705078125,18000.0,0.0,0.0,0.3782059550285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982595920562744,0.6982665657997131,-7.028653726592893e-06,0.0,0.0003838309494312,0.0,0.0,56.85407257080078,0.0,0.0,0.0,0.4435135722160339,4.0,0.0,1.0
724380,293.2774963378906,297.1499938964844,293.1499938964844,0.1976440846920013,-3948.544677734375,304.1644592285156,0.7377543449401855,0.2739129066467285,0.2509783208370209,293.29986572265625,297.1499938964844,293.1499938964844,0.1577579528093338,-3473.840576171875,304.16680908203125,0.6954753398895264,0.2275416553020477,0.2207654416561126,293.2445373535156,297.1499938964844,293.1499938964844,0.3367813229560852,-4682.0712890625,304.1627502441406,0.8467609882354736,0.4214692115783691,0.2976419031620025,293.3006591796875,297.1499938964844,293.1499938964844,0.4926733076572418,-8541.189453125,304.16339111328125,0.94023859500885,0.5702912211418152,0.542940080165863,293.198974609375,297.1499938964844,293.1499938964844,0.0287713780999183,-5205.6650390625,304.15411376953125,0.4451318681240082,0.0683265477418899,0.3301452100276947,291.14959716796875,291.1499938964844,267.9691772460937,265.72802734375,282.7097473144531,293.2850646972656,291.1507568359375,1.0,0.4387117922306061,0.8670922517776489,0.6499999761581421,1.0,1.0,-1.9714765548706048,0.8235684633255005,1.147908091545105,0.3769080340862274,0.0,0.0,0.6296104788780212,142.2696075439453,122.0,24.5627498626709,-16795.712890625,912.6367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02294921875,308.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.083984375,18000.0,0.0,0.0,0.3758200407028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965789198875427,0.6965859532356262,-7.022871614026371e-06,0.0,0.0003814095689449,0.0,0.0,56.62139892578125,0.0,0.0,0.0,0.4428137540817261,4.0,0.0,1.0
724440,293.2774963378906,297.1499938964844,293.1499938964844,0.1976440846920013,-3948.544677734375,304.1644592285156,0.7377543449401855,0.2739129066467285,0.2509783208370209,293.29986572265625,297.1499938964844,293.1499938964844,0.1577579528093338,-3473.840576171875,304.16680908203125,0.6954753398895264,0.2275416553020477,0.2207654416561126,293.2445373535156,297.1499938964844,293.1499938964844,0.3367813229560852,-4682.0712890625,304.1627502441406,0.8467609882354736,0.4214692115783691,0.2976419031620025,293.3006591796875,297.1499938964844,293.1499938964844,0.4926733076572418,-8541.189453125,304.16339111328125,0.94023859500885,0.5702912211418152,0.542940080165863,293.198974609375,297.1499938964844,293.1499938964844,0.0287713780999183,-5205.6650390625,304.15411376953125,0.4451318681240082,0.0683265477418899,0.3301452100276947,291.14959716796875,291.1499938964844,267.9691772460937,265.72802734375,282.7097473144531,293.2850646972656,291.1507568359375,1.0,0.4387117922306061,0.8670922517776489,0.6499999761581421,1.0,1.0,-1.9714765548706048,0.8235684633255005,1.147908091545105,0.3769080340862274,0.0,0.0,0.6296104788780212,142.2696075439453,122.0,24.5627498626709,-16795.712890625,912.6367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02294921875,308.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.083984375,18000.0,0.0,0.0,0.3758200407028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965789198875427,0.6965859532356262,-7.022871614026371e-06,0.0,0.0003814095689449,0.0,0.0,56.62139892578125,0.0,0.0,0.0,0.4428137540817261,4.0,0.0,1.0
724500,293.2768859863281,297.1499938964844,293.1499938964844,0.1960480064153671,-3922.9287109375,304.16473388671875,0.7387837171554565,0.2724208533763885,0.2495401054620742,293.2999267578125,297.1499938964844,293.1499938964844,0.1559193432331085,-3441.2255859375,304.1670837402344,0.6958611011505127,0.2256295382976532,0.2188590466976165,293.244384765625,297.1499938964844,293.1499938964844,0.3352168500423431,-4664.6748046875,304.16326904296875,0.8487309813499451,0.4203028380870819,0.2967561781406402,293.30035400390625,297.1499938964844,293.1499938964844,0.4902365803718567,-8506.9306640625,304.1653747558594,0.9426925778388976,0.5684453845024109,0.541103184223175,293.1980895996094,297.1499938964844,293.1499938964844,0.0279077421873807,-5146.83154296875,304.15484619140625,0.445778489112854,0.0678837969899177,0.3276443779468536,291.1597595214844,291.1499938964844,267.9988708496094,265.751708984375,282.727783203125,293.2847900390625,291.16094970703125,1.0,0.4354369640350342,0.8665471076965332,0.6499999761581421,1.0,1.0,-1.9611873626708984,0.8188208341598511,1.1423665285110474,0.3744100928306579,0.0,0.0,0.6279363036155701,139.64845275878906,122.0,26.30364990234375,-16693.2890625,894.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9700012207031,308.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.826171875,18000.0,0.0,0.0,0.3746591508388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940889358520508,0.6940959095954895,-7.006082796578994e-06,0.0,0.0003802314167842,0.0,0.0,56.2260627746582,0.0,0.0,0.0,0.44184210896492,4.0,0.0,1.0
724560,293.276123046875,297.1499938964844,293.1499938964844,0.194472923874855,-3897.640869140625,304.1649169921875,0.7405911087989807,0.2709590196609497,0.2481034696102142,293.2998962402344,297.1499938964844,293.1499938964844,0.1540911346673965,-3408.744873046875,304.16729736328125,0.6970537304878235,0.2237364649772644,0.2169430702924728,293.2441101074219,297.1499938964844,293.1499938964844,0.3336715400218963,-4647.52197265625,304.1636657714844,0.8516362309455872,0.4191581904888153,0.2958652675151825,293.2998962402344,297.1499938964844,293.1499938964844,0.4878176748752594,-8473.125,304.1669616699219,0.9463295936584472,0.5666307210922241,0.5392683744430542,293.19708251953125,297.1499938964844,293.1499938964844,0.0275576896965503,-5103.97265625,304.15460205078125,0.4472589492797851,0.0674722343683242,0.3251523673534393,291.1690368652344,291.1499938964844,268.0284729003906,265.775390625,282.7456970214844,293.2843933105469,291.1700134277344,1.0,0.4315980076789856,0.8660266399383545,0.6499999761581421,1.0,1.0,-1.9508953094482424,0.8140774369239807,1.1368179321289062,0.3718977570533752,0.0,0.0,0.6257230639457703,136.32176208496094,110.0,25.58976173400879,-16585.33203125,874.3889770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9284973144531,308.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.724609375,18000.0,0.0,0.0,0.3734786212444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6903499960899353,0.690356969833374,-6.979601948842173e-06,0.0,0.0003790333284996,0.0,0.0,55.62765884399414,0.0,0.0,0.0,0.4403886795043945,4.0,0.0,1.0
724620,293.2744140625,297.1499938964844,293.1499938964844,0.1914165019989013,-3848.555419921875,304.1650390625,0.7462132573127747,0.268114298582077,0.2452479302883148,293.2995910644531,297.1499938964844,293.1499938964844,0.1504957675933838,-3344.729736328125,304.1675109863281,0.7014539241790771,0.2200002372264862,0.2131009101867675,293.2433776855469,297.1499938964844,293.1499938964844,0.3306912779808044,-4614.5341796875,304.1640625,0.8598946928977966,0.4169267416000366,0.2940813899040222,293.29864501953125,297.1499938964844,293.1499938964844,0.4831162095069885,-8407.900390625,304.16912841796875,0.956367015838623,0.5630860328674316,0.5356212258338928,293.1948547363281,297.1499938964844,293.1499938964844,0.0267760902643203,-5021.96044921875,304.1543884277344,0.4524388909339905,0.0667309537529945,0.3202705085277557,291.1835327148437,291.1499938964844,268.0875549316406,265.8226928710937,282.7811584472656,293.2832946777344,291.1842346191406,1.0,0.4226652681827545,0.8649857044219971,0.6499999761581421,1.0,1.0,-1.9304676055908203,0.8046789169311523,1.125788688659668,0.3668719530105591,0.0,0.0,0.6202329397201538,128.16661071777344,98.0,20.98773765563965,-16363.3642578125,829.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8810119628906,308.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.423828125,18000.0,0.0,0.0,0.3709497451782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680126428604126,0.6801333427429199,-6.902366294525564e-06,0.0,0.0003764668363146,0.0,0.0,53.98151397705078,0.0,0.0,0.0,0.4363983273506164,4.0,0.0,1.0
