time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724680,293.2744140625,297.1499938964844,293.1499938964844,0.1914165019989013,-3848.555419921875,304.1650390625,0.7462132573127747,0.268114298582077,0.2452479302883148,293.2995910644531,297.1499938964844,293.1499938964844,0.1504957675933838,-3344.729736328125,304.1675109863281,0.7014539241790771,0.2200002372264862,0.2131009101867675,293.2433776855469,297.1499938964844,293.1499938964844,0.3306912779808044,-4614.5341796875,304.1640625,0.8598946928977966,0.4169267416000366,0.2940813899040222,293.29864501953125,297.1499938964844,293.1499938964844,0.4831162095069885,-8407.900390625,304.16912841796875,0.956367015838623,0.5630860328674316,0.5356212258338928,293.1948547363281,297.1499938964844,293.1499938964844,0.0267760902643203,-5021.96044921875,304.1543884277344,0.4524388909339905,0.0667309537529945,0.3202705085277557,291.1835327148437,291.1499938964844,268.0875549316406,265.8226928710937,282.7811584472656,293.2832946777344,291.1842346191406,1.0,0.4226652681827545,0.8649857044219971,0.6499999761581421,1.0,1.0,-1.9304676055908203,0.8046789169311523,1.125788688659668,0.3668719530105591,0.0,0.0,0.6202329397201538,128.16661071777344,98.0,20.98773765563965,-16363.3642578125,829.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8810119628906,308.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.423828125,18000.0,0.0,0.0,0.3709497451782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680126428604126,0.6801333427429199,-6.902366294525564e-06,0.0,0.0003764668363146,0.0,0.0,53.98151397705078,0.0,0.0,0.0,0.4363983273506164,4.0,0.0,1.0
724740,293.2724609375,297.1499938964844,293.1499938964844,0.1884660124778747,-3801.1064453125,304.1649475097656,0.7543257474899292,0.2653585970401764,0.2424265295267105,293.2990417480469,297.1499938964844,293.1499938964844,0.1469712108373642,-3281.746826171875,304.16754150390625,0.7081888318061829,0.2163179665803909,0.2092606127262115,293.2424011230469,297.1499938964844,293.1499938964844,0.3278286457061767,-4582.9091796875,304.1641540527344,0.871208131313324,0.4147592782974243,0.29230597615242,293.29705810546875,297.1499938964844,293.1499938964844,0.4785661697387695,-8345.181640625,304.1703186035156,0.9690816402435304,0.5596383810043335,0.5320168733596802,293.19244384765625,297.1499938964844,293.1499938964844,0.0259245540946722,-4944.01611328125,304.1543273925781,0.4604384303092956,0.0660818740725517,0.3155768513679504,291.1943664550781,291.1499938964844,268.1464233398437,265.86993408203125,282.81610107421875,293.2819519042969,291.19488525390625,1.0,0.412534087896347,0.8639447689056396,0.6499999761581421,1.0,1.0,-1.910370945930481,0.7954535484313965,1.114917516708374,0.3618803024291992,0.0,0.0,0.6135648488998413,118.69766998291016,86.0,16.173141479492188,-16139.802734375,781.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778991699219,308.0968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.08984375,18000.0,0.0,0.0,0.3680741488933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671454906463623,0.6671522855758667,-6.801743893447565e-06,0.0,0.0003735484497155,0.0,0.0,51.91886901855469,0.0,0.0,0.0,0.4313315153121948,4.0,0.0,1.0
724800,293.2724609375,297.1499938964844,293.1499938964844,0.1884660124778747,-3801.1064453125,304.1649475097656,0.7543257474899292,0.2653585970401764,0.2424265295267105,293.2990417480469,297.1499938964844,293.1499938964844,0.1469712108373642,-3281.746826171875,304.16754150390625,0.7081888318061829,0.2163179665803909,0.2092606127262115,293.2424011230469,297.1499938964844,293.1499938964844,0.3278286457061767,-4582.9091796875,304.1641540527344,0.871208131313324,0.4147592782974243,0.29230597615242,293.29705810546875,297.1499938964844,293.1499938964844,0.4785661697387695,-8345.181640625,304.1703186035156,0.9690816402435304,0.5596383810043335,0.5320168733596802,293.19244384765625,297.1499938964844,293.1499938964844,0.0259245540946722,-4944.01611328125,304.1543273925781,0.4604384303092956,0.0660818740725517,0.3155768513679504,291.1943664550781,291.1499938964844,268.1464233398437,265.86993408203125,282.81610107421875,293.2819519042969,291.19488525390625,1.0,0.412534087896347,0.8639447689056396,0.6499999761581421,1.0,1.0,-1.910370945930481,0.7954535484313965,1.114917516708374,0.3618803024291992,0.0,0.0,0.6135648488998413,118.69766998291016,86.0,16.173141479492188,-16139.802734375,781.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778991699219,308.0968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.08984375,18000.0,0.0,0.0,0.3680741488933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671454906463623,0.6671522855758667,-6.801743893447565e-06,0.0,0.0003735484497155,0.0,0.0,51.91886901855469,0.0,0.0,0.0,0.4313315153121948,4.0,0.0,1.0
724860,293.2707824707031,297.1499938964844,293.1499938964844,0.1861763745546341,-3764.2236328125,304.1647644042969,0.762681245803833,0.2632080316543579,0.2401977777481079,293.29852294921875,297.1499938964844,293.1499938964844,0.1441996246576309,-3232.0380859375,304.16748046875,0.7149423956871033,0.2134020626544952,0.2061952501535415,293.24151611328125,297.1499938964844,293.1499938964844,0.3256157338619232,-4558.48095703125,304.1640625,0.8825066685676575,0.4130622446537018,0.2908956110477447,293.295654296875,297.1499938964844,293.1499938964844,0.4750318825244903,-8296.638671875,304.1708068847656,0.9804818034172058,0.5569390058517456,0.5291677117347717,293.1904602050781,297.1499938964844,293.1499938964844,0.0252948217093944,-4885.060546875,304.1542358398437,0.4684975743293762,0.0656179562211036,0.3119728863239288,291.200927734375,291.1499938964844,268.193359375,265.9076843261719,282.8436889648437,293.28076171875,291.2013244628906,1.0,0.403808981180191,0.8631638884544373,0.6499999761581421,1.0,1.0,-1.894570589065552,0.7882144451141357,1.106356143951416,0.3579266965389251,0.0,0.0,0.6075901389122009,110.53982543945312,86.0,12.80482292175293,-15961.548828125,742.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029846191406,308.0826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.857421875,18000.0,0.0,0.0,0.3654583096504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552875638008118,0.6552942991256714,-6.709632998536108e-06,0.0,0.0003708937438204,0.0,0.0,50.07564163208008,0.0,0.0,0.0,0.4267263114452362,4.0,0.0,1.0
724920,293.2703857421875,297.1499938964844,293.1499938964844,0.1856130957603454,-3755.140380859375,304.1647033691406,0.7650474905967712,0.2626770436763763,0.2396446317434311,293.29840087890625,297.1499938964844,293.1499938964844,0.1435129195451736,-3219.69580078125,304.1674499511719,0.7167806625366211,0.2126764506101608,0.2054300904273986,293.24127197265625,297.1499938964844,293.1499938964844,0.3250722885131836,-4552.482421875,304.1640319824219,0.8856563568115234,0.4126423001289367,0.2905445694923401,293.2952880859375,297.1499938964844,293.1499938964844,0.4741622507572174,-8284.7099609375,304.1708679199219,0.983432114124298,0.5562713146209717,0.5284601449966431,293.1899719238281,297.1499938964844,293.1499938964844,0.0251430664211511,-4870.74462890625,304.1542053222656,0.4705290198326111,0.0655085146427154,0.3110925853252411,291.20233154296875,291.1499938964844,268.2050476074219,265.9171142578125,282.8505554199219,293.28045654296875,291.20269775390625,1.0,0.4015597403049469,0.8629686236381531,0.6499999761581421,1.0,1.0,-1.890659213066101,0.7864242196083069,1.1042349338531494,0.3569445013999939,0.0,0.0,0.6060281991958618,108.44672393798828,74.0,12.037287712097168,-15917.140625,732.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91241455078125,308.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.58203125,18000.0,0.0,0.0,0.3647572696208954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521713137626648,0.6521779894828796,-6.6855072873295285e-06,0.0,0.0003701822715811,0.0,0.0,49.59835052490234,0.0,0.0,0.0,0.425520658493042,4.0,0.0,1.0
724980,293.26824951171875,297.1499938964844,293.1499938964844,0.1828503161668777,-3710.527587890625,304.1643981933594,0.7787428498268127,0.2600590586662292,0.236904576420784,293.29766845703125,297.1499938964844,293.1499938964844,0.1401154845952987,-3158.468505859375,304.16729736328125,0.7270615100860596,0.2090655714273452,0.2016124129295349,293.2401123046875,297.1499938964844,293.1499938964844,0.3224119544029236,-4523.11474609375,304.1637878417969,0.9035104513168336,0.4105657041072845,0.2887994647026062,293.2933959960937,297.1499938964844,293.1499938964844,0.4698146879673004,-8225.41796875,304.1711730957031,0.9983808994293212,0.5529742240905762,0.524917483329773,293.1875,297.1499938964844,293.1499938964844,0.0244173407554626,-4801.658203125,304.15399169921875,0.4807445108890533,0.0649972259998321,0.3068161904811859,291.2079467773437,291.1499938964844,268.263427734375,265.9642028808594,282.8846130371094,293.27886962890625,291.20819091796875,1.0,0.3899563550949096,0.8619924783706665,0.6499999761581421,1.0,1.0,-1.8712351322174072,0.7775420546531677,1.0936930179595947,0.3520596921443939,0.0,0.0,0.5979012250900269,97.7597427368164,62.0,8.620296478271484,-15695.6455078125,683.4363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97564697265625,308.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.22265625,18000.0,0.0,0.0,0.3609543740749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359085440635681,0.6359151005744934,-6.56048223390826e-06,0.0,0.0003663228126242,0.0,0.0,47.15696716308594,0.0,0.0,0.0,0.4192642867565155,4.0,0.0,1.0
725040,293.26824951171875,297.1499938964844,293.1499938964844,0.1828503161668777,-3710.527587890625,304.1643981933594,0.7787428498268127,0.2600590586662292,0.236904576420784,293.29766845703125,297.1499938964844,293.1499938964844,0.1401154845952987,-3158.468505859375,304.16729736328125,0.7270615100860596,0.2090655714273452,0.2016124129295349,293.2401123046875,297.1499938964844,293.1499938964844,0.3224119544029236,-4523.11474609375,304.1637878417969,0.9035104513168336,0.4105657041072845,0.2887994647026062,293.2933959960937,297.1499938964844,293.1499938964844,0.4698146879673004,-8225.41796875,304.1711730957031,0.9983808994293212,0.5529742240905762,0.524917483329773,293.1875,297.1499938964844,293.1499938964844,0.0244173407554626,-4801.658203125,304.15399169921875,0.4807445108890533,0.0649972259998321,0.3068161904811859,291.2079467773437,291.1499938964844,268.263427734375,265.9642028808594,282.8846130371094,293.27886962890625,291.20819091796875,1.0,0.3899563550949096,0.8619924783706665,0.6499999761581421,1.0,1.0,-1.8712351322174072,0.7775420546531677,1.0936930179595947,0.3520596921443939,0.0,0.0,0.5979012250900269,97.7597427368164,62.0,8.620296478271484,-15695.6455078125,683.4363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97564697265625,308.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.22265625,18000.0,0.0,0.0,0.3609543740749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359085440635681,0.6359151005744934,-6.56048223390826e-06,0.0,0.0003663228126242,0.0,0.0,47.15696716308594,0.0,0.0,0.0,0.4192642867565155,4.0,0.0,1.0
725100,293.2670593261719,297.1499938964844,293.1499938964844,0.1814641654491424,-3687.9873046875,304.164306640625,0.7845679521560669,0.2587965726852417,0.2356080859899521,293.2971496582031,297.1499938964844,293.1499938964844,0.1384211480617523,-3127.72119140625,304.167236328125,0.7311387062072754,0.2072975635528564,0.1997701972723007,293.2394104003906,297.1499938964844,293.1499938964844,0.3210164606571197,-4507.5751953125,304.163818359375,0.9115381836891174,0.4095662832260132,0.2879785001277923,293.2888488769531,297.1499938964844,293.1499938964844,0.4585857093334198,-8063.11865234375,304.18804931640625,0.9990000128746032,0.5520430207252502,0.5142975449562073,293.1861267089844,297.1499938964844,293.1499938964844,0.0241037663072347,-4771.05517578125,304.1538391113281,0.4846752285957336,0.0647935792803764,0.3050473630428314,291.2148742675781,291.1499938964844,268.2925109863281,265.9877319335937,282.90728759765625,293.2767944335937,291.2169189453125,1.0,0.3836036324501037,0.8615044355392456,0.6499999761581421,1.0,1.0,-1.8513308763504028,0.7683539390563965,1.0829769372940063,0.3474726974964142,0.0,0.0,0.5929581522941589,93.33350372314452,62.0,20.12181854248047,-15541.5361328125,654.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.017822265625,308.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18160.228515625,18000.0,0.0,0.0,0.3588407337665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272087097167969,0.6272152066230774,-6.49578896627645e-06,0.0,0.0003641777439042,0.0,0.0,45.89363098144531,0.0,0.0,0.0,0.4159293174743652,4.0,0.0,1.0
725160,293.26593017578125,297.1499938964844,293.1499938964844,0.1799116730690002,-3662.4404296875,304.16455078125,0.7906841039657593,0.257530927658081,0.2343343049287796,293.2966613769531,297.1499938964844,293.1499938964844,0.1366070508956909,-3094.473388671875,304.1674194335937,0.7354210019111633,0.2055258899927139,0.197950080037117,293.23876953125,297.1499938964844,293.1499938964844,0.3193035423755646,-4488.21240234375,304.1644287109375,0.9203637838363647,0.4085584580898285,0.2871720790863037,293.275634765625,297.1499938964844,293.1499938964844,0.4435646533966064,-7842.3740234375,304.2084350585937,0.9990000128746032,0.5528697967529297,0.5000578761100769,293.1846923828125,297.1499938964844,293.1499938964844,0.0237868689000606,-4738.9892578125,304.1537170410156,0.4887255430221557,0.0646143928170204,0.3034698069095611,291.2346496582031,291.1499938964844,268.321533203125,266.0111999511719,282.93048095703125,293.2716979980469,291.237060546875,1.0,0.3768361210823059,0.8610774278640747,0.6499999761581421,1.0,1.0,-1.8280106782913208,0.7576395273208618,1.070371150970459,0.3419411778450012,0.0,0.0,0.5853514075279236,88.9399185180664,50.0,35.89847183227539,-15348.6845703125,623.5502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751953125,308.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.328125,18000.0,0.0,0.0,0.3564766049385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152849793434143,0.61529141664505,-6.416928044927772e-06,0.0,0.0003617784532252,0.0,0.0,44.25019073486328,0.0,0.0,0.0,0.4114537537097931,4.0,0.0,1.0
725220,293.263916015625,297.1499938964844,293.1499938964844,0.1769706755876541,-3614.141357421875,304.1645812988281,0.8052007555961609,0.2550053000450134,0.2317702025175094,293.2958984375,297.1499938964844,293.1499938964844,0.1331022232770919,-3030.18359375,304.1674499511719,0.7459185719490051,0.2019665837287902,0.1942787170410156,293.2377014160156,297.1499938964844,293.1499938964844,0.3161339163780212,-4452.60205078125,304.1648864746094,0.9414015412330629,0.4065277874469757,0.2855328917503357,293.2289123535156,297.1499938964844,293.1499938964844,0.410293310880661,-7359.32861328125,304.24420166015625,0.9990000128746032,0.5591113567352295,0.469029039144516,293.1816711425781,297.1499938964844,293.1499938964844,0.0232434794306755,-4683.76806640625,304.15338134765625,0.4983201622962951,0.0643467232584953,0.3006256520748138,291.2643127441406,291.1499938964844,268.3793334960937,266.05810546875,282.97705078125,293.2575378417969,291.2659606933594,1.0,0.362285703420639,0.8602234721183777,0.6499999761581421,1.0,1.0,-1.777884602546692,0.7346464991569519,1.0432380437850952,0.3301270008087158,0.0,0.0,0.5679903626441956,79.7863998413086,53.0,37.887298583984375,-14893.0107421875,560.4772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25164794921875,308.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18283.447265625,18000.0,0.0,0.0,0.3506845533847809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835766196250916,0.5835828185081482,-6.202850727277109e-06,0.0,0.0003559002361726,0.0,0.0,40.03145980834961,0.0,0.0,0.0,0.3998697996139526,4.0,0.0,1.0
725280,293.263916015625,297.1499938964844,293.1499938964844,0.1769706755876541,-3614.141357421875,304.1645812988281,0.8052007555961609,0.2550053000450134,0.2317702025175094,293.2958984375,297.1499938964844,293.1499938964844,0.1331022232770919,-3030.18359375,304.1674499511719,0.7459185719490051,0.2019665837287902,0.1942787170410156,293.2377014160156,297.1499938964844,293.1499938964844,0.3161339163780212,-4452.60205078125,304.1648864746094,0.9414015412330629,0.4065277874469757,0.2855328917503357,293.2289123535156,297.1499938964844,293.1499938964844,0.410293310880661,-7359.32861328125,304.24420166015625,0.9990000128746032,0.5591113567352295,0.469029039144516,293.1816711425781,297.1499938964844,293.1499938964844,0.0232434794306755,-4683.76806640625,304.15338134765625,0.4983201622962951,0.0643467232584953,0.3006256520748138,291.2643127441406,291.1499938964844,268.3793334960937,266.05810546875,282.97705078125,293.2575378417969,291.2659606933594,1.0,0.362285703420639,0.8602234721183777,0.6499999761581421,1.0,1.0,-1.777884602546692,0.7346464991569519,1.0432380437850952,0.3301270008087158,0.0,0.0,0.5679903626441956,79.7863998413086,53.0,37.887298583984375,-14893.0107421875,560.4772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25164794921875,308.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18283.447265625,18000.0,0.0,0.0,0.3506845533847809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835766196250916,0.5835828185081482,-6.202850727277109e-06,0.0,0.0003559002361726,0.0,0.0,40.03145980834961,0.0,0.0,0.0,0.3998697996139526,4.0,0.0,1.0
725340,293.2622375488281,297.1499938964844,293.1499938964844,0.1744358837604522,-3572.7890625,304.1639099121094,0.8149266242980957,0.2524618506431579,0.2293043434619903,293.2955017089844,297.1499938964844,293.1499938964844,0.1299060881137848,-2971.625244140625,304.1669311523437,0.7527230978012085,0.1983524411916732,0.1906765550374984,293.2369384765625,297.1499938964844,293.1499938964844,0.3135819137096405,-4424.3564453125,304.16412353515625,0.9560012817382812,0.4044601619243622,0.2839540243148803,293.168701171875,297.1499938964844,293.1499938964844,0.3864955306053161,-7019.0322265625,304.251708984375,0.9990000128746032,0.5693118572235107,0.447439968585968,293.1789245605469,297.1499938964844,293.1499938964844,0.0228896494954824,-4648.1162109375,304.15283203125,0.5056381225585938,0.0641032010316848,0.2985768616199493,291.2750244140625,291.1499938964844,268.43682861328125,266.1048889160156,283.01959228515625,293.25006103515625,291.2746276855469,1.0,0.3523359596729278,0.8593695163726807,0.6499999761581421,1.0,1.0,-1.7403079271316528,0.7175286412239075,1.02277934551239,0.3210007846355438,0.0,0.0,0.5501887798309326,73.67498779296875,71.0,14.484582901000977,-14474.455078125,517.4522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964904785156,308.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.14453125,18000.0,0.0,0.0,0.3433545529842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491060018539429,0.5491119623184204,-5.967399829387432e-06,0.0,0.0003484612097963,0.0,0.0,35.716121673583984,0.0,0.0,0.0,0.3874710500240326,4.0,0.0,1.0
725400,293.2622375488281,297.1499938964844,293.1499938964844,0.1744358837604522,-3572.7890625,304.1639099121094,0.8149266242980957,0.2524618506431579,0.2293043434619903,293.2955017089844,297.1499938964844,293.1499938964844,0.1299060881137848,-2971.625244140625,304.1669311523437,0.7527230978012085,0.1983524411916732,0.1906765550374984,293.2369384765625,297.1499938964844,293.1499938964844,0.3135819137096405,-4424.3564453125,304.16412353515625,0.9560012817382812,0.4044601619243622,0.2839540243148803,293.168701171875,297.1499938964844,293.1499938964844,0.3864955306053161,-7019.0322265625,304.251708984375,0.9990000128746032,0.5693118572235107,0.447439968585968,293.1789245605469,297.1499938964844,293.1499938964844,0.0228896494954824,-4648.1162109375,304.15283203125,0.5056381225585938,0.0641032010316848,0.2985768616199493,291.2750244140625,291.1499938964844,268.43682861328125,266.1048889160156,283.01959228515625,293.25006103515625,291.2746276855469,1.0,0.3523359596729278,0.8593695163726807,0.6499999761581421,1.0,1.0,-1.7403079271316528,0.7175286412239075,1.02277934551239,0.3210007846355438,0.0,0.0,0.5501887798309326,73.67498779296875,71.0,14.484582901000977,-14474.455078125,517.4522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964904785156,308.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.14453125,18000.0,0.0,0.0,0.3433545529842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491060018539429,0.5491119623184204,-5.967399829387432e-06,0.0,0.0003484612097963,0.0,0.0,35.716121673583984,0.0,0.0,0.0,0.3874710500240326,4.0,0.0,1.0
725460,293.2611083984375,297.1499938964844,293.1499938964844,0.1725529134273529,-3542.722900390625,304.1623840332031,0.8124455213546753,0.2498480081558227,0.2269810736179351,293.295654296875,297.1499938964844,293.1499938964844,0.127200573682785,-2922.472900390625,304.165771484375,0.7484516501426697,0.1946352124214172,0.1871927231550216,293.23663330078125,297.1499938964844,293.1499938964844,0.3120999336242676,-4408.79296875,304.1618347167969,0.954459309577942,0.4023207426071167,0.2824820280075073,293.12408447265625,297.1499938964844,293.1499938964844,0.3847071826457977,-7009.43896484375,304.2198791503906,0.9990000128746032,0.5779546499252319,0.4471263885498047,293.1768798828125,297.1499938964844,293.1499938964844,0.0227449983358383,-4635.57421875,304.1521301269531,0.504933774471283,0.0637881383299827,0.2972366213798523,291.2523803710937,291.1499938964844,268.4939880371094,266.15155029296875,283.0505676269531,293.2536315917969,291.2494506835937,1.0,0.3514203429222107,0.8588847517967224,0.6499999761581421,1.0,1.0,-1.7295621633529663,0.7127816081047058,1.0167806148529053,0.3178211748600006,0.0,0.0,0.5375547409057617,73.34844970703125,89.0,-27.120155334472656,-14221.55078125,509.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7477722167969,308.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18215.34375,18000.0,0.0,0.0,0.3349403738975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216797590255737,0.5216855406761169,-5.772884378529852e-06,0.0,0.0003399219131097,0.0,0.0,32.455841064453125,0.0,0.0,0.0,0.3776803314685821,4.0,0.0,1.0
725520,293.2611083984375,297.1499938964844,293.1499938964844,0.1725529134273529,-3542.722900390625,304.1623840332031,0.8124455213546753,0.2498480081558227,0.2269810736179351,293.295654296875,297.1499938964844,293.1499938964844,0.127200573682785,-2922.472900390625,304.165771484375,0.7484516501426697,0.1946352124214172,0.1871927231550216,293.23663330078125,297.1499938964844,293.1499938964844,0.3120999336242676,-4408.79296875,304.1618347167969,0.954459309577942,0.4023207426071167,0.2824820280075073,293.12408447265625,297.1499938964844,293.1499938964844,0.3847071826457977,-7009.43896484375,304.2198791503906,0.9990000128746032,0.5779546499252319,0.4471263885498047,293.1768798828125,297.1499938964844,293.1499938964844,0.0227449983358383,-4635.57421875,304.1521301269531,0.504933774471283,0.0637881383299827,0.2972366213798523,291.2523803710937,291.1499938964844,268.4939880371094,266.15155029296875,283.0505676269531,293.2536315917969,291.2494506835937,1.0,0.3514203429222107,0.8588847517967224,0.6499999761581421,1.0,1.0,-1.7295621633529663,0.7127816081047058,1.0167806148529053,0.3178211748600006,0.0,0.0,0.5375547409057617,73.34844970703125,89.0,-27.120155334472656,-14221.55078125,509.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7477722167969,308.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18215.34375,18000.0,0.0,0.0,0.3349403738975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216797590255737,0.5216855406761169,-5.772884378529852e-06,0.0,0.0003399219131097,0.0,0.0,32.455841064453125,0.0,0.0,0.0,0.3776803314685821,4.0,0.0,1.0
725580,293.2604064941406,297.1499938964844,293.1499938964844,0.1711073219776153,-3520.164306640625,304.1606750488281,0.7998818159103394,0.2471769899129867,0.2247523814439773,293.2962341308594,297.1499938964844,293.1499938964844,0.1248086616396904,-2879.279052734375,304.1645202636719,0.7356874942779541,0.190830647945404,0.1837792694568634,293.23663330078125,297.1499938964844,293.1499938964844,0.3113666772842407,-4401.92236328125,304.1591186523437,0.9398524761199952,0.4001232087612152,0.2810837924480438,293.118896484375,297.1499938964844,293.1499938964844,0.4010048508644104,-7267.18310546875,304.1691589355469,0.9990000128746032,0.5797502398490906,0.4637163579463959,293.1756286621094,297.1499938964844,293.1499938964844,0.022720169275999,-4636.63525390625,304.1514587402344,0.4977366924285888,0.0633587837219238,0.2962467968463897,291.2060852050781,291.1499938964844,268.5508117675781,266.1980895996094,283.0649719238281,293.25299072265625,291.2025451660156,1.0,0.3571518957614898,0.8583999872207642,0.6499999761581421,1.0,1.0,-1.7398287057876587,0.7176443934440613,1.0221843719482422,0.3195094764232635,0.0,0.0,0.5330619215965271,77.57990264892578,107.0,-55.908935546875,-14167.720703125,528.7197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.916015625,308.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18097.708984375,18000.0,0.0,0.0,0.3264902830123901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085505843162537,0.5085562467575073,-5.664836862706579e-06,0.0,0.0003313461493235,0.0,0.0,30.89106178283692,0.0,0.0,0.0,0.3728229701519012,4.0,0.0,1.0
725640,293.2604064941406,297.1499938964844,293.1499938964844,0.1711073219776153,-3520.164306640625,304.1606750488281,0.7998818159103394,0.2471769899129867,0.2247523814439773,293.2962341308594,297.1499938964844,293.1499938964844,0.1248086616396904,-2879.279052734375,304.1645202636719,0.7356874942779541,0.190830647945404,0.1837792694568634,293.23663330078125,297.1499938964844,293.1499938964844,0.3113666772842407,-4401.92236328125,304.1591186523437,0.9398524761199952,0.4001232087612152,0.2810837924480438,293.118896484375,297.1499938964844,293.1499938964844,0.4010048508644104,-7267.18310546875,304.1691589355469,0.9990000128746032,0.5797502398490906,0.4637163579463959,293.1756286621094,297.1499938964844,293.1499938964844,0.022720169275999,-4636.63525390625,304.1514587402344,0.4977366924285888,0.0633587837219238,0.2962467968463897,291.2060852050781,291.1499938964844,268.5508117675781,266.1980895996094,283.0649719238281,293.25299072265625,291.2025451660156,1.0,0.3571518957614898,0.8583999872207642,0.6499999761581421,1.0,1.0,-1.7398287057876587,0.7176443934440613,1.0221843719482422,0.3195094764232635,0.0,0.0,0.5330619215965271,77.57990264892578,107.0,-55.908935546875,-14167.720703125,528.7197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.916015625,308.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18097.708984375,18000.0,0.0,0.0,0.3264902830123901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085505843162537,0.5085562467575073,-5.664836862706579e-06,0.0,0.0003313461493235,0.0,0.0,30.89106178283692,0.0,0.0,0.0,0.3728229701519012,4.0,0.0,1.0
725700,293.2601928710937,297.1499938964844,293.1499938964844,0.1704570204019546,-3510.083740234375,304.159912109375,0.7909603118896484,0.2458197027444839,0.2236667871475219,293.296630859375,297.1499938964844,293.1499938964844,0.1236614286899566,-2858.547119140625,304.1639709472656,0.7273263931274414,0.1888972520828247,0.1820933818817138,293.2367858886719,297.1499938964844,293.1499938964844,0.3111207485198974,-4399.81884765625,304.15789794921875,0.9289108514785768,0.3989991247653961,0.2804051041603088,293.1321716308594,297.1499938964844,293.1499938964844,0.4144072234630584,-7471.49560546875,304.1413269042969,0.9990000128746032,0.5775442719459534,0.4768081903457641,293.175537109375,297.1499938964844,293.1499938964844,0.0227010045200586,-4636.69189453125,304.1512451171875,0.4924875795841217,0.0630557611584663,0.2956534624099731,291.17987060546875,291.1499938964844,268.5791015625,266.2212829589844,283.06689453125,293.2498474121094,291.1762084960937,1.0,0.3619652390480041,0.8581575751304626,0.6499999761581421,1.0,1.0,-1.7506886720657349,0.7226908206939697,1.027997970581055,0.3217094242572784,0.0,0.0,0.5336953997612,81.09066009521484,107.0,-64.16786193847656,-14199.8251953125,546.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472351074219,308.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.904296875,18000.0,0.0,0.0,0.3226087093353271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507118284702301,0.5071239471435547,-5.643248186970595e-06,0.0,0.0003274068294558,0.0,0.0,30.678022384643555,0.0,0.0,0.0,0.3721726834774017,4.0,0.0,1.0
725760,293.26007080078125,297.1499938964844,293.1499938964844,0.1698185801506042,-3500.15966796875,304.1592712402344,0.7809937000274658,0.244446113705635,0.2225951850414276,293.2971496582031,297.1499938964844,293.1499938964844,0.1225197315216064,-2837.85400390625,304.1635131835937,0.7179528474807739,0.1869420111179351,0.1804168224334716,293.23699951171875,297.1499938964844,293.1499938964844,0.3108912408351898,-4397.8408203125,304.1568908691406,0.9165221452713012,0.3978550136089325,0.2797350883483886,293.1554870605469,297.1499938964844,293.1499938964844,0.4306634664535522,-7715.275390625,304.1133728027344,0.9990000128746032,0.573199450969696,0.4924288690090179,293.17578125,297.1499938964844,293.1499938964844,0.0226564463227987,-4634.1826171875,304.1510925292969,0.4863876402378082,0.0626844316720962,0.2948996126651764,291.1535949707031,291.1499938964844,268.6072998046875,266.2444763183594,283.0673828125,293.2470703125,291.150146484375,1.0,0.3678152561187744,0.8576490879058838,0.6499999761581421,1.0,1.0,-1.7644315958023071,0.7290525436401367,1.0353790521621704,0.3246143162250519,0.0,0.0,0.5360902547836304,85.42174530029297,110.0,-67.88395690917969,-14264.0791015625,568.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9364318847656,308.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.234375,18000.0,0.0,0.0,0.3191267251968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089932084083557,0.5089988708496094,-5.642334599542664e-06,0.0,0.0003238730423618,0.0,0.0,30.822460174560547,0.0,0.0,0.0,0.3726585507392883,4.0,0.0,1.0
725820,293.259765625,297.1499938964844,293.1499938964844,0.168199673295021,-3474.1142578125,304.158935546875,0.7655527591705322,0.2417177855968475,0.2203951925039291,293.29803466796875,297.1499938964844,293.1499938964844,0.1199637278914451,-2790.787109375,304.1632995605469,0.7014102339744568,0.1830306202173233,0.1769861578941345,293.2374572753906,297.1499938964844,293.1499938964844,0.3098427951335907,-4386.6259765625,304.1564025878906,0.8987571597099304,0.3955603241920471,0.2783377468585968,293.2201538085937,297.1499938964844,293.1499938964844,0.4573881328105926,-8105.3154296875,304.0817565917969,0.9990000128746032,0.5599820613861084,0.5172696113586426,293.1766357421875,297.1499938964844,293.1499938964844,0.0223815292119979,-4608.8994140625,304.15118408203125,0.4757019281387329,0.0618612617254257,0.2925578951835632,291.1202392578125,291.1499938964844,268.6633605957031,266.29071044921875,283.0809936523437,293.2525939941406,291.1190490722656,1.0,0.3762795329093933,0.8566321730613708,0.6499999761581421,1.0,1.0,-1.783016324043274,0.7376458048820496,1.0453704595565796,0.3286207914352417,0.0,0.0,0.5427345633506775,92.51652526855467,113.0,-45.178524017333984,-14380.3828125,602.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7921447753906,308.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.775390625,18000.0,0.0,0.0,0.3136628568172455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192615985870361,0.5192672610282898,-5.690412308467785e-06,0.0,0.0003183279186487,0.0,0.0,31.86972999572754,0.0,0.0,0.0,0.3759562373161316,4.0,0.0,1.0
725880,293.259765625,297.1499938964844,293.1499938964844,0.168199673295021,-3474.1142578125,304.158935546875,0.7655527591705322,0.2417177855968475,0.2203951925039291,293.29803466796875,297.1499938964844,293.1499938964844,0.1199637278914451,-2790.787109375,304.1632995605469,0.7014102339744568,0.1830306202173233,0.1769861578941345,293.2374572753906,297.1499938964844,293.1499938964844,0.3098427951335907,-4386.6259765625,304.1564025878906,0.8987571597099304,0.3955603241920471,0.2783377468585968,293.2201538085937,297.1499938964844,293.1499938964844,0.4573881328105926,-8105.3154296875,304.0817565917969,0.9990000128746032,0.5599820613861084,0.5172696113586426,293.1766357421875,297.1499938964844,293.1499938964844,0.0223815292119979,-4608.8994140625,304.15118408203125,0.4757019281387329,0.0618612617254257,0.2925578951835632,291.1202392578125,291.1499938964844,268.6633605957031,266.29071044921875,283.0809936523437,293.2525939941406,291.1190490722656,1.0,0.3762795329093933,0.8566321730613708,0.6499999761581421,1.0,1.0,-1.783016324043274,0.7376458048820496,1.0453704595565796,0.3286207914352417,0.0,0.0,0.5427345633506775,92.51652526855467,113.0,-45.178524017333984,-14380.3828125,602.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7921447753906,308.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.775390625,18000.0,0.0,0.0,0.3136628568172455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192615985870361,0.5192672610282898,-5.690412308467785e-06,0.0,0.0003183279186487,0.0,0.0,31.86972999572754,0.0,0.0,0.0,0.3759562373161316,4.0,0.0,1.0
725940,293.2591857910156,297.1499938964844,293.1499938964844,0.1662004142999649,-3441.0322265625,304.1593017578125,0.7499362826347351,0.2390539795160293,0.2182932943105697,293.2986145019531,297.1499938964844,293.1499938964844,0.1171464174985885,-2737.97509765625,304.16357421875,0.6835324764251709,0.1791647672653198,0.1736358404159546,293.2377624511719,297.1499938964844,293.1499938964844,0.3079883456230163,-4365.5966796875,304.1574401855469,0.8809711337089539,0.3932836055755615,0.2769857048988342,293.2794494628906,297.1499938964844,293.1499938964844,0.4628727436065674,-8171.3583984375,304.0980224609375,0.9882950186729432,0.5461090207099915,0.5207924842834473,293.1776428222656,297.1499938964844,293.1499938964844,0.0220103878527879,-4571.16162109375,304.15142822265625,0.461182564496994,0.0609789602458477,0.2901622951030731,291.1186218261719,291.1499938964844,268.71905517578125,266.3367919921875,283.1177978515625,293.27069091796875,291.1215209960937,1.0,0.3825575113296509,0.8556152582168579,0.6499999761581421,1.0,1.0,-1.7762508392333984,0.7345682382583618,1.0416826009750366,0.3269456326961517,0.0,0.0,0.5477079153060913,100.43367004394533,116.0,1.838287115097046,-14354.130859375,621.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5378723144531,308.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.357421875,18000.0,0.0,0.0,0.3101291954517364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302126407623291,0.5302184224128723,-5.759451596532017e-06,0.0,0.000314741715556,0.0,0.0,33.095027923583984,0.0,0.0,0.0,0.3797122538089752,4.0,0.0,1.0
726000,293.2591857910156,297.1499938964844,293.1499938964844,0.1662004142999649,-3441.0322265625,304.1593017578125,0.7499362826347351,0.2390539795160293,0.2182932943105697,293.2986145019531,297.1499938964844,293.1499938964844,0.1171464174985885,-2737.97509765625,304.16357421875,0.6835324764251709,0.1791647672653198,0.1736358404159546,293.2377624511719,297.1499938964844,293.1499938964844,0.3079883456230163,-4365.5966796875,304.1574401855469,0.8809711337089539,0.3932836055755615,0.2769857048988342,293.2794494628906,297.1499938964844,293.1499938964844,0.4628727436065674,-8171.3583984375,304.0980224609375,0.9882950186729432,0.5461090207099915,0.5207924842834473,293.1776428222656,297.1499938964844,293.1499938964844,0.0220103878527879,-4571.16162109375,304.15142822265625,0.461182564496994,0.0609789602458477,0.2901622951030731,291.1186218261719,291.1499938964844,268.71905517578125,266.3367919921875,283.1177978515625,293.27069091796875,291.1215209960937,1.0,0.3825575113296509,0.8556152582168579,0.6499999761581421,1.0,1.0,-1.7762508392333984,0.7345682382583618,1.0416826009750366,0.3269456326961517,0.0,0.0,0.5477079153060913,100.43367004394533,116.0,1.838287115097046,-14354.130859375,621.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5378723144531,308.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.357421875,18000.0,0.0,0.0,0.3101291954517364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302126407623291,0.5302184224128723,-5.759451596532017e-06,0.0,0.000314741715556,0.0,0.0,33.095027923583984,0.0,0.0,0.0,0.3797122538089752,4.0,0.0,1.0
726060,293.25885009765625,297.1499938964844,293.1499938964844,0.1638287156820297,-3401.205078125,304.1601257324219,0.7369073629379272,0.2363567501306533,0.2161795347929,293.2992858886719,297.1499938964844,293.1499938964844,0.1140802130103111,-2679.74658203125,304.16412353515625,0.6678911447525024,0.1752613931894302,0.1702713668346405,293.2384033203125,297.1499938964844,293.1499938964844,0.3053847849369049,-4335.68359375,304.1592102050781,0.8659478425979614,0.3909270167350769,0.2755936980247497,293.300048828125,297.1499938964844,293.1499938964844,0.4550557434558868,-8046.71826171875,304.127685546875,0.9702922701835632,0.5385990142822266,0.512712836265564,293.1788330078125,297.1499938964844,293.1499938964844,0.0215242058038711,-4519.1767578125,304.1517639160156,0.446853369474411,0.0600357241928577,0.2874217629432678,291.1453552246094,291.1499938964844,268.7743225097656,266.3827209472656,283.1578674316406,293.2792358398437,291.1458740234375,1.0,0.3865499794483185,0.8544569611549377,0.6499999761581421,1.0,1.0,-1.7549800872802734,0.7248972058296204,1.0300828218460083,0.3217020034790039,0.0,0.0,0.5460328459739685,107.62224578857422,119.0,17.990053176879883,-14140.77734375,628.3560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2841186523437,307.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.3076382875442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529716968536377,0.5297227501869202,-5.775859335699352e-06,0.0,0.0003122137568425,0.0,0.0,33.13276290893555,0.0,0.0,0.0,0.3798055946826935,4.0,0.0,1.0
726120,293.25885009765625,297.1499938964844,293.1499938964844,0.1638287156820297,-3401.205078125,304.1601257324219,0.7369073629379272,0.2363567501306533,0.2161795347929,293.2992858886719,297.1499938964844,293.1499938964844,0.1140802130103111,-2679.74658203125,304.16412353515625,0.6678911447525024,0.1752613931894302,0.1702713668346405,293.2384033203125,297.1499938964844,293.1499938964844,0.3053847849369049,-4335.68359375,304.1592102050781,0.8659478425979614,0.3909270167350769,0.2755936980247497,293.300048828125,297.1499938964844,293.1499938964844,0.4550557434558868,-8046.71826171875,304.127685546875,0.9702922701835632,0.5385990142822266,0.512712836265564,293.1788330078125,297.1499938964844,293.1499938964844,0.0215242058038711,-4519.1767578125,304.1517639160156,0.446853369474411,0.0600357241928577,0.2874217629432678,291.1453552246094,291.1499938964844,268.7743225097656,266.3827209472656,283.1578674316406,293.2792358398437,291.1458740234375,1.0,0.3865499794483185,0.8544569611549377,0.6499999761581421,1.0,1.0,-1.7549800872802734,0.7248972058296204,1.0300828218460083,0.3217020034790039,0.0,0.0,0.5460328459739685,107.62224578857422,119.0,17.990053176879883,-14140.77734375,628.3560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2841186523437,307.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.3076382875442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529716968536377,0.5297227501869202,-5.775859335699352e-06,0.0,0.0003122137568425,0.0,0.0,33.13276290893555,0.0,0.0,0.0,0.3798055946826935,4.0,0.0,1.0
726180,293.25836181640625,297.1499938964844,293.1499938964844,0.1616342216730117,-3364.570556640625,304.160400390625,0.7272870540618896,0.2336971908807754,0.2140025496482849,293.2998962402344,297.1499938964844,293.1499938964844,0.1111119389533996,-2623.359130859375,304.16436767578125,0.6558180451393127,0.1713549345731735,0.1668071299791336,293.23907470703125,297.1499938964844,293.1499938964844,0.3030820488929748,-4309.5537109375,304.15997314453125,0.8552109003067017,0.3885559141635895,0.2741166949272156,293.3057556152344,297.1499938964844,293.1499938964844,0.4504196047782898,-7974.21728515625,304.14263916015625,0.956525444984436,0.5336270332336426,0.5078855752944946,293.1795959472656,297.1499938964844,293.1499938964844,0.0210544820874929,-4469.3505859375,304.1519470214844,0.4365995526313782,0.0591525696218013,0.2844564318656921,291.1548767089844,291.1499938964844,268.8291320800781,266.4284362792969,283.1922912597656,293.2818603515625,291.1553955078125,1.0,0.3893840909004211,0.8532986640930176,0.6499999761581421,1.0,1.0,-1.7370754480361938,0.7167760729789734,1.0202993154525757,0.3172602355480194,0.0,0.0,0.5447563529014587,113.080322265625,122.0,14.884108543395996,-13949.41015625,631.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,307.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.3056147694587707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280134677886963,0.5280192494392395,-5.76794809603598e-06,0.0,0.0003101601323578,0.0,0.0,32.95378494262695,0.0,0.0,0.0,0.3792483806610107,4.0,0.0,1.0
726240,293.25836181640625,297.1499938964844,293.1499938964844,0.1616342216730117,-3364.570556640625,304.160400390625,0.7272870540618896,0.2336971908807754,0.2140025496482849,293.2998962402344,297.1499938964844,293.1499938964844,0.1111119389533996,-2623.359130859375,304.16436767578125,0.6558180451393127,0.1713549345731735,0.1668071299791336,293.23907470703125,297.1499938964844,293.1499938964844,0.3030820488929748,-4309.5537109375,304.15997314453125,0.8552109003067017,0.3885559141635895,0.2741166949272156,293.3057556152344,297.1499938964844,293.1499938964844,0.4504196047782898,-7974.21728515625,304.14263916015625,0.956525444984436,0.5336270332336426,0.5078855752944946,293.1795959472656,297.1499938964844,293.1499938964844,0.0210544820874929,-4469.3505859375,304.1519470214844,0.4365995526313782,0.0591525696218013,0.2844564318656921,291.1548767089844,291.1499938964844,268.8291320800781,266.4284362792969,283.1922912597656,293.2818603515625,291.1553955078125,1.0,0.3893840909004211,0.8532986640930176,0.6499999761581421,1.0,1.0,-1.7370754480361938,0.7167760729789734,1.0202993154525757,0.3172602355480194,0.0,0.0,0.5447563529014587,113.080322265625,122.0,14.884108543395996,-13949.41015625,631.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,307.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.3056147694587707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280134677886963,0.5280192494392395,-5.76794809603598e-06,0.0,0.0003101601323578,0.0,0.0,32.95378494262695,0.0,0.0,0.0,0.3792483806610107,4.0,0.0,1.0
726300,293.25799560546875,297.1499938964844,293.1499938964844,0.1605638563632965,-3346.69775390625,304.16046142578125,0.723156750202179,0.2323973029851913,0.2129233628511428,293.3000793457031,297.1499938964844,293.1499938964844,0.1096432656049728,-2595.368896484375,304.1644287109375,0.6506083607673645,0.1694197058677673,0.1650719493627548,293.2392883300781,297.1499938964844,293.1499938964844,0.30194953083992,-4296.736328125,304.16021728515625,0.8507709503173828,0.3873802721500397,0.2733714282512665,293.30670166015625,297.1499938964844,293.1499938964844,0.448407769203186,-7943.57666015625,304.1475830078125,0.9505580067634584,0.5314644575119019,0.5058808922767639,293.17974853515625,297.1499938964844,293.1499938964844,0.0208363272249698,-4446.01513671875,304.1519775390625,0.432464063167572,0.0587451644241809,0.2830482125282287,291.15850830078125,291.1499938964844,268.8563842773437,266.45123291015625,283.2085876464844,293.28228759765625,291.1589050292969,1.0,0.3905165791511535,0.8527194857597351,0.6499999761581421,1.0,1.0,-1.728703260421753,0.712982177734375,1.015721082687378,0.3151856958866119,0.0,0.0,0.5438134670257568,115.412353515625,122.0,12.476469993591309,-13856.6953125,632.8768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9887390136719,307.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7421875,18000.0,0.0,0.0,0.3047278523445129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265129208564758,0.5265186429023743,-5.759897248935886e-06,0.0,0.0003092600090894,0.0,0.0,32.79144287109375,0.0,0.0,0.0,0.3787451684474945,4.0,0.0,1.0
726360,293.2575378417969,297.1499938964844,293.1499938964844,0.1595125198364257,-3329.133544921875,304.16046142578125,0.7192986011505127,0.2311175912618637,0.2118551433086395,293.3002014160156,297.1499938964844,293.1499938964844,0.1081887483596801,-2567.582763671875,304.1644592285156,0.645793616771698,0.1674993932247162,0.1633425205945968,293.239501953125,297.1499938964844,293.1499938964844,0.3008296191692352,-4284.07421875,304.160400390625,0.8467517495155334,0.3862121403217315,0.2726257145404815,293.30712890625,297.1499938964844,293.1499938964844,0.4464670121669769,-7914.47509765625,304.1515197753906,0.945003092288971,0.529400646686554,0.5039932727813721,293.1798095703125,297.1499938964844,293.1499938964844,0.0206296909600496,-4423.7802734375,304.1520080566406,0.4287993907928467,0.0583571046590805,0.2816981971263885,291.1615905761719,291.1499938964844,268.8835144042969,266.4739990234375,283.2245483398437,293.282470703125,291.1619567871094,1.0,0.3915143311023712,0.8523418307304382,0.6499999761581421,1.0,1.0,-1.720561146736145,0.709294319152832,1.011266827583313,0.3131716251373291,0.0,0.0,0.5427306294441223,117.56082153320312,110.0,10.718976974487305,-13767.486328125,633.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9126281738281,307.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.607421875,18000.0,0.0,0.0,0.3038923144340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247699022293091,0.5247756242752075,-5.749936462962069e-06,0.0,0.0003084120689891,0.0,0.0,32.60057830810547,0.0,0.0,0.0,0.3781504333019256,4.0,0.0,1.0
