time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726420,293.2562255859375,297.1499938964844,293.1499938964844,0.1572794020175933,-3291.67626953125,304.16070556640625,0.717750072479248,0.2286599576473236,0.2095904648303985,293.2999572753906,297.1499938964844,293.1499938964844,0.1051586791872978,-2509.3896484375,304.1646728515625,0.6419550776481628,0.1637393981218338,0.1597310304641723,293.23956298828125,297.1499938964844,293.1499938964844,0.2983841001987457,-4256.30908203125,304.1610107421875,0.8462142944335938,0.3839311301708221,0.2710048258304596,293.306884765625,297.1499938964844,293.1499938964844,0.4423833191394806,-7854.29345703125,304.15777587890625,0.9437389969825744,0.5254657864570618,0.5002152919769287,293.17950439453125,297.1499938964844,293.1499938964844,0.0201173368841409,-4367.908203125,304.1521911621094,0.4270637631416321,0.0576624870300293,0.2782991230487823,291.1691589355469,291.1499938964844,268.9374389648437,266.51934814453125,283.2568664550781,293.2821350097656,291.1697082519531,1.0,0.3881641030311584,0.8515864610671997,0.6499999761581421,1.0,1.0,-1.7029434442520142,0.701310932636261,1.001632571220398,0.308864414691925,0.0,0.0,0.539710283279419,116.41045379638672,98.0,11.2278413772583,-13586.8779296875,617.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7935485839844,307.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.15234375,18000.0,0.0,0.0,0.3022858500480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201316475868225,0.5201374292373657,-5.723765752918553e-06,0.0,0.0003067817306146,0.0,0.0,32.09747314453125,0.0,0.0,0.0,0.3765650689601898,4.0,0.0,1.0
726480,293.2562255859375,297.1499938964844,293.1499938964844,0.1572794020175933,-3291.67626953125,304.16070556640625,0.717750072479248,0.2286599576473236,0.2095904648303985,293.2999572753906,297.1499938964844,293.1499938964844,0.1051586791872978,-2509.3896484375,304.1646728515625,0.6419550776481628,0.1637393981218338,0.1597310304641723,293.23956298828125,297.1499938964844,293.1499938964844,0.2983841001987457,-4256.30908203125,304.1610107421875,0.8462142944335938,0.3839311301708221,0.2710048258304596,293.306884765625,297.1499938964844,293.1499938964844,0.4423833191394806,-7854.29345703125,304.15777587890625,0.9437389969825744,0.5254657864570618,0.5002152919769287,293.17950439453125,297.1499938964844,293.1499938964844,0.0201173368841409,-4367.908203125,304.1521911621094,0.4270637631416321,0.0576624870300293,0.2782991230487823,291.1691589355469,291.1499938964844,268.9374389648437,266.51934814453125,283.2568664550781,293.2821350097656,291.1697082519531,1.0,0.3881641030311584,0.8515864610671997,0.6499999761581421,1.0,1.0,-1.7029434442520142,0.701310932636261,1.001632571220398,0.308864414691925,0.0,0.0,0.539710283279419,116.41045379638672,98.0,11.2278413772583,-13586.8779296875,617.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7935485839844,307.5497436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.15234375,18000.0,0.0,0.0,0.3022858500480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201316475868225,0.5201374292373657,-5.723765752918553e-06,0.0,0.0003067817306146,0.0,0.0,32.09747314453125,0.0,0.0,0.0,0.3765650689601898,4.0,0.0,1.0
726540,293.2542724609375,297.1499938964844,293.1499938964844,0.155044212937355,-3254.08203125,304.1608581542969,0.7209113240242004,0.22636379301548,0.2073221057653427,293.299072265625,297.1499938964844,293.1499938964844,0.1021213605999946,-2450.708251953125,304.16485595703125,0.6423056125640869,0.1601167321205139,0.156090036034584,293.2391357421875,297.1499938964844,293.1499938964844,0.2958601713180542,-4227.63232421875,304.1615295410156,0.851275622844696,0.3817447423934936,0.2693339586257934,293.3057556152344,297.1499938964844,293.1499938964844,0.4381827414035797,-7793.41943359375,304.1621398925781,0.94984233379364,0.5217200517654419,0.4964784383773803,293.1786193847656,297.1499938964844,293.1499938964844,0.0195893961936235,-4309.23974609375,304.15234375,0.4295897781848907,0.0570938475430011,0.2747275531291961,291.1772155761719,291.1499938964844,268.9908447265625,266.5644836425781,283.28875732421875,293.28106689453125,291.1777038574219,1.0,0.3815495073795318,0.8508310914039612,0.6499999761581421,1.0,1.0,-1.6850675344467163,0.6932185292243958,0.9918489456176758,0.3045124411582947,0.0,0.0,0.5355335474014282,111.34398651123048,86.0,11.085877418518066,-13403.2646484375,590.9612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.720703125,307.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.32421875,18000.0,0.0,0.0,0.3005990386009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133817195892334,0.5133873820304871,-5.685399628418963e-06,0.0,0.0003050697850994,0.0,0.0,31.372285842895508,0.0,0.0,0.0,0.374275267124176,4.0,0.0,1.0
726600,293.2542724609375,297.1499938964844,293.1499938964844,0.155044212937355,-3254.08203125,304.1608581542969,0.7209113240242004,0.22636379301548,0.2073221057653427,293.299072265625,297.1499938964844,293.1499938964844,0.1021213605999946,-2450.708251953125,304.16485595703125,0.6423056125640869,0.1601167321205139,0.156090036034584,293.2391357421875,297.1499938964844,293.1499938964844,0.2958601713180542,-4227.63232421875,304.1615295410156,0.851275622844696,0.3817447423934936,0.2693339586257934,293.3057556152344,297.1499938964844,293.1499938964844,0.4381827414035797,-7793.41943359375,304.1621398925781,0.94984233379364,0.5217200517654419,0.4964784383773803,293.1786193847656,297.1499938964844,293.1499938964844,0.0195893961936235,-4309.23974609375,304.15234375,0.4295897781848907,0.0570938475430011,0.2747275531291961,291.1772155761719,291.1499938964844,268.9908447265625,266.5644836425781,283.28875732421875,293.28106689453125,291.1777038574219,1.0,0.3815495073795318,0.8508310914039612,0.6499999761581421,1.0,1.0,-1.6850675344467163,0.6932185292243958,0.9918489456176758,0.3045124411582947,0.0,0.0,0.5355335474014282,111.34398651123048,86.0,11.085877418518066,-13403.2646484375,590.9612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.720703125,307.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.32421875,18000.0,0.0,0.0,0.3005990386009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133817195892334,0.5133873820304871,-5.685399628418963e-06,0.0,0.0003050697850994,0.0,0.0,31.372285842895508,0.0,0.0,0.0,0.374275267124176,4.0,0.0,1.0
726660,293.2518615722656,297.1499938964844,293.1499938964844,0.1528624594211578,-3217.307373046875,304.1608581542969,0.7274441719055176,0.2242082953453064,0.2050953954458236,293.29766845703125,297.1499938964844,293.1499938964844,0.0991355404257774,-2392.689697265625,304.1648864746094,0.6457390785217285,0.156625360250473,0.1524810492992401,293.2383728027344,297.1499938964844,293.1499938964844,0.2933377921581268,-4198.97509765625,304.1618957519531,0.860655665397644,0.3796403408050537,0.2676530480384826,293.3040466308594,297.1499938964844,293.1499938964844,0.4339583218097687,-7732.87353515625,304.16510009765625,0.9609232544898988,0.5181161761283875,0.4927894473075866,293.17730712890625,297.1499938964844,293.1499938964844,0.01908272318542,-4251.8544921875,304.15240478515625,0.4355841875076294,0.0566343255341053,0.2712220549583435,291.18463134765625,291.1499938964844,269.04376220703125,266.60943603515625,283.32012939453125,293.2795104980469,291.1850891113281,1.0,0.3727385401725769,0.8501090407371521,0.6499999761581421,1.0,1.0,-1.6674045324325562,0.6852292418479919,0.9821752309799194,0.3002368509769439,0.0,0.0,0.5304077863693237,103.90194702148438,74.0,10.381714820861816,-13221.3662109375,558.0314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69146728515625,307.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.505859375,18000.0,0.0,0.0,0.2986802160739898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049556493759155,0.5049613118171692,-5.636795322061516e-06,0.0,0.0003031224478036,0.0,0.0,30.477510452270508,0.0,0.0,0.0,0.3714196383953094,4.0,0.0,1.0
726720,293.2518615722656,297.1499938964844,293.1499938964844,0.1528624594211578,-3217.307373046875,304.1608581542969,0.7274441719055176,0.2242082953453064,0.2050953954458236,293.29766845703125,297.1499938964844,293.1499938964844,0.0991355404257774,-2392.689697265625,304.1648864746094,0.6457390785217285,0.156625360250473,0.1524810492992401,293.2383728027344,297.1499938964844,293.1499938964844,0.2933377921581268,-4198.97509765625,304.1618957519531,0.860655665397644,0.3796403408050537,0.2676530480384826,293.3040466308594,297.1499938964844,293.1499938964844,0.4339583218097687,-7732.87353515625,304.16510009765625,0.9609232544898988,0.5181161761283875,0.4927894473075866,293.17730712890625,297.1499938964844,293.1499938964844,0.01908272318542,-4251.8544921875,304.15240478515625,0.4355841875076294,0.0566343255341053,0.2712220549583435,291.18463134765625,291.1499938964844,269.04376220703125,266.60943603515625,283.32012939453125,293.2795104980469,291.1850891113281,1.0,0.3727385401725769,0.8501090407371521,0.6499999761581421,1.0,1.0,-1.6674045324325562,0.6852292418479919,0.9821752309799194,0.3002368509769439,0.0,0.0,0.5304077863693237,103.90194702148438,74.0,10.381714820861816,-13221.3662109375,558.0314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69146728515625,307.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.505859375,18000.0,0.0,0.0,0.2986802160739898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049556493759155,0.5049613118171692,-5.636795322061516e-06,0.0,0.0003031224478036,0.0,0.0,30.477510452270508,0.0,0.0,0.0,0.3714196383953094,4.0,0.0,1.0
726780,293.2491760253906,297.1499938964844,293.1499938964844,0.1507541090250015,-3181.69873046875,304.1607666015625,0.7369424104690552,0.222172200679779,0.2029253542423248,293.2958679199219,297.1499938964844,293.1499938964844,0.096222274005413,-2335.800537109375,304.1647644042969,0.6519748568534851,0.1532518118619918,0.1489288508892059,293.2373962402344,297.1499938964844,293.1499938964844,0.2908520996570587,-4170.7392578125,304.1620788574219,0.8740987181663513,0.3776023983955383,0.2659782767295837,293.3020324707031,297.1499938964844,293.1499938964844,0.4297690987586975,-7673.2646484375,304.1670227050781,0.9753567576408386,0.5146264433860779,0.4891552031040191,293.1757202148437,297.1499938964844,293.1499938964844,0.018608184531331,-4197.11279296875,304.15240478515625,0.4451101422309875,0.0562622509896755,0.26786008477211,291.19097900390625,291.1499938964844,269.0961608886719,266.6541442871094,283.3509521484375,293.2776184082031,291.1913452148437,1.0,0.3624379932880401,0.849386990070343,0.6499999761581421,1.0,1.0,-1.6501233577728271,0.67741858959198,0.9727047681808472,0.296081006526947,0.0,0.0,0.5245025157928467,95.01483154296876,62.0,9.004964828491211,-13041.51171875,521.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,307.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.64453125,18000.0,0.0,0.0,0.296424001455307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951512217521667,0.4951568245887756,-5.580294327955926e-06,0.0,0.0003008326748386,0.0,0.0,29.45577812194824,0.0,0.0,0.0,0.3681161403656006,4.0,0.0,1.0
726840,293.2491760253906,297.1499938964844,293.1499938964844,0.1507541090250015,-3181.69873046875,304.1607666015625,0.7369424104690552,0.222172200679779,0.2029253542423248,293.2958679199219,297.1499938964844,293.1499938964844,0.096222274005413,-2335.800537109375,304.1647644042969,0.6519748568534851,0.1532518118619918,0.1489288508892059,293.2373962402344,297.1499938964844,293.1499938964844,0.2908520996570587,-4170.7392578125,304.1620788574219,0.8740987181663513,0.3776023983955383,0.2659782767295837,293.3020324707031,297.1499938964844,293.1499938964844,0.4297690987586975,-7673.2646484375,304.1670227050781,0.9753567576408386,0.5146264433860779,0.4891552031040191,293.1757202148437,297.1499938964844,293.1499938964844,0.018608184531331,-4197.11279296875,304.15240478515625,0.4451101422309875,0.0562622509896755,0.26786008477211,291.19097900390625,291.1499938964844,269.0961608886719,266.6541442871094,283.3509521484375,293.2776184082031,291.1913452148437,1.0,0.3624379932880401,0.849386990070343,0.6499999761581421,1.0,1.0,-1.6501233577728271,0.67741858959198,0.9727047681808472,0.296081006526947,0.0,0.0,0.5245025157928467,95.01483154296876,62.0,9.004964828491211,-13041.51171875,521.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,307.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.64453125,18000.0,0.0,0.0,0.296424001455307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951512217521667,0.4951568245887756,-5.580294327955926e-06,0.0,0.0003008326748386,0.0,0.0,29.45577812194824,0.0,0.0,0.0,0.3681161403656006,4.0,0.0,1.0
726900,293.2477722167969,297.1499938964844,293.1499938964844,0.1497304141521453,-3164.38427734375,304.1606750488281,0.7429027557373047,0.2211938649415969,0.2018637061119079,293.2948303222656,297.1499938964844,293.1499938964844,0.0947943925857544,-2307.8486328125,304.1646728515625,0.6562072038650513,0.1516053825616836,0.1471776813268661,293.2368469238281,297.1499938964844,293.1499938964844,0.2896290123462677,-4156.845703125,304.162109375,0.8824277520179749,0.3766044378280639,0.2651457488536834,293.3009033203125,297.1499938964844,293.1499938964844,0.4277000427246094,-7643.9345703125,304.1676940917969,0.9833815097808838,0.5129187107086182,0.4873601198196411,293.17486572265625,297.1499938964844,293.1499938964844,0.0183837115764617,-4170.8720703125,304.1523742675781,0.4513690769672394,0.0561031773686409,0.2662403583526611,291.19366455078125,291.1499938964844,269.12213134765625,266.6763916015625,283.3661499023437,293.2765808105469,291.1939697265625,1.0,0.3568644821643829,0.8490259647369385,0.6499999761581421,1.0,1.0,-1.6416466236114502,0.6735891103744507,0.9680575728416444,0.2940540909767151,0.0,0.0,0.5213179588317871,90.2159652709961,62.0,8.159448623657227,-12952.50390625,503.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158508300781,307.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18084.41015625,18000.0,0.0,0.0,0.2951484620571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898562431335449,0.489861786365509,-5.5499476729892194e-06,0.0,0.0002995381655637,0.0,0.0,28.913227081298828,0.0,0.0,0.0,0.3663417994976043,4.0,0.0,1.0
726960,293.246337890625,297.1499938964844,293.1499938964844,0.1487277448177337,-3147.409423828125,304.1605529785156,0.7498087882995605,0.2202397435903549,0.2008180469274521,293.29376220703125,297.1499938964844,293.1499938964844,0.0933855697512626,-2280.2421875,304.1645812988281,0.6612717509269714,0.1499839723110199,0.1454440206289291,293.2362670898437,297.1499938964844,293.1499938964844,0.2884210348129272,-4143.12353515625,304.1620788574219,0.8919162750244141,0.3756187260150909,0.2643171548843384,293.2997741699219,297.1499938964844,293.1499938964844,0.4256526231765747,-7614.96435546875,304.1681823730469,0.991699755191803,0.5112333297729492,0.4855799376964569,293.17401123046875,297.1499938964844,293.1499938964844,0.0181676298379898,-4145.3994140625,304.1523132324219,0.4587646126747131,0.0559593699872493,0.2646618485450744,291.19598388671875,291.1499938964844,269.14801025390625,266.6986083984375,283.3812561035156,293.2754821777344,291.1962585449219,1.0,0.3510592877864837,0.8486934900283813,0.6499999761581421,1.0,1.0,-1.6332824230194092,0.6698112487792969,0.9634711742401124,0.2920626997947693,0.0,0.0,0.518013596534729,85.25165557861328,50.0,7.235560417175293,-12864.1123046875,484.3064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73834228515625,307.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18087.314453125,18000.0,0.0,0.0,0.2937690615653991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843664765357971,0.4843720197677612,-5.518670604942599e-06,0.0,0.0002981382713187,0.0,0.0,28.357770919799805,0.0,0.0,0.0,0.364510029554367,4.0,0.0,1.0
727020,293.24322509765625,297.1499938964844,293.1499938964844,0.1467332690954208,-3113.4228515625,304.1603698730469,0.7639327049255371,0.2184252142906189,0.1988453865051269,293.291259765625,297.1499938964844,293.1499938964844,0.0906115397810936,-2225.706787109375,304.1643371582031,0.6714407205581665,0.1468430310487747,0.1421059966087341,293.2348937988281,297.1499938964844,293.1499938964844,0.2859004437923431,-4114.29052734375,304.16229248046875,0.911197543144226,0.3737080097198486,0.2627285718917846,293.2914123535156,297.1499938964844,293.1499938964844,0.4092536270618438,-7371.86572265625,304.19122314453125,0.9990000128746032,0.5090842247009277,0.469674289226532,293.1720275878906,297.1499938964844,293.1499938964844,0.0177892576903104,-4099.57666015625,304.1521911621094,0.4728291034698486,0.055750623345375,0.2619943916797638,291.2074279785156,291.1499938964844,269.19927978515625,266.74285888671875,283.4186096191406,293.2709655761719,291.21026611328125,1.0,0.338397204875946,0.8480286598205566,0.6499999761581421,1.0,1.0,-1.6027166843414309,0.6559642553329468,0.946752429008484,0.2850527465343475,0.0,0.0,0.5099235773086548,76.19424438476562,38.0,24.1328182220459,-12633.6494140625,441.5219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80255126953125,307.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18099.974609375,18000.0,0.0,0.0,0.2906547784805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724571406841278,0.4724625945091247,-5.453706762637012e-06,0.0,0.0002949776535388,0.0,0.0,27.186737060546875,0.0,0.0,0.0,0.3605590760707855,4.0,0.0,1.0
727080,293.24322509765625,297.1499938964844,293.1499938964844,0.1467332690954208,-3113.4228515625,304.1603698730469,0.7639327049255371,0.2184252142906189,0.1988453865051269,293.291259765625,297.1499938964844,293.1499938964844,0.0906115397810936,-2225.706787109375,304.1643371582031,0.6714407205581665,0.1468430310487747,0.1421059966087341,293.2348937988281,297.1499938964844,293.1499938964844,0.2859004437923431,-4114.29052734375,304.16229248046875,0.911197543144226,0.3737080097198486,0.2627285718917846,293.2914123535156,297.1499938964844,293.1499938964844,0.4092536270618438,-7371.86572265625,304.19122314453125,0.9990000128746032,0.5090842247009277,0.469674289226532,293.1720275878906,297.1499938964844,293.1499938964844,0.0177892576903104,-4099.57666015625,304.1521911621094,0.4728291034698486,0.055750623345375,0.2619943916797638,291.2074279785156,291.1499938964844,269.19927978515625,266.74285888671875,283.4186096191406,293.2709655761719,291.21026611328125,1.0,0.338397204875946,0.8480286598205566,0.6499999761581421,1.0,1.0,-1.6027166843414309,0.6559642553329468,0.946752429008484,0.2850527465343475,0.0,0.0,0.5099235773086548,76.19424438476562,38.0,24.1328182220459,-12633.6494140625,441.5219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80255126953125,307.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18099.974609375,18000.0,0.0,0.0,0.2906547784805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724571406841278,0.4724625945091247,-5.453706762637012e-06,0.0,0.0002949776535388,0.0,0.0,27.186737060546875,0.0,0.0,0.0,0.3605590760707855,4.0,0.0,1.0
727140,293.2402648925781,297.1499938964844,293.1499938964844,0.1445255726575851,-3075.23046875,304.1605834960937,0.7794449925422668,0.2166647017002105,0.196978360414505,293.2887268066406,297.1499938964844,293.1499938964844,0.0877559781074523,-2169.179443359375,304.164306640625,0.6825436353683472,0.1437825709581375,0.1389027684926986,293.2336730957031,297.1499938964844,293.1499938964844,0.2828269302845001,-4078.60888671875,304.16326904296875,0.933701515197754,0.371808797121048,0.2611929774284363,293.2518005371094,297.1499938964844,293.1499938964844,0.3762242794036865,-6881.158203125,304.2322998046875,0.9990000128746032,0.5134732723236084,0.4383036196231842,293.16961669921875,297.1499938964844,293.1499938964844,0.0174684096127748,-4058.052734375,304.1519775390625,0.4847661554813385,0.0556819774210453,0.2601048052310943,291.2455444335937,291.1499938964844,269.25,266.7868347167969,283.4606628417969,293.2552490234375,291.24755859375,1.0,0.3238962292671203,0.8473637700080872,0.6499999761581421,1.0,1.0,-1.5548570156097412,0.6343808174133301,0.9204761981964112,0.2740252315998077,0.0,0.0,0.4944446086883545,67.67540740966797,26.0,40.31648254394531,-12249.439453125,392.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276123046875,307.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18175.703125,18000.0,0.0,0.0,0.2865704894065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506474435329437,0.4506528079509735,-5.351790605345741e-06,0.0,0.0002908326277974,0.0,0.0,25.185834884643555,0.0,0.0,0.0,0.3536681830883026,4.0,0.0,1.0
727200,293.2402648925781,297.1499938964844,293.1499938964844,0.1445255726575851,-3075.23046875,304.1605834960937,0.7794449925422668,0.2166647017002105,0.196978360414505,293.2887268066406,297.1499938964844,293.1499938964844,0.0877559781074523,-2169.179443359375,304.164306640625,0.6825436353683472,0.1437825709581375,0.1389027684926986,293.2336730957031,297.1499938964844,293.1499938964844,0.2828269302845001,-4078.60888671875,304.16326904296875,0.933701515197754,0.371808797121048,0.2611929774284363,293.2518005371094,297.1499938964844,293.1499938964844,0.3762242794036865,-6881.158203125,304.2322998046875,0.9990000128746032,0.5134732723236084,0.4383036196231842,293.16961669921875,297.1499938964844,293.1499938964844,0.0174684096127748,-4058.052734375,304.1519775390625,0.4847661554813385,0.0556819774210453,0.2601048052310943,291.2455444335937,291.1499938964844,269.25,266.7868347167969,283.4606628417969,293.2552490234375,291.24755859375,1.0,0.3238962292671203,0.8473637700080872,0.6499999761581421,1.0,1.0,-1.5548570156097412,0.6343808174133301,0.9204761981964112,0.2740252315998077,0.0,0.0,0.4944446086883545,67.67540740966797,26.0,40.31648254394531,-12249.439453125,392.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276123046875,307.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18175.703125,18000.0,0.0,0.0,0.2865704894065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506474435329437,0.4506528079509735,-5.351790605345741e-06,0.0,0.0002908326277974,0.0,0.0,25.185834884643555,0.0,0.0,0.0,0.3536681830883026,4.0,0.0,1.0
727260,293.23736572265625,297.1499938964844,293.1499938964844,0.1424862146377563,-3040.01708984375,304.16046142578125,0.7998337745666504,0.2149658054113388,0.1951408088207245,293.2861328125,297.1499938964844,293.1499938964844,0.0850186571478843,-2115.242919921875,304.1640930175781,0.6977070569992065,0.1407896280288696,0.1357404589653015,293.23248291015625,297.1499938964844,293.1499938964844,0.280000776052475,-4045.96826171875,304.16357421875,0.9613636136054992,0.3699293136596679,0.2596505582332611,293.1856384277344,297.1499938964844,293.1499938964844,0.3390205204486847,-6325.39990234375,304.2667236328125,0.9990000128746032,0.5242496728897095,0.4026914834976196,293.16680908203125,297.1499938964844,293.1499938964844,0.0172452460974454,-4028.757080078125,304.1517028808594,0.4987880289554596,0.055752258747816,0.2587849795818329,291.27301025390625,291.1499938964844,269.299072265625,266.8296813964844,283.5055847167969,293.2391662597656,291.27508544921875,1.0,0.30792036652565,0.8469694256782532,0.6499999761581421,1.0,1.0,-1.502666711807251,0.610921323299408,0.891745388507843,0.2621926069259643,0.0,0.0,0.4762151539325714,58.72275924682617,44.0,39.50020217895508,-11813.0234375,342.7533569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361083984375,307.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18206.337890625,18000.0,0.0,0.0,0.2809818387031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237804114818573,0.4237856268882751,-5.221292212809203e-06,0.0,0.0002851608442142,0.0,0.0,22.821327209472656,0.0,0.0,0.0,0.3452395796775818,4.0,0.0,1.0
727320,293.23736572265625,297.1499938964844,293.1499938964844,0.1424862146377563,-3040.01708984375,304.16046142578125,0.7998337745666504,0.2149658054113388,0.1951408088207245,293.2861328125,297.1499938964844,293.1499938964844,0.0850186571478843,-2115.242919921875,304.1640930175781,0.6977070569992065,0.1407896280288696,0.1357404589653015,293.23248291015625,297.1499938964844,293.1499938964844,0.280000776052475,-4045.96826171875,304.16357421875,0.9613636136054992,0.3699293136596679,0.2596505582332611,293.1856384277344,297.1499938964844,293.1499938964844,0.3390205204486847,-6325.39990234375,304.2667236328125,0.9990000128746032,0.5242496728897095,0.4026914834976196,293.16680908203125,297.1499938964844,293.1499938964844,0.0172452460974454,-4028.757080078125,304.1517028808594,0.4987880289554596,0.055752258747816,0.2587849795818329,291.27301025390625,291.1499938964844,269.299072265625,266.8296813964844,283.5055847167969,293.2391662597656,291.27508544921875,1.0,0.30792036652565,0.8469694256782532,0.6499999761581421,1.0,1.0,-1.502666711807251,0.610921323299408,0.891745388507843,0.2621926069259643,0.0,0.0,0.4762151539325714,58.72275924682617,44.0,39.50020217895508,-11813.0234375,342.7533569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361083984375,307.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18206.337890625,18000.0,0.0,0.0,0.2809818387031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237804114818573,0.4237856268882751,-5.221292212809203e-06,0.0,0.0002851608442142,0.0,0.0,22.821327209472656,0.0,0.0,0.0,0.3452395796775818,4.0,0.0,1.0
727380,293.2350158691406,297.1499938964844,293.1499938964844,0.1410183608531952,-3015.18359375,304.15936279296875,0.8065586686134338,0.2132298797369003,0.1935001611709594,293.2840270996094,297.1499938964844,293.1499938964844,0.0826828181743621,-2069.84619140625,304.16326904296875,0.7004259824752808,0.1377690434455871,0.1327927410602569,293.23175048828125,297.1499938964844,293.1499938964844,0.2781107127666473,-4024.812744140625,304.162109375,0.9702635407447816,0.3679877817630768,0.2582384943962097,293.1138916015625,297.1499938964844,293.1499938964844,0.3242481350898742,-6114.548828125,304.2510681152344,0.9990000128746032,0.5379364490509033,0.3896500170230865,293.16461181640625,297.1499938964844,293.1499938964844,0.0172111950814723,-4024.974853515625,304.15118408203125,0.504534125328064,0.0557728111743927,0.2584682703018188,291.27117919921875,291.1499938964844,269.3455810546875,266.8706359863281,283.54248046875,293.2420959472656,291.2682189941406,1.0,0.3025440871715545,0.8465750813484192,0.6499999761581421,1.0,1.0,-1.479403018951416,0.6005388498306274,0.8788641691207886,0.2568093538284302,0.0,0.0,0.4593435525894165,55.54621124267578,62.0,-7.548694133758545,-11472.0927734375,323.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4018859863281,307.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.765625,18000.0,0.0,0.0,0.2738553583621979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962975740432739,0.3963026702404022,-5.087450972496299e-06,0.0,0.0002779283677227,0.0,0.0,20.536075592041016,0.0,0.0,0.0,0.3367665410041809,4.0,0.0,1.0
727440,293.2350158691406,297.1499938964844,293.1499938964844,0.1410183608531952,-3015.18359375,304.15936279296875,0.8065586686134338,0.2132298797369003,0.1935001611709594,293.2840270996094,297.1499938964844,293.1499938964844,0.0826828181743621,-2069.84619140625,304.16326904296875,0.7004259824752808,0.1377690434455871,0.1327927410602569,293.23175048828125,297.1499938964844,293.1499938964844,0.2781107127666473,-4024.812744140625,304.162109375,0.9702635407447816,0.3679877817630768,0.2582384943962097,293.1138916015625,297.1499938964844,293.1499938964844,0.3242481350898742,-6114.548828125,304.2510681152344,0.9990000128746032,0.5379364490509033,0.3896500170230865,293.16461181640625,297.1499938964844,293.1499938964844,0.0172111950814723,-4024.974853515625,304.15118408203125,0.504534125328064,0.0557728111743927,0.2584682703018188,291.27117919921875,291.1499938964844,269.3455810546875,266.8706359863281,283.54248046875,293.2420959472656,291.2682189941406,1.0,0.3025440871715545,0.8465750813484192,0.6499999761581421,1.0,1.0,-1.479403018951416,0.6005388498306274,0.8788641691207886,0.2568093538284302,0.0,0.0,0.4593435525894165,55.54621124267578,62.0,-7.548694133758545,-11472.0927734375,323.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4018859863281,307.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.765625,18000.0,0.0,0.0,0.2738553583621979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962975740432739,0.3963026702404022,-5.087450972496299e-06,0.0,0.0002779283677227,0.0,0.0,20.536075592041016,0.0,0.0,0.0,0.3367665410041809,4.0,0.0,1.0
727500,293.2340393066406,297.1499938964844,293.1499938964844,0.1405346095561981,-3007.352294921875,304.1585388183594,0.8043779730796814,0.2123462110757827,0.1927236765623092,293.2831420898437,297.1499938964844,293.1499938964844,0.0816754624247551,-2050.592041015625,304.1626892089844,0.696782112121582,0.1362458020448684,0.1313683688640594,293.23150634765625,297.1499938964844,293.1499938964844,0.2776279747486114,-4019.858154296875,304.1607666015625,0.9681929349899292,0.3669997155666351,0.2575646042823791,293.0900573730469,297.1499938964844,293.1499938964844,0.3252364099025726,-6137.927734375,304.2308349609375,0.9990000128746032,0.5430853366851807,0.3911791145801544,293.1636657714844,297.1499938964844,293.1499938964844,0.0172562412917614,-4032.007568359375,304.15087890625,0.5038653016090393,0.0557747483253479,0.2585417330265045,291.2522888183594,291.1499938964844,269.367919921875,266.8904724121094,283.55633544921875,293.2480163574219,291.2489624023437,1.0,0.3029383718967438,0.8463779091835022,0.6499999761581421,1.0,1.0,-1.477869749069214,0.5998567938804626,0.8780129551887512,0.2564501464366913,0.0,0.0,0.4544025063514709,55.837890625,62.0,-29.47676086425781,-11388.533203125,323.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5293273925781,307.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18145.27734375,18000.0,0.0,0.0,0.269946813583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873192369937897,0.3873242735862732,-5.03716319144587e-06,0.0,0.0002739617193583,0.0,0.0,19.795276641845703,0.0,0.0,0.0,0.3338962495326996,4.0,0.0,1.0
727560,293.233154296875,297.1499938964844,293.1499938964844,0.1401136815547943,-3000.634765625,304.1577453613281,0.7992442846298218,0.2114555984735489,0.1919745206832885,293.2823486328125,297.1499938964844,293.1499938964844,0.080710619688034,-2032.236572265625,304.1621398925781,0.6904953718185425,0.1347175240516662,0.1299743950366974,293.2313232421875,297.1499938964844,293.1499938964844,0.2772521674633026,-4016.15087890625,304.1595153808594,0.9625574350357056,0.366001695394516,0.2569103837013244,293.0770874023437,297.1499938964844,293.1499938964844,0.3306106925010681,-6228.26123046875,304.2063293457031,0.9990000128746032,0.5464016199111938,0.3970100581645965,293.1628723144531,297.1499938964844,293.1499938964844,0.0173242855817079,-4042.072998046875,304.1506042480469,0.501313328742981,0.0557580403983593,0.2587472200393677,291.2304382324219,291.1499938964844,269.38970947265625,266.90985107421875,283.5642395019531,293.2505187988281,291.2264404296875,1.0,0.3050876259803772,0.8462334275245667,0.6499999761581421,1.0,1.0,-1.48175311088562,0.6015963554382324,0.8801567554473877,0.2573156356811523,0.0,0.0,0.4512049555778503,57.13362884521485,80.0,-46.6023063659668,-11350.6005859375,328.73052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6359558105469,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.2265625,18000.0,0.0,0.0,0.2660106122493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810844719409942,0.3810894787311554,-5.00059695696109e-06,0.0,0.0002699669566936,0.0,0.0,19.283994674682617,0.0,0.0,0.0,0.3318735063076019,4.0,0.0,1.0
727620,293.231689453125,297.1499938964844,293.1499938964844,0.1394753903150558,-2990.851318359375,304.15625,0.7822629809379578,0.2096468955278396,0.1905460357666015,293.281005859375,297.1499938964844,293.1499938964844,0.0789130181074142,-1998.3358154296875,304.1611022949219,0.672057569026947,0.1316396445035934,0.1272657662630081,293.231201171875,297.1499938964844,293.1499938964844,0.2768583297729492,-4012.94970703125,304.1570129394531,0.941752552986145,0.3639661967754364,0.2556484937667846,293.0855712890625,297.1499938964844,293.1499938964844,0.3528700768947601,-6581.474609375,304.1502990722656,0.9990000128746032,0.5466219782829285,0.4195286631584167,293.16229248046875,297.1499938964844,293.1499938964844,0.0174689795821905,-4064.033447265625,304.1501770019531,0.4917490184307098,0.0555512458086013,0.2590391635894775,291.1749572753906,291.1499938964844,269.4316101074219,266.9474182128906,283.5643615722656,293.24481201171875,291.1702880859375,1.0,0.3138053715229034,0.8459444642066956,0.6499999761581421,1.0,1.0,-1.5026473999023438,0.6109527349472046,0.8916946053504944,0.2620368003845215,0.0,0.0,0.4514823257923126,62.41650772094727,98.0,-70.5673599243164,-11403.505859375,352.2001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7529602050781,307.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.228515625,18000.0,0.0,0.0,0.258614182472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774235248565674,0.3774284720420837,-4.965376774634933e-06,0.0,0.0002624605258461,0.0,0.0,18.94017219543457,0.0,0.0,0.0,0.3305011093616485,4.0,0.0,1.0
727680,293.231689453125,297.1499938964844,293.1499938964844,0.1394753903150558,-2990.851318359375,304.15625,0.7822629809379578,0.2096468955278396,0.1905460357666015,293.281005859375,297.1499938964844,293.1499938964844,0.0789130181074142,-1998.3358154296875,304.1611022949219,0.672057569026947,0.1316396445035934,0.1272657662630081,293.231201171875,297.1499938964844,293.1499938964844,0.2768583297729492,-4012.94970703125,304.1570129394531,0.941752552986145,0.3639661967754364,0.2556484937667846,293.0855712890625,297.1499938964844,293.1499938964844,0.3528700768947601,-6581.474609375,304.1502990722656,0.9990000128746032,0.5466219782829285,0.4195286631584167,293.16229248046875,297.1499938964844,293.1499938964844,0.0174689795821905,-4064.033447265625,304.1501770019531,0.4917490184307098,0.0555512458086013,0.2590391635894775,291.1749572753906,291.1499938964844,269.4316101074219,266.9474182128906,283.5643615722656,293.24481201171875,291.1702880859375,1.0,0.3138053715229034,0.8459444642066956,0.6499999761581421,1.0,1.0,-1.5026473999023438,0.6109527349472046,0.8916946053504944,0.2620368003845215,0.0,0.0,0.4514823257923126,62.41650772094727,98.0,-70.5673599243164,-11403.505859375,352.2001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7529602050781,307.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.228515625,18000.0,0.0,0.0,0.258614182472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774235248565674,0.3774284720420837,-4.965376774634933e-06,0.0,0.0002624605258461,0.0,0.0,18.94017219543457,0.0,0.0,0.0,0.3305011093616485,4.0,0.0,1.0
727740,293.2306823730469,297.1499938964844,293.1499938964844,0.1389050930738449,-2982.15869140625,304.1551208496094,0.7602993845939636,0.2077825218439102,0.1891835629940033,293.2800598144531,297.1499938964844,293.1499938964844,0.077160932123661,-1965.4124755859373,304.1603088378906,0.649770200252533,0.1285119652748108,0.124633103609085,293.2314758300781,297.1499938964844,293.1499938964844,0.2765539884567261,-4010.593994140625,304.1552124023437,0.9123131632804872,0.3618540465831756,0.2544243633747101,293.1378173828125,297.1499938964844,293.1499938964844,0.3874452710151672,-7111.4287109375,304.0926513671875,0.9990000128746032,0.5377522706985474,0.4533431828022003,293.1634521484375,297.1499938964844,293.1499938964844,0.0175043921917676,-4072.6767578125,304.1500549316406,0.4772981107234955,0.055005956441164,0.2584640681743622,291.1182556152344,291.1499938964844,269.4715270996094,266.9835205078125,283.5508728027344,293.2310485839844,291.1141357421875,1.0,0.3271403014659881,0.8456555008888245,0.6499999761581421,1.0,1.0,-1.5362800359725952,0.6260400414466858,0.9102400541305542,0.2697170376777649,0.0,0.0,0.4595515429973602,70.91254425048828,116.0,-75.05673217773438,-11598.294921875,391.2187194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70086669921875,307.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.36328125,18000.0,0.0,0.0,0.2527682185173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852154314517975,0.3852204084396362,-4.980878202331951e-06,0.0,0.000256527622696,0.0,0.0,19.468475341796875,0.0,0.0,0.0,0.3325840532779693,4.0,0.0,1.0
727800,293.2306823730469,297.1499938964844,293.1499938964844,0.1389050930738449,-2982.15869140625,304.1551208496094,0.7602993845939636,0.2077825218439102,0.1891835629940033,293.2800598144531,297.1499938964844,293.1499938964844,0.077160932123661,-1965.4124755859373,304.1603088378906,0.649770200252533,0.1285119652748108,0.124633103609085,293.2314758300781,297.1499938964844,293.1499938964844,0.2765539884567261,-4010.593994140625,304.1552124023437,0.9123131632804872,0.3618540465831756,0.2544243633747101,293.1378173828125,297.1499938964844,293.1499938964844,0.3874452710151672,-7111.4287109375,304.0926513671875,0.9990000128746032,0.5377522706985474,0.4533431828022003,293.1634521484375,297.1499938964844,293.1499938964844,0.0175043921917676,-4072.6767578125,304.1500549316406,0.4772981107234955,0.055005956441164,0.2584640681743622,291.1182556152344,291.1499938964844,269.4715270996094,266.9835205078125,283.5508728027344,293.2310485839844,291.1141357421875,1.0,0.3271403014659881,0.8456555008888245,0.6499999761581421,1.0,1.0,-1.5362800359725952,0.6260400414466858,0.9102400541305542,0.2697170376777649,0.0,0.0,0.4595515429973602,70.91254425048828,116.0,-75.05673217773438,-11598.294921875,391.2187194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70086669921875,307.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.36328125,18000.0,0.0,0.0,0.2527682185173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852154314517975,0.3852204084396362,-4.980878202331951e-06,0.0,0.000256527622696,0.0,0.0,19.468475341796875,0.0,0.0,0.0,0.3325840532779693,4.0,0.0,1.0
727860,293.2301025390625,297.1499938964844,293.1499938964844,0.1382527947425842,-2971.78857421875,304.1545104980469,0.7376323938369751,0.2058584243059158,0.1878649145364761,293.279541015625,297.1499938964844,293.1499938964844,0.0753569826483726,-1931.4454345703125,304.159912109375,0.6275830268859863,0.1253250539302826,0.1220483034849166,293.2321472167969,297.1499938964844,293.1499938964844,0.276044100522995,-4005.513916015625,304.1543273925781,0.8833407759666443,0.3596547544002533,0.2532162666320801,293.2273254394531,297.1499938964844,293.1499938964844,0.4305489957332611,-7755.8427734375,304.04022216796875,0.9990000128746032,0.519978940486908,0.4948529005050659,293.1656799316406,297.1499938964844,293.1499938964844,0.0174194648861885,-4065.917236328125,304.1501770019531,0.4550260305404663,0.0542159527540206,0.257115751504898,291.0713806152344,291.1499938964844,269.5096130371094,267.0182189941406,283.545654296875,293.240234375,291.0685119628906,1.0,0.3437226414680481,0.8446967601776123,0.6499999761581421,1.0,1.0,-1.5778805017471311,0.6447485089302063,0.9331319332122804,0.2793372273445129,0.0,0.0,0.4733113348484039,82.22954559326172,119.0,-64.22498321533203,-11873.33984375,443.9537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4653015136719,307.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6796875,18000.0,0.0,0.0,0.2493357360363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023785591125488,0.4023835957050323,-5.042941666033585e-06,0.0,0.0002530440688133,0.0,0.0,20.759841918945312,0.0,0.0,0.0,0.3376007080078125,4.0,0.0,1.0
727920,293.2301025390625,297.1499938964844,293.1499938964844,0.1382527947425842,-2971.78857421875,304.1545104980469,0.7376323938369751,0.2058584243059158,0.1878649145364761,293.279541015625,297.1499938964844,293.1499938964844,0.0753569826483726,-1931.4454345703125,304.159912109375,0.6275830268859863,0.1253250539302826,0.1220483034849166,293.2321472167969,297.1499938964844,293.1499938964844,0.276044100522995,-4005.513916015625,304.1543273925781,0.8833407759666443,0.3596547544002533,0.2532162666320801,293.2273254394531,297.1499938964844,293.1499938964844,0.4305489957332611,-7755.8427734375,304.04022216796875,0.9990000128746032,0.519978940486908,0.4948529005050659,293.1656799316406,297.1499938964844,293.1499938964844,0.0174194648861885,-4065.917236328125,304.1501770019531,0.4550260305404663,0.0542159527540206,0.257115751504898,291.0713806152344,291.1499938964844,269.5096130371094,267.0182189941406,283.545654296875,293.240234375,291.0685119628906,1.0,0.3437226414680481,0.8446967601776123,0.6499999761581421,1.0,1.0,-1.5778805017471311,0.6447485089302063,0.9331319332122804,0.2793372273445129,0.0,0.0,0.4733113348484039,82.22954559326172,119.0,-64.22498321533203,-11873.33984375,443.9537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4653015136719,307.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6796875,18000.0,0.0,0.0,0.2493357360363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023785591125488,0.4023835957050323,-5.042941666033585e-06,0.0,0.0002530440688133,0.0,0.0,20.759841918945312,0.0,0.0,0.0,0.3376007080078125,4.0,0.0,1.0
727980,293.2292785644531,297.1499938964844,293.1499938964844,0.1367770284414291,-2945.56591796875,304.1555480957031,0.7137954235076904,0.2039952576160431,0.1867291033267974,293.27862548828125,297.1499938964844,293.1499938964844,0.0731372907757759,-1888.4315185546875,304.16033935546875,0.6030746698379517,0.1222250834107399,0.1196701079607009,293.23260498046875,297.1499938964844,293.1499938964844,0.2737165093421936,-3977.6728515625,304.15692138671875,0.8534060120582581,0.3574844002723694,0.2521307468414306,293.29180908203125,297.1499938964844,293.1499938964844,0.4203476011753082,-7573.984375,304.0938415527344,0.9648034572601318,0.5047962665557861,0.4819996058940887,293.1680603027344,297.1499938964844,293.1499938964844,0.0172040853649377,-4036.6630859375,304.1505126953125,0.4302631318569183,0.0533406324684619,0.2559966146945953,291.10546875,291.1499938964844,269.5460205078125,267.0517272949219,283.5889587402344,293.2650451660156,291.11004638671875,1.0,0.3546783626079559,0.8437379598617554,0.6499999761581421,1.0,1.0,-1.5568835735321045,0.6351354718208313,0.921748161315918,0.2750977575778961,0.0,0.0,0.4785471856594085,96.16690063476562,122.0,35.20293045043945,-11851.73828125,468.7766418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.112548828125,307.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17925.763671875,18000.0,0.0,0.0,0.248300090432167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170722067356109,0.4170773327350616,-5.125112693349365e-06,0.0,0.0002519930130802,0.0,0.0,22.01100730895996,0.0,0.0,0.0,0.3421581089496612,4.0,0.0,1.0
728040,293.2292785644531,297.1499938964844,293.1499938964844,0.1367770284414291,-2945.56591796875,304.1555480957031,0.7137954235076904,0.2039952576160431,0.1867291033267974,293.27862548828125,297.1499938964844,293.1499938964844,0.0731372907757759,-1888.4315185546875,304.16033935546875,0.6030746698379517,0.1222250834107399,0.1196701079607009,293.23260498046875,297.1499938964844,293.1499938964844,0.2737165093421936,-3977.6728515625,304.15692138671875,0.8534060120582581,0.3574844002723694,0.2521307468414306,293.29180908203125,297.1499938964844,293.1499938964844,0.4203476011753082,-7573.984375,304.0938415527344,0.9648034572601318,0.5047962665557861,0.4819996058940887,293.1680603027344,297.1499938964844,293.1499938964844,0.0172040853649377,-4036.6630859375,304.1505126953125,0.4302631318569183,0.0533406324684619,0.2559966146945953,291.10546875,291.1499938964844,269.5460205078125,267.0517272949219,283.5889587402344,293.2650451660156,291.11004638671875,1.0,0.3546783626079559,0.8437379598617554,0.6499999761581421,1.0,1.0,-1.5568835735321045,0.6351354718208313,0.921748161315918,0.2750977575778961,0.0,0.0,0.4785471856594085,96.16690063476562,122.0,35.20293045043945,-11851.73828125,468.7766418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.112548828125,307.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17925.763671875,18000.0,0.0,0.0,0.248300090432167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170722067356109,0.4170773327350616,-5.125112693349365e-06,0.0,0.0002519930130802,0.0,0.0,22.01100730895996,0.0,0.0,0.0,0.3421581089496612,4.0,0.0,1.0
728100,293.2291259765625,297.1499938964844,293.1499938964844,0.1359976530075073,-2931.79248046875,304.15594482421875,0.704508900642395,0.2030238360166549,0.1860775202512741,293.2784118652344,297.1499938964844,293.1499938964844,0.0719801411032676,-1866.1812744140625,304.1605529785156,0.5929664969444275,0.1206380948424339,0.1184024363756179,293.23309326171875,297.1499938964844,293.1499938964844,0.2725051343441009,-3963.335205078125,304.1578369140625,0.8433365225791931,0.3563418686389923,0.2515115439891815,293.3037109375,297.1499938964844,293.1499938964844,0.4153381288051605,-7498.79296875,304.1129150390625,0.9499180912971495,0.5006518959999084,0.4775002896785736,293.1693420410156,297.1499938964844,293.1499938964844,0.0170367956161499,-4014.781982421875,304.1507263183594,0.4221681952476501,0.052858866751194,0.2549152076244354,291.1229858398437,291.1499938964844,269.56365966796875,267.0680847167969,283.6068725585937,293.2707214355469,291.1241149902344,1.0,0.3587535321712494,0.8432586193084717,0.6499999761581421,1.0,1.0,-1.5463454723358154,0.6303926706314087,0.9159528017044068,0.2726826667785644,0.0,0.0,0.4784674942493438,101.67366027832033,122.0,32.80619812011719,-11746.220703125,477.4598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94854736328125,307.2094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2421875,18000.0,0.0,0.0,0.2481825798749923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416845828294754,0.4168509542942047,-5.135661467647879e-06,0.0,0.0002518737746868,0.0,0.0,22.03605842590332,0.0,0.0,0.0,0.3423412442207336,4.0,0.0,1.0
