time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728160,293.2289428710937,297.1499938964844,293.1499938964844,0.1352946311235427,-2919.505615234375,304.1561584472656,0.6968227624893188,0.2020582407712936,0.1853871643543243,293.2782592773437,297.1499938964844,293.1499938964844,0.0708438009023666,-1844.5496826171875,304.16070556640625,0.5841938853263855,0.119046650826931,0.1170869022607803,293.23358154296875,297.1499938964844,293.1499938964844,0.2714637815952301,-3951.16162109375,304.1583251953125,0.8354431986808777,0.3551958501338959,0.2508549392223358,293.30987548828125,297.1499938964844,293.1499938964844,0.4124180674552917,-7451.294921875,304.1249084472656,0.9377924799919128,0.4974892437458038,0.4742795526981354,293.17047119140625,297.1499938964844,293.1499938964844,0.0168686006218194,-3993.361572265625,304.15087890625,0.4159384071826935,0.052394613623619,0.2536781728267669,291.1295471191406,291.1499938964844,269.5809631347656,267.0841369628906,283.62176513671875,293.2738342285156,291.13067626953125,1.0,0.3621797263622284,0.8428529500961304,0.6499999761581421,1.0,1.0,-1.5377963781356812,0.6265199184417725,0.9112765192985536,0.2708350718021393,0.0,0.0,0.4791724383831024,106.30883026123048,110.0,27.5329532623291,-11668.2216796875,484.6481628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80352783203125,307.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.28125,18000.0,0.0,0.0,0.2481854707002639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176358580589294,0.4176410138607025,-5.140846042195335e-06,0.0,0.0002518766850698,0.0,0.0,22.10745429992676,0.0,0.0,0.0,0.342642068862915,4.0,0.0,1.0
728220,293.2280578613281,297.1499938964844,293.1499938964844,0.1336948424577713,-2891.443359375,304.1567687988281,0.6907281279563904,0.20023213326931,0.1838258057832718,293.2775573730469,297.1499938964844,293.1499938964844,0.0683573856949806,-1797.4622802734375,304.1612854003906,0.5747483968734741,0.1159357577562332,0.1142352074384689,293.2341003417969,297.1499938964844,293.1499938964844,0.2690921425819397,-3923.35205078125,304.15948486328125,0.8297049403190613,0.3529716730117798,0.2493778765201568,293.3143920898437,297.1499938964844,293.1499938964844,0.4075430929660797,-7373.802734375,304.14117431640625,0.9281404614448548,0.492512971162796,0.4693512320518493,293.1718139648437,297.1499938964844,293.1499938964844,0.0164368692785501,-3937.63623046875,304.1513061523437,0.4106103479862213,0.0515979193150997,0.2504425644874573,291.1458740234375,291.1499938964844,269.6146545410156,267.1156005859375,283.6488952636719,293.276123046875,291.1468811035156,1.0,0.3623948693275451,0.8420416116714478,0.6499999761581421,1.0,1.0,-1.52092444896698,0.6188694834709167,0.9020549654960632,0.2672553360462188,0.0,0.0,0.4786196649074554,108.984619140625,98.0,23.62555694580078,-11516.189453125,481.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5620422363281,306.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.2484912723302841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179185032844543,0.4179236590862274,-5.146288913238095e-06,0.0,0.0002521870483178,0.0,0.0,22.14661979675293,0.0,0.0,0.0,0.3427732288837433,4.0,0.0,1.0
728280,293.2280578613281,297.1499938964844,293.1499938964844,0.1336948424577713,-2891.443359375,304.1567687988281,0.6907281279563904,0.20023213326931,0.1838258057832718,293.2775573730469,297.1499938964844,293.1499938964844,0.0683573856949806,-1797.4622802734375,304.1612854003906,0.5747483968734741,0.1159357577562332,0.1142352074384689,293.2341003417969,297.1499938964844,293.1499938964844,0.2690921425819397,-3923.35205078125,304.15948486328125,0.8297049403190613,0.3529716730117798,0.2493778765201568,293.3143920898437,297.1499938964844,293.1499938964844,0.4075430929660797,-7373.802734375,304.14117431640625,0.9281404614448548,0.492512971162796,0.4693512320518493,293.1718139648437,297.1499938964844,293.1499938964844,0.0164368692785501,-3937.63623046875,304.1513061523437,0.4106103479862213,0.0515979193150997,0.2504425644874573,291.1458740234375,291.1499938964844,269.6146545410156,267.1156005859375,283.6488952636719,293.276123046875,291.1468811035156,1.0,0.3623948693275451,0.8420416116714478,0.6499999761581421,1.0,1.0,-1.52092444896698,0.6188694834709167,0.9020549654960632,0.2672553360462188,0.0,0.0,0.4786196649074554,108.984619140625,98.0,23.62555694580078,-11516.189453125,481.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5620422363281,306.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.2484912723302841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179185032844543,0.4179236590862274,-5.146288913238095e-06,0.0,0.0002521870483178,0.0,0.0,22.14661979675293,0.0,0.0,0.0,0.3427732288837433,4.0,0.0,1.0
728340,293.2264404296875,297.1499938964844,293.1499938964844,0.13212251663208,-2863.917236328125,304.1571350097656,0.691533625125885,0.1985848098993301,0.1822264641523361,293.2762145996094,297.1499938964844,293.1499938964844,0.0658240467309951,-1750.024658203125,304.1617431640625,0.5715175271034241,0.1129762381315231,0.111311562359333,293.2339172363281,297.1499938964844,293.1499938964844,0.2667472064495086,-3895.974365234375,304.16021728515625,0.8312033414840698,0.3508773744106293,0.2478353679180145,293.3145446777344,297.1499938964844,293.1499938964844,0.4032471477985382,-7307.6767578125,304.1511535644531,0.929259717464447,0.488310307264328,0.46518474817276,293.17205810546875,297.1499938964844,293.1499938964844,0.0160122122615575,-3882.088134765625,304.1515808105469,0.4103661179542541,0.0509973056614398,0.2471160143613815,291.1571350097656,291.1499938964844,269.647216796875,267.146240234375,283.6740417480469,293.27593994140625,291.1579284667969,1.0,0.3581083714962005,0.8412302732467651,0.6499999761581421,1.0,1.0,-1.504647135734558,0.6114831566810608,0.8931639790534973,0.2638715505599975,0.0,0.0,0.4768876433372497,106.48711395263672,86.0,17.60110092163086,-11365.203125,466.0340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,306.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.080078125,18000.0,0.0,0.0,0.2489176392555236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158592820167541,0.4158644080162048,-5.139687345945276e-06,0.0,0.000252619764069,0.0,0.0,21.98667335510254,0.0,0.0,0.0,0.3421837985515594,4.0,0.0,1.0
728400,293.2264404296875,297.1499938964844,293.1499938964844,0.13212251663208,-2863.917236328125,304.1571350097656,0.691533625125885,0.1985848098993301,0.1822264641523361,293.2762145996094,297.1499938964844,293.1499938964844,0.0658240467309951,-1750.024658203125,304.1617431640625,0.5715175271034241,0.1129762381315231,0.111311562359333,293.2339172363281,297.1499938964844,293.1499938964844,0.2667472064495086,-3895.974365234375,304.16021728515625,0.8312033414840698,0.3508773744106293,0.2478353679180145,293.3145446777344,297.1499938964844,293.1499938964844,0.4032471477985382,-7307.6767578125,304.1511535644531,0.929259717464447,0.488310307264328,0.46518474817276,293.17205810546875,297.1499938964844,293.1499938964844,0.0160122122615575,-3882.088134765625,304.1515808105469,0.4103661179542541,0.0509973056614398,0.2471160143613815,291.1571350097656,291.1499938964844,269.647216796875,267.146240234375,283.6740417480469,293.27593994140625,291.1579284667969,1.0,0.3581083714962005,0.8412302732467651,0.6499999761581421,1.0,1.0,-1.504647135734558,0.6114831566810608,0.8931639790534973,0.2638715505599975,0.0,0.0,0.4768876433372497,106.48711395263672,86.0,17.60110092163086,-11365.203125,466.0340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,306.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.080078125,18000.0,0.0,0.0,0.2489176392555236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158592820167541,0.4158644080162048,-5.139687345945276e-06,0.0,0.000252619764069,0.0,0.0,21.98667335510254,0.0,0.0,0.0,0.3421837985515594,4.0,0.0,1.0
728460,293.2242736816406,297.1499938964844,293.1499938964844,0.1305861324071884,-2836.999267578125,304.1573181152344,0.6970219612121582,0.1970877349376678,0.1806479096412658,293.2743225097656,297.1499938964844,293.1499938964844,0.0632867589592933,-1703.018310546875,304.1620483398437,0.5725444555282593,0.1101621240377426,0.108401134610176,293.2331848144531,297.1499938964844,293.1499938964844,0.2644142806529999,-3868.764404296875,304.16070556640625,0.8376174569129944,0.3488979041576385,0.2462818473577499,293.3130187988281,297.1499938964844,293.1499938964844,0.3990420699119568,-7244.4912109375,304.15771484375,0.9373993873596193,0.4844487309455871,0.4612806737422943,293.1714782714844,297.1499938964844,293.1499938964844,0.0156168472021818,-3829.360107421875,304.1517028808594,0.4136283993721008,0.0505551025271415,0.2439420819282531,291.16705322265625,291.1499938964844,269.6788635253906,267.1762084960937,283.6981201171875,293.2746276855469,291.1677551269531,1.0,0.3508080542087555,0.840725302696228,0.6499999761581421,1.0,1.0,-1.4888957738876345,0.6043249368667603,0.8845708966255188,0.2606823444366455,0.0,0.0,0.4739381372928619,100.75970458984376,74.0,14.627694129943848,-11221.5322265625,442.6530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875366210937,306.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4375,18000.0,0.0,0.0,0.2492153793573379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120742082595825,0.4120793342590332,-5.124584276927635e-06,0.0,0.0002529219200368,0.0,0.0,21.683229446411133,0.0,0.0,0.0,0.3410482704639435,4.0,0.0,1.0
728520,293.2242736816406,297.1499938964844,293.1499938964844,0.1305861324071884,-2836.999267578125,304.1573181152344,0.6970219612121582,0.1970877349376678,0.1806479096412658,293.2743225097656,297.1499938964844,293.1499938964844,0.0632867589592933,-1703.018310546875,304.1620483398437,0.5725444555282593,0.1101621240377426,0.108401134610176,293.2331848144531,297.1499938964844,293.1499938964844,0.2644142806529999,-3868.764404296875,304.16070556640625,0.8376174569129944,0.3488979041576385,0.2462818473577499,293.3130187988281,297.1499938964844,293.1499938964844,0.3990420699119568,-7244.4912109375,304.15771484375,0.9373993873596193,0.4844487309455871,0.4612806737422943,293.1714782714844,297.1499938964844,293.1499938964844,0.0156168472021818,-3829.360107421875,304.1517028808594,0.4136283993721008,0.0505551025271415,0.2439420819282531,291.16705322265625,291.1499938964844,269.6788635253906,267.1762084960937,283.6981201171875,293.2746276855469,291.1677551269531,1.0,0.3508080542087555,0.840725302696228,0.6499999761581421,1.0,1.0,-1.4888957738876345,0.6043249368667603,0.8845708966255188,0.2606823444366455,0.0,0.0,0.4739381372928619,100.75970458984376,74.0,14.627694129943848,-11221.5322265625,442.6530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875366210937,306.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4375,18000.0,0.0,0.0,0.2492153793573379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120742082595825,0.4120793342590332,-5.124584276927635e-06,0.0,0.0002529219200368,0.0,0.0,21.683229446411133,0.0,0.0,0.0,0.3410482704639435,4.0,0.0,1.0
728580,293.2218017578125,297.1499938964844,293.1499938964844,0.1290971636772155,-2810.882080078125,304.1573486328125,0.706242561340332,0.1957072168588638,0.1791052520275116,293.2720642089844,297.1499938964844,293.1499938964844,0.0607654266059398,-1656.815185546875,304.1622314453125,0.5769267678260803,0.1074668243527412,0.1055299937725067,293.23211669921875,297.1499938964844,293.1499938964844,0.2621157169342041,-3841.965576171875,304.16094970703125,0.8481549620628357,0.3470087051391601,0.2447362095117569,293.3106994628906,297.1499938964844,293.1499938964844,0.3948684632778168,-7182.75390625,304.1620483398437,0.9507564902305604,0.4807864725589752,0.4575067460536957,293.1703796386719,297.1499938964844,293.1499938964844,0.0152535438537597,-3779.987060546875,304.1517333984375,0.4199635088443756,0.0502298697829246,0.2409591674804687,291.1759033203125,291.1499938964844,269.7098083496094,267.2055969238281,283.7216796875,293.2727355957031,291.1765441894531,1.0,0.341467022895813,0.8402203321456909,0.6499999761581421,1.0,1.0,-1.4736299514770508,0.5973716974258423,0.8762581944465637,0.257692277431488,0.0,0.0,0.4698848128318786,93.0246810913086,62.0,12.76911449432373,-11082.59375,414.92864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,306.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.48046875,18000.0,0.0,0.0,0.2491896152496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066150188446045,0.4066201150417328,-5.1015199460380245e-06,0.0,0.0002528957847971,0.0,0.0,21.24494171142578,0.0,0.0,0.0,0.3393973708152771,4.0,0.0,1.0
728640,293.2218017578125,297.1499938964844,293.1499938964844,0.1290971636772155,-2810.882080078125,304.1573486328125,0.706242561340332,0.1957072168588638,0.1791052520275116,293.2720642089844,297.1499938964844,293.1499938964844,0.0607654266059398,-1656.815185546875,304.1622314453125,0.5769267678260803,0.1074668243527412,0.1055299937725067,293.23211669921875,297.1499938964844,293.1499938964844,0.2621157169342041,-3841.965576171875,304.16094970703125,0.8481549620628357,0.3470087051391601,0.2447362095117569,293.3106994628906,297.1499938964844,293.1499938964844,0.3948684632778168,-7182.75390625,304.1620483398437,0.9507564902305604,0.4807864725589752,0.4575067460536957,293.1703796386719,297.1499938964844,293.1499938964844,0.0152535438537597,-3779.987060546875,304.1517333984375,0.4199635088443756,0.0502298697829246,0.2409591674804687,291.1759033203125,291.1499938964844,269.7098083496094,267.2055969238281,283.7216796875,293.2727355957031,291.1765441894531,1.0,0.341467022895813,0.8402203321456909,0.6499999761581421,1.0,1.0,-1.4736299514770508,0.5973716974258423,0.8762581944465637,0.257692277431488,0.0,0.0,0.4698848128318786,93.0246810913086,62.0,12.76911449432373,-11082.59375,414.92864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,306.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.48046875,18000.0,0.0,0.0,0.2491896152496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066150188446045,0.4066201150417328,-5.1015199460380245e-06,0.0,0.0002528957847971,0.0,0.0,21.24494171142578,0.0,0.0,0.0,0.3393973708152771,4.0,0.0,1.0
728700,293.2204895019531,297.1499938964844,293.1499938964844,0.1283708214759826,-2798.128173828125,304.1573181152344,0.7120596766471863,0.1950523853302002,0.1783488541841507,293.2708740234375,297.1499938964844,293.1499938964844,0.0595117434859275,-1634.0289306640625,304.16229248046875,0.5802625417709351,0.1061551347374916,0.1041109189391136,293.2314758300781,297.1499938964844,293.1499938964844,0.260981410741806,-3828.73876953125,304.1610412597656,0.8549879193305969,0.3460915982723236,0.2439690083265304,293.30938720703125,297.1499938964844,293.1499938964844,0.3927950263023376,-7152.32958984375,304.1636047363281,0.9589650630950928,0.4790121614933014,0.4556572139263153,293.16973876953125,297.1499938964844,293.1499938964844,0.0150831090286374,-3756.503662109375,304.1517333984375,0.4243795573711395,0.0501010529696941,0.239537701010704,291.1800231933594,291.1499938964844,269.7250366210937,267.2201232910156,283.7333374023437,293.27166748046875,291.1806335449219,1.0,0.3362207412719726,0.8399679064750671,0.6499999761581421,1.0,1.0,-1.4661704301834106,0.5939661264419556,0.8722043037414551,0.2562759220600128,0.0,0.0,0.4674676656723022,88.65538787841797,62.0,12.045927047729492,-11014.361328125,400.0991821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,306.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.93359375,18000.0,0.0,0.0,0.2490091919898986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033177495002746,0.4033228456974029,-5.087379122414859e-06,0.0,0.0002527126634959,0.0,0.0,20.981840133666992,0.0,0.0,0.0,0.3383986055850982,4.0,0.0,1.0
728760,293.2191772460937,297.1499938964844,293.1499938964844,0.1276572197675705,-2785.5888671875,304.15728759765625,0.7183963060379028,0.1944174319505691,0.1776024401187896,293.2696533203125,297.1499938964844,293.1499938964844,0.0582627058029174,-1611.450439453125,304.1623229980469,0.5843475461006165,0.1048629283905029,0.1027023121714592,293.2308044433594,297.1499938964844,293.1499938964844,0.2598593831062317,-3815.65380859375,304.1610717773437,0.8629558682441711,0.3451899290084839,0.2432062178850174,293.3079833984375,297.1499938964844,293.1499938964844,0.3907361626625061,-7122.2373046875,304.1648864746094,0.9679479598999025,0.4772700369358063,0.4538300335407257,293.16900634765625,297.1499938964844,293.1499938964844,0.0148994931951165,-3731.83544921875,304.151611328125,0.429775595664978,0.050000000745058,0.2381649613380432,291.1838684082031,291.1499938964844,269.7401733398437,267.23455810546875,283.7450561523437,293.2705383300781,291.1844482421875,1.0,0.3306623101234436,0.8397334814071655,0.6499999761581421,1.0,1.0,-1.458826184272766,0.5906013250350952,0.8682249188423157,0.2549349367618561,0.0,0.0,0.4648159146308899,84.04888916015625,50.0,11.321938514709473,-10946.5966796875,384.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,306.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.89453125,18000.0,0.0,0.0,0.2486978322267532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996801674365997,0.3996852338314056,-5.071715804660926e-06,0.0,0.0002523966832086,0.0,0.0,20.69344520568848,0.0,0.0,0.0,0.3372971415519714,4.0,0.0,1.0
728820,293.216552734375,297.1499938964844,293.1499938964844,0.126271054148674,-2761.215576171875,304.1571655273437,0.7332325577735901,0.1931961178779602,0.1761348098516464,293.2672424316406,297.1499938964844,293.1499938964844,0.0557760633528232,-1566.867431640625,304.162353515625,0.5949400663375854,0.1023224964737892,0.0999086573719978,293.2294311523437,297.1499938964844,293.1499938964844,0.2576647102832794,-3790.06103515625,304.1610412597656,0.8829048871994019,0.3434238135814667,0.2416917532682418,293.3050231933594,297.1499938964844,293.1499938964844,0.3866893947124481,-7063.357421875,304.1666259765625,0.9875254034996032,0.4738674461841583,0.4502339363098144,293.1676330566406,297.1499938964844,293.1499938964844,0.0146742612123489,-3699.66357421875,304.148681640625,0.4449413120746612,0.050000000745058,0.2361601591110229,291.19024658203125,291.1499938964844,269.7701721191406,267.26324462890625,283.76904296875,293.2682189941406,291.1906433105469,1.0,0.3187869489192962,0.8392646312713623,0.6499999761581421,1.0,1.0,-1.4451684951782229,0.5842565894126892,0.8609119057655334,0.2527869939804077,0.0,0.0,0.4589951634407043,74.28935241699219,38.0,8.959833145141602,-10814.498046875,354.0156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,306.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.4140625,18000.0,0.0,0.0,0.247657909989357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916147947311401,0.3916198313236236,-5.036852599005215e-06,0.0,0.0002513412910047,0.0,0.0,20.06131172180176,0.0,0.0,0.0,0.3348580002784729,4.0,0.0,1.0
728880,293.216552734375,297.1499938964844,293.1499938964844,0.126271054148674,-2761.215576171875,304.1571655273437,0.7332325577735901,0.1931961178779602,0.1761348098516464,293.2672424316406,297.1499938964844,293.1499938964844,0.0557760633528232,-1566.867431640625,304.162353515625,0.5949400663375854,0.1023224964737892,0.0999086573719978,293.2294311523437,297.1499938964844,293.1499938964844,0.2576647102832794,-3790.06103515625,304.1610412597656,0.8829048871994019,0.3434238135814667,0.2416917532682418,293.3050231933594,297.1499938964844,293.1499938964844,0.3866893947124481,-7063.357421875,304.1666259765625,0.9875254034996032,0.4738674461841583,0.4502339363098144,293.1676330566406,297.1499938964844,293.1499938964844,0.0146742612123489,-3699.66357421875,304.148681640625,0.4449413120746612,0.050000000745058,0.2361601591110229,291.19024658203125,291.1499938964844,269.7701721191406,267.26324462890625,283.76904296875,293.2682189941406,291.1906433105469,1.0,0.3187869489192962,0.8392646312713623,0.6499999761581421,1.0,1.0,-1.4451684951782229,0.5842565894126892,0.8609119057655334,0.2527869939804077,0.0,0.0,0.4589951634407043,74.28935241699219,38.0,8.959833145141602,-10814.498046875,354.0156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,306.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.4140625,18000.0,0.0,0.0,0.247657909989357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916147947311401,0.3916198313236236,-5.036852599005215e-06,0.0,0.0002513412910047,0.0,0.0,20.06131172180176,0.0,0.0,0.0,0.3348580002784729,4.0,0.0,1.0
728940,293.2138977050781,297.1499938964844,293.1499938964844,0.1249242648482322,-2737.41796875,304.15704345703125,0.750057578086853,0.192049503326416,0.174753338098526,293.2648010253906,297.1499938964844,293.1499938964844,0.0533162839710712,-1523.1549072265625,304.1623229980469,0.6066486835479736,0.0998473092913627,0.097196489572525,293.2279052734375,297.1499938964844,293.1499938964844,0.2554664611816406,-3764.3154296875,304.1610412597656,0.9057193398475648,0.3417201340198517,0.2402348220348358,293.2981262207031,297.1499938964844,293.1499938964844,0.3728905320167541,-6855.13232421875,304.1859130859375,0.9990000128746032,0.471303641796112,0.4366191029548645,293.166259765625,297.1499938964844,293.1499938964844,0.0144682303071022,-3670.19873046875,304.14617919921875,0.4638616442680359,0.050000000745058,0.2345022559165954,291.19927978515625,291.1499938964844,269.79998779296875,267.291748046875,283.8041076660156,293.26422119140625,291.2019958496094,1.0,0.3057076036930084,0.8387957811355591,0.6499999761581421,1.0,1.0,-1.4201891422271729,0.572539210319519,0.8476499319076538,0.2493429630994796,0.0,0.0,0.4520134329795837,65.05915832519531,26.0,21.98003578186035,-10642.828125,319.8103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39276123046875,306.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.220703125,18000.0,0.0,0.0,0.2460179328918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826837241649627,0.3826887309551239,-4.999175416742219e-06,0.0,0.0002496769302524,0.0,0.0,19.37697029113769,0.0,0.0,0.0,0.3321587741374969,4.0,0.0,1.0
729000,293.2138977050781,297.1499938964844,293.1499938964844,0.1249242648482322,-2737.41796875,304.15704345703125,0.750057578086853,0.192049503326416,0.174753338098526,293.2648010253906,297.1499938964844,293.1499938964844,0.0533162839710712,-1523.1549072265625,304.1623229980469,0.6066486835479736,0.0998473092913627,0.097196489572525,293.2279052734375,297.1499938964844,293.1499938964844,0.2554664611816406,-3764.3154296875,304.1610412597656,0.9057193398475648,0.3417201340198517,0.2402348220348358,293.2981262207031,297.1499938964844,293.1499938964844,0.3728905320167541,-6855.13232421875,304.1859130859375,0.9990000128746032,0.471303641796112,0.4366191029548645,293.166259765625,297.1499938964844,293.1499938964844,0.0144682303071022,-3670.19873046875,304.14617919921875,0.4638616442680359,0.050000000745058,0.2345022559165954,291.19927978515625,291.1499938964844,269.79998779296875,267.291748046875,283.8041076660156,293.26422119140625,291.2019958496094,1.0,0.3057076036930084,0.8387957811355591,0.6499999761581421,1.0,1.0,-1.4201891422271729,0.572539210319519,0.8476499319076538,0.2493429630994796,0.0,0.0,0.4520134329795837,65.05915832519531,26.0,21.98003578186035,-10642.828125,319.8103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39276123046875,306.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.220703125,18000.0,0.0,0.0,0.2460179328918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826837241649627,0.3826887309551239,-4.999175416742219e-06,0.0,0.0002496769302524,0.0,0.0,19.37697029113769,0.0,0.0,0.0,0.3321587741374969,4.0,0.0,1.0
729060,293.2114562988281,297.1499938964844,293.1499938964844,0.1232323348522186,-2706.742431640625,304.1575012207031,0.7681271433830261,0.1909237802028656,0.1734670102596283,293.2625427246094,297.1499938964844,293.1499938964844,0.0506965704262256,-1476.496826171875,304.16259765625,0.617792010307312,0.0973982512950897,0.0945869237184524,293.2265014648437,297.1499938964844,293.1499938964844,0.2524647712707519,-3728.317626953125,304.162353515625,0.9316716194152832,0.3400307893753052,0.2388469874858856,293.25799560546875,297.1499938964844,293.1499938964844,0.3380288481712341,-6325.81640625,304.2317810058594,0.9990000128746032,0.4756158292293548,0.4030575156211853,293.1644592285156,297.1499938964844,293.1499938964844,0.0142397657036781,-3633.793212890625,304.1455383300781,0.4800384044647217,0.050000000745058,0.2330933064222335,291.2493896484375,291.1499938964844,269.829833984375,267.3202209472656,283.8606872558594,293.2460632324219,291.2530517578125,1.0,0.290635198354721,0.8384178280830383,0.6499999761581421,1.0,1.0,-1.3718687295913696,0.5497645139694214,0.8221041560173035,0.243311733007431,0.0,0.0,0.4354715347290039,56.85719299316406,29.0,54.92169570922852,-10292.36328125,279.2695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400695800781,306.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18140.236328125,18000.0,0.0,0.0,0.2433082014322281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643629848957062,0.3643679022789001,-4.938181973557221e-06,0.0,0.0002469268802087,0.0,0.0,18.066707611083984,0.0,0.0,0.0,0.3269292414188385,4.0,0.0,1.0
729120,293.2114562988281,297.1499938964844,293.1499938964844,0.1232323348522186,-2706.742431640625,304.1575012207031,0.7681271433830261,0.1909237802028656,0.1734670102596283,293.2625427246094,297.1499938964844,293.1499938964844,0.0506965704262256,-1476.496826171875,304.16259765625,0.617792010307312,0.0973982512950897,0.0945869237184524,293.2265014648437,297.1499938964844,293.1499938964844,0.2524647712707519,-3728.317626953125,304.162353515625,0.9316716194152832,0.3400307893753052,0.2388469874858856,293.25799560546875,297.1499938964844,293.1499938964844,0.3380288481712341,-6325.81640625,304.2317810058594,0.9990000128746032,0.4756158292293548,0.4030575156211853,293.1644592285156,297.1499938964844,293.1499938964844,0.0142397657036781,-3633.793212890625,304.1455383300781,0.4800384044647217,0.050000000745058,0.2330933064222335,291.2493896484375,291.1499938964844,269.829833984375,267.3202209472656,283.8606872558594,293.2460632324219,291.2530517578125,1.0,0.290635198354721,0.8384178280830383,0.6499999761581421,1.0,1.0,-1.3718687295913696,0.5497645139694214,0.8221041560173035,0.243311733007431,0.0,0.0,0.4354715347290039,56.85719299316406,29.0,54.92169570922852,-10292.36328125,279.2695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400695800781,306.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18140.236328125,18000.0,0.0,0.0,0.2433082014322281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643629848957062,0.3643679022789001,-4.938181973557221e-06,0.0,0.0002469268802087,0.0,0.0,18.066707611083984,0.0,0.0,0.0,0.3269292414188385,4.0,0.0,1.0
729180,293.2095031738281,297.1499938964844,293.1499938964844,0.1218944638967514,-2682.80810546875,304.1571960449219,0.7830518484115601,0.1897681355476379,0.1722435802221298,293.2607727050781,297.1499938964844,293.1499938964844,0.0482764840126037,-1434.0986328125,304.16241455078125,0.6250311732292175,0.0949056893587112,0.0920358300209045,293.22540283203125,297.1499938964844,293.1499938964844,0.2501257956027984,-3700.722900390625,304.1620788574219,0.9524635672569276,0.3383137285709381,0.2375066578388214,293.1970520019531,297.1499938964844,293.1499938964844,0.3118554353713989,-5930.64794921875,304.2473449707031,0.9990000128746032,0.4852162599563598,0.3781148493289947,293.1622314453125,297.1499938964844,293.1499938964844,0.0141046177595853,-3612.4677734375,304.146484375,0.4907368719577789,0.050000000745058,0.2321192622184753,291.2738647460937,291.1499938964844,269.8598327636719,267.34881591796875,283.9138488769531,293.2261962890625,291.2742919921875,1.0,0.279926985502243,0.8380398750305176,0.6499999761581421,1.0,1.0,-1.3346093893051147,0.5318407416343689,0.8027686476707458,0.2401399165391922,0.0,0.0,0.4168644547462463,51.18555450439453,47.0,30.42441368103028,-9921.0478515625,251.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7796325683594,306.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18158.19140625,18000.0,0.0,0.0,0.2388988137245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400813043117523,0.3400861620903015,-4.846436240768526e-06,0.0,0.0002424519188934,0.0,0.0,16.36858367919922,0.0,0.0,0.0,0.320175290107727,4.0,0.0,1.0
729240,293.2095031738281,297.1499938964844,293.1499938964844,0.1218944638967514,-2682.80810546875,304.1571960449219,0.7830518484115601,0.1897681355476379,0.1722435802221298,293.2607727050781,297.1499938964844,293.1499938964844,0.0482764840126037,-1434.0986328125,304.16241455078125,0.6250311732292175,0.0949056893587112,0.0920358300209045,293.22540283203125,297.1499938964844,293.1499938964844,0.2501257956027984,-3700.722900390625,304.1620788574219,0.9524635672569276,0.3383137285709381,0.2375066578388214,293.1970520019531,297.1499938964844,293.1499938964844,0.3118554353713989,-5930.64794921875,304.2473449707031,0.9990000128746032,0.4852162599563598,0.3781148493289947,293.1622314453125,297.1499938964844,293.1499938964844,0.0141046177595853,-3612.4677734375,304.146484375,0.4907368719577789,0.050000000745058,0.2321192622184753,291.2738647460937,291.1499938964844,269.8598327636719,267.34881591796875,283.9138488769531,293.2261962890625,291.2742919921875,1.0,0.279926985502243,0.8380398750305176,0.6499999761581421,1.0,1.0,-1.3346093893051147,0.5318407416343689,0.8027686476707458,0.2401399165391922,0.0,0.0,0.4168644547462463,51.18555450439453,47.0,30.42441368103028,-9921.0478515625,251.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7796325683594,306.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18158.19140625,18000.0,0.0,0.0,0.2388988137245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400813043117523,0.3400861620903015,-4.846436240768526e-06,0.0,0.0002424519188934,0.0,0.0,16.36858367919922,0.0,0.0,0.0,0.320175290107727,4.0,0.0,1.0
729300,293.2087097167969,297.1499938964844,293.1499938964844,0.1214052140712738,-2674.24365234375,304.1567687988281,0.7853634357452393,0.1891704350709915,0.1716831922531128,293.2601013183594,297.1499938964844,293.1499938964844,0.0471750162541866,-1415.0662841796875,304.16217041015625,0.6247254014015198,0.0936322882771492,0.0908077135682106,293.2250061035156,297.1499938964844,293.1499938964844,0.2492898106575012,-3691.101806640625,304.1614074707031,0.9556453227996826,0.3374408781528473,0.2368794679641723,293.1680603027344,297.1499938964844,293.1499938964844,0.3067114353179931,-5857.0361328125,304.2388000488281,0.9990000128746032,0.4903199970722198,0.3736509680747986,293.1612548828125,297.1499938964844,293.1499938964844,0.0140885412693023,-3610.228759765625,304.1467590332031,0.4926857650279999,0.050000000745058,0.2319515943527221,291.27349853515625,291.1499938964844,269.8749694824219,267.3631896972656,283.93365478515625,293.2216491699219,291.2720642089844,1.0,0.2782023847103119,0.8378508687019348,0.6499999761581421,1.0,1.0,-1.326140522956848,0.527591347694397,0.7985491752624512,0.2400482296943664,0.0,0.0,0.4086135327816009,50.20108413696289,47.0,9.037382125854492,-9784.859375,245.6526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200439453125,306.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.72265625,18000.0,0.0,0.0,0.2360958158969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291701972484588,0.3291749954223633,-4.803072897630045e-06,0.0,0.000239607237745,0.0,0.0,15.62671184539795,0.0,0.0,0.0,0.3171712160110473,4.0,0.0,1.0
729360,293.2080383300781,297.1499938964844,293.1499938964844,0.1210761964321136,-2668.74853515625,304.1561584472656,0.7838767766952515,0.1885551810264587,0.1711457967758178,293.2596130371094,297.1499938964844,293.1499938964844,0.046160627156496,-1397.7684326171875,304.16180419921875,0.6216152906417847,0.0923359468579292,0.0895991921424865,293.22467041015625,297.1499938964844,293.1499938964844,0.2487726807594299,-3685.483642578125,304.1602478027344,0.9539396166801452,0.3365554809570312,0.2362732738256454,293.1461486816406,297.1499938964844,293.1499938964844,0.3071054220199585,-5869.92236328125,304.22186279296875,0.9990000128746032,0.4944039583206177,0.3745495676994324,293.1605529785156,297.1499938964844,293.1499938964844,0.0141114965081214,-3614.7119140625,304.1465148925781,0.4922912120819092,0.050000000745058,0.2319853007793426,291.2598876953125,291.1499938964844,269.89019775390625,267.3776550292969,283.9473571777344,293.2208557128906,291.2567443847656,1.0,0.2784807682037353,0.8378474712371826,0.6499999761581421,1.0,1.0,-1.3244314193725586,0.5264879465103149,0.7979434132575989,0.2408824861049652,0.0,0.0,0.4025951325893402,50.38550567626953,65.0,-16.154239654541016,-9711.05859375,245.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0593566894531,306.8256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18120.560546875,18000.0,0.0,0.0,0.2330207824707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202207386493683,0.3202255070209503,-4.7652615648985375e-06,0.0,0.000236486463109,0.0,0.0,15.02449893951416,0.0,0.0,0.0,0.3147234320640564,4.0,0.0,1.0
729420,293.20709228515625,297.1499938964844,293.1499938964844,0.1207096353173255,-2663.3037109375,304.1546936035156,0.7723278403282166,0.1872803419828415,0.1701255887746811,293.259033203125,297.1499938964844,293.1499938964844,0.044278360903263,-1366.11376953125,304.1609802246094,0.608255922794342,0.089678443968296,0.0872217789292335,293.2242431640625,297.1499938964844,293.1499938964844,0.2483204752206802,-3681.460693359375,304.1575622558594,0.938870906829834,0.3347494602203369,0.2351111024618148,293.1319580078125,297.1499938964844,293.1499938964844,0.3209414780139923,-6097.52734375,304.1744689941406,0.9990000128746032,0.497465431690216,0.3889322280883789,293.1598815917969,297.1499938964844,293.1499938964844,0.0142379635944962,-3637.232421875,304.144287109375,0.486094981431961,0.050000000745058,0.2325344830751419,291.20904541015625,291.1499938964844,269.9211120605469,267.4068298339844,283.9556884765625,293.2206726074219,291.2029724121094,1.0,0.2842144966125488,0.8378406763076782,0.6499999761581421,1.0,1.0,-1.3368734121322632,0.5317142605781555,0.8051590919494629,0.2445681393146515,0.0,0.0,0.3975497782230377,53.54296112060547,83.0,-65.34602355957031,-9652.3349609375,257.4149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2907409667969,306.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.53515625,18000.0,0.0,0.0,0.2265806943178177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310419350862503,0.3104240596294403,-4.71585144623532e-06,0.0,0.0002299506013514,0.0,0.0,14.35589599609375,0.0,0.0,0.0,0.3119470775127411,4.0,0.0,1.0
729480,293.20709228515625,297.1499938964844,293.1499938964844,0.1207096353173255,-2663.3037109375,304.1546936035156,0.7723278403282166,0.1872803419828415,0.1701255887746811,293.259033203125,297.1499938964844,293.1499938964844,0.044278360903263,-1366.11376953125,304.1609802246094,0.608255922794342,0.089678443968296,0.0872217789292335,293.2242431640625,297.1499938964844,293.1499938964844,0.2483204752206802,-3681.460693359375,304.1575622558594,0.938870906829834,0.3347494602203369,0.2351111024618148,293.1319580078125,297.1499938964844,293.1499938964844,0.3209414780139923,-6097.52734375,304.1744689941406,0.9990000128746032,0.497465431690216,0.3889322280883789,293.1598815917969,297.1499938964844,293.1499938964844,0.0142379635944962,-3637.232421875,304.144287109375,0.486094981431961,0.050000000745058,0.2325344830751419,291.20904541015625,291.1499938964844,269.9211120605469,267.4068298339844,283.9556884765625,293.2206726074219,291.2029724121094,1.0,0.2842144966125488,0.8378406763076782,0.6499999761581421,1.0,1.0,-1.3368734121322632,0.5317142605781555,0.8051590919494629,0.2445681393146515,0.0,0.0,0.3975497782230377,53.54296112060547,83.0,-65.34602355957031,-9652.3349609375,257.4149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2907409667969,306.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.53515625,18000.0,0.0,0.0,0.2265806943178177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310419350862503,0.3104240596294403,-4.71585144623532e-06,0.0,0.0002299506013514,0.0,0.0,14.35589599609375,0.0,0.0,0.0,0.3119470775127411,4.0,0.0,1.0
729540,293.20654296875,297.1499938964844,293.1499938964844,0.120465449988842,-2660.06787109375,304.1535339355469,0.753486156463623,0.1859453171491623,0.1691662222146988,293.25897216796875,297.1499938964844,293.1499938964844,0.0424407832324504,-1335.3995361328125,304.160400390625,0.5867292284965515,0.0869293585419654,0.0848796665668487,293.22418212890625,297.1499938964844,293.1499938964844,0.2480992525815963,-3680.080078125,304.1554260253906,0.9125076532363892,0.3328841924667358,0.2339996695518493,293.1618957519531,297.1499938964844,293.1499938964844,0.3487959802150726,-6535.1455078125,304.1198425292969,0.9990000128746032,0.4919465482234955,0.4167130291461944,293.1605834960937,297.1499938964844,293.1499938964844,0.0144277308136224,-3669.529052734375,304.1385803222656,0.4739211201667785,0.050000000745058,0.2336537092924118,291.1499938964844,291.1499938964844,269.9527893066406,267.4365234375,283.9412536621094,293.2181396484375,291.1448669433594,1.0,0.2955681979656219,0.837833821773529,0.6499999761581421,1.0,1.0,-1.3662608861923218,0.5449448823928833,0.8213160037994385,0.2503271102905273,0.0,0.0,0.4015836119651794,59.97990798950195,101.0,-76.8440933227539,-9799.9931640625,284.2035827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3965148925781,306.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.2206957340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124685883522033,0.3124732971191406,-4.707687821792206e-06,0.0,0.0002239781169919,0.0,0.0,14.44203281402588,0.0,0.0,0.0,0.3122115731239319,4.0,0.0,1.0
729600,293.20654296875,297.1499938964844,293.1499938964844,0.120465449988842,-2660.06787109375,304.1535339355469,0.753486156463623,0.1859453171491623,0.1691662222146988,293.25897216796875,297.1499938964844,293.1499938964844,0.0424407832324504,-1335.3995361328125,304.160400390625,0.5867292284965515,0.0869293585419654,0.0848796665668487,293.22418212890625,297.1499938964844,293.1499938964844,0.2480992525815963,-3680.080078125,304.1554260253906,0.9125076532363892,0.3328841924667358,0.2339996695518493,293.1618957519531,297.1499938964844,293.1499938964844,0.3487959802150726,-6535.1455078125,304.1198425292969,0.9990000128746032,0.4919465482234955,0.4167130291461944,293.1605834960937,297.1499938964844,293.1499938964844,0.0144277308136224,-3669.529052734375,304.1385803222656,0.4739211201667785,0.050000000745058,0.2336537092924118,291.1499938964844,291.1499938964844,269.9527893066406,267.4365234375,283.9412536621094,293.2181396484375,291.1448669433594,1.0,0.2955681979656219,0.837833821773529,0.6499999761581421,1.0,1.0,-1.3662608861923218,0.5449448823928833,0.8213160037994385,0.2503271102905273,0.0,0.0,0.4015836119651794,59.97990798950195,101.0,-76.8440933227539,-9799.9931640625,284.2035827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3965148925781,306.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.2206957340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124685883522033,0.3124732971191406,-4.707687821792206e-06,0.0,0.0002239781169919,0.0,0.0,14.44203281402588,0.0,0.0,0.0,0.3122115731239319,4.0,0.0,1.0
729660,293.2063903808594,297.1499938964844,293.1499938964844,0.1202405914664268,-2657.087890625,304.1527404785156,0.7320946455001831,0.1845454275608062,0.1682515442371368,293.2594299316406,297.1499938964844,293.1499938964844,0.0405864417552948,-1304.41943359375,304.1600341796875,0.5603463649749756,0.084079660475254,0.0825521796941757,293.2244873046875,297.1499938964844,293.1499938964844,0.2478882670402526,-3678.63427734375,304.15399169921875,0.8840405344963074,0.3309404253959656,0.2329154163599014,293.2326965332031,297.1499938964844,293.1499938964844,0.387279212474823,-7122.56982421875,304.0658874511719,0.9990000128746032,0.4773681759834289,0.4541062116622925,293.16278076171875,297.1499938964844,293.1499938964844,0.0146623542532324,-3708.22412109375,304.12841796875,0.454289823770523,0.050000000745058,0.235286459326744,291.0929260253906,291.1499938964844,269.9853515625,267.46685791015625,283.92236328125,293.2325134277344,291.088623046875,1.0,0.3111263811588287,0.8371923565864563,0.6499999761581421,1.0,1.0,-1.4078118801116943,0.5640040636062622,0.8438078165054321,0.2575021982192993,0.0,0.0,0.4130879044532776,69.33891296386719,104.0,-75.9056167602539,-10060.6025390625,324.5083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32794189453125,306.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.296875,18000.0,0.0,0.0,0.2164733111858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233782351016998,0.3233829736709595,-4.732545676233713e-06,0.0,0.0002196928980993,0.0,0.0,15.100619316101074,0.0,0.0,0.0,0.3148703277111053,4.0,0.0,1.0
729720,293.2063903808594,297.1499938964844,293.1499938964844,0.1202405914664268,-2657.087890625,304.1527404785156,0.7320946455001831,0.1845454275608062,0.1682515442371368,293.2594299316406,297.1499938964844,293.1499938964844,0.0405864417552948,-1304.41943359375,304.1600341796875,0.5603463649749756,0.084079660475254,0.0825521796941757,293.2244873046875,297.1499938964844,293.1499938964844,0.2478882670402526,-3678.63427734375,304.15399169921875,0.8840405344963074,0.3309404253959656,0.2329154163599014,293.2326965332031,297.1499938964844,293.1499938964844,0.387279212474823,-7122.56982421875,304.0658874511719,0.9990000128746032,0.4773681759834289,0.4541062116622925,293.16278076171875,297.1499938964844,293.1499938964844,0.0146623542532324,-3708.22412109375,304.12841796875,0.454289823770523,0.050000000745058,0.235286459326744,291.0929260253906,291.1499938964844,269.9853515625,267.46685791015625,283.92236328125,293.2325134277344,291.088623046875,1.0,0.3111263811588287,0.8371923565864563,0.6499999761581421,1.0,1.0,-1.4078118801116943,0.5640040636062622,0.8438078165054321,0.2575021982192993,0.0,0.0,0.4130879044532776,69.33891296386719,104.0,-75.9056167602539,-10060.6025390625,324.5083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32794189453125,306.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.296875,18000.0,0.0,0.0,0.2164733111858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233782351016998,0.3233829736709595,-4.732545676233713e-06,0.0,0.0002196928980993,0.0,0.0,15.100619316101074,0.0,0.0,0.0,0.3148703277111053,4.0,0.0,1.0
729780,293.2061767578125,297.1499938964844,293.1499938964844,0.1192173510789871,-2638.250732421875,304.15362548828125,0.7080660462379456,0.183160975575447,0.1674685776233673,293.25982666015625,297.1499938964844,293.1499938964844,0.0383875556290149,-1266.275146484375,304.160400390625,0.5317139029502869,0.0812261849641799,0.080337718129158,293.2248229980469,297.1499938964844,293.1499938964844,0.2459003776311874,-3654.315185546875,304.1561584472656,0.853851318359375,0.3289870917797088,0.2319201529026031,293.2867431640625,297.1499938964844,293.1499938964844,0.377417504787445,-6956.93896484375,304.1106262207031,0.9650983214378356,0.4641824662685394,0.4430520832538605,293.1662292480469,297.1499938964844,293.1499938964844,0.0148281818255782,-3730.458740234375,304.11431884765625,0.4325560927391052,0.050000000745058,0.2375631183385849,291.12066650390625,291.1499938964844,270.0190124511719,267.4979248046875,283.9743957519531,293.2567749023437,291.1274108886719,1.0,0.3220556080341339,0.8365508913993835,0.6499999761581421,1.0,1.0,-1.392602562904358,0.5562977194786072,0.8363048434257507,0.2574425935745239,0.0,0.0,0.4170819222927093,81.3278579711914,107.0,37.02985382080078,-10107.625,346.0185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134033203125,306.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.56640625,18000.0,0.0,0.0,0.2143102288246154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341191709041595,0.3341239392757416,-4.778721176990075e-06,0.0,0.0002174976398237,0.0,0.0,15.82774543762207,0.0,0.0,0.0,0.3177267014980316,4.0,0.0,1.0
729840,293.2061767578125,297.1499938964844,293.1499938964844,0.1192173510789871,-2638.250732421875,304.15362548828125,0.7080660462379456,0.183160975575447,0.1674685776233673,293.25982666015625,297.1499938964844,293.1499938964844,0.0383875556290149,-1266.275146484375,304.160400390625,0.5317139029502869,0.0812261849641799,0.080337718129158,293.2248229980469,297.1499938964844,293.1499938964844,0.2459003776311874,-3654.315185546875,304.1561584472656,0.853851318359375,0.3289870917797088,0.2319201529026031,293.2867431640625,297.1499938964844,293.1499938964844,0.377417504787445,-6956.93896484375,304.1106262207031,0.9650983214378356,0.4641824662685394,0.4430520832538605,293.1662292480469,297.1499938964844,293.1499938964844,0.0148281818255782,-3730.458740234375,304.11431884765625,0.4325560927391052,0.050000000745058,0.2375631183385849,291.12066650390625,291.1499938964844,270.0190124511719,267.4979248046875,283.9743957519531,293.2567749023437,291.1274108886719,1.0,0.3220556080341339,0.8365508913993835,0.6499999761581421,1.0,1.0,-1.392602562904358,0.5562977194786072,0.8363048434257507,0.2574425935745239,0.0,0.0,0.4170819222927093,81.3278579711914,107.0,37.02985382080078,-10107.625,346.0185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134033203125,306.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.56640625,18000.0,0.0,0.0,0.2143102288246154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341191709041595,0.3341239392757416,-4.778721176990075e-06,0.0,0.0002174976398237,0.0,0.0,15.82774543762207,0.0,0.0,0.0,0.3177267014980316,4.0,0.0,1.0
