time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729900,293.2062683105469,297.1499938964844,293.1499938964844,0.1186043545603752,-2626.98095703125,304.1540832519531,0.6987215280532837,0.1824301779270172,0.1670022308826446,293.2602844238281,297.1499938964844,293.1499938964844,0.0372003875672817,-1245.5941162109375,304.1606750488281,0.5211969614028931,0.0797476395964622,0.0791446417570114,293.22528076171875,297.1499938964844,293.1499938964844,0.2447316348552703,-3640.093994140625,304.1571350097656,0.8436828255653381,0.3279542624950409,0.2313531935214996,293.29669189453125,297.1499938964844,293.1499938964844,0.3733853995800018,-6891.59814453125,304.125,0.9502522349357604,0.4604916274547577,0.4390803277492523,293.1683654785156,297.1499938964844,293.1499938964844,0.014875890687108,-3736.54052734375,304.1058654785156,0.4258780181407928,0.050000000745058,0.2384730279445648,291.1431884765625,291.1499938964844,270.03631591796875,267.5137939453125,283.9961853027344,293.2623291015625,291.14404296875,1.0,0.3263670802116394,0.8362301588058472,0.6499999761581421,1.0,1.0,-1.386260986328125,0.5530808568000793,0.8331801295280457,0.2574312388896942,0.0,0.0,0.4150891005992889,86.11658477783203,107.0,32.287113189697266,-10006.9091796875,354.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994506835937,306.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.962890625,18000.0,0.0,0.0,0.2136395275592804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317217528820038,0.3317265510559082,-4.781036295753438e-06,0.0,0.0002168169594369,0.0,0.0,15.701902389526367,0.0,0.0,0.0,0.3173144161701202,4.0,0.0,1.0
729960,293.2063293457031,297.1499938964844,293.1499938964844,0.1181630343198776,-2619.107666015625,304.1541442871094,0.6909316182136536,0.1817043423652649,0.1665073484182357,293.2606506347656,297.1499938964844,293.1499938964844,0.0360702648758888,-1226.090087890625,304.1607666015625,0.5123377442359924,0.0782775729894638,0.0779076740145683,293.2256774902344,297.1499938964844,293.1499938964844,0.2439316362142563,-3630.62158203125,304.15728759765625,0.8354544639587402,0.3269189000129699,0.2307573109865188,293.3017272949219,297.1499938964844,293.1499938964844,0.3708558082580566,-6850.708984375,304.13409423828125,0.9377323389053344,0.4576386213302612,0.4361903667449951,293.1705017089844,297.1499938964844,293.1499938964844,0.0149386506527662,-3746.235107421875,304.0969543457031,0.4207630753517151,0.050000000745058,0.2392671406269073,291.14410400390625,291.1499938964844,270.0539855957031,267.5298767089844,284.0152893066406,293.2655029296875,291.1443786621094,1.0,0.3300984799861908,0.8359118103981018,0.6499999761581421,1.0,1.0,-1.3809504508972168,0.550362229347229,0.8305882811546326,0.2575094997882843,0.0,0.0,0.4153679013252258,90.30095672607422,95.0,20.041486740112305,-9942.740234375,361.6736450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89849853515625,306.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.2130539566278457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309340178966522,0.3309387862682342,-4.777892172569409e-06,0.0,0.0002162226883228,0.0,0.0,15.648906707763672,0.0,0.0,0.0,0.3171500563621521,4.0,0.0,1.0
730020,293.2060241699219,297.1499938964844,293.1499938964844,0.1170197948813438,-2598.45556640625,304.1546630859375,0.6853567361831665,0.1803368926048278,0.1653423756361007,293.25048828125,297.1499938964844,293.1499938964844,0.0347507521510124,-1203.1580810546875,304.1592712402344,0.5059612989425659,0.0774983242154121,0.0765333026647567,293.2261962890625,297.1499938964844,293.1499938964844,0.2419029921293258,-3606.305419921875,304.1582336425781,0.8298604488372803,0.3248996138572693,0.2294096797704696,293.3051452636719,297.1499938964844,293.1499938964844,0.3664084374904632,-6780.19775390625,304.1466369628906,0.9282944202423096,0.4530915915966034,0.4316926598548889,293.1742553710937,297.1499938964844,293.1499938964844,0.0149218067526817,-3744.941162109375,304.0797119140625,0.4180761873722076,0.050000000745058,0.2397240251302719,291.1561889648437,291.1499938964844,270.09039306640625,267.5628662109375,284.0484924316406,293.2662353515625,291.1567077636719,1.0,0.330979973077774,0.8352752327919006,0.6499999761581421,1.0,1.0,-1.3714336156845093,0.5454918146133423,0.8259418606758118,0.2576435804367065,0.0,0.0,0.4137900769710541,92.64218139648438,83.0,16.72927474975586,-9834.1337890625,362.6043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7166442871094,306.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16015625,18000.0,0.0,0.0,0.2122513353824615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298589885234833,0.3298637568950653,-4.775155503011774e-06,0.0,0.0002154081157641,0.0,0.0,15.581377983093262,0.0,0.0,0.0,0.3168539404869079,4.0,0.0,1.0
730080,293.2060241699219,297.1499938964844,293.1499938964844,0.1170197948813438,-2598.45556640625,304.1546630859375,0.6853567361831665,0.1803368926048278,0.1653423756361007,293.25048828125,297.1499938964844,293.1499938964844,0.0347507521510124,-1203.1580810546875,304.1592712402344,0.5059612989425659,0.0774983242154121,0.0765333026647567,293.2261962890625,297.1499938964844,293.1499938964844,0.2419029921293258,-3606.305419921875,304.1582336425781,0.8298604488372803,0.3248996138572693,0.2294096797704696,293.3051452636719,297.1499938964844,293.1499938964844,0.3664084374904632,-6780.19775390625,304.1466369628906,0.9282944202423096,0.4530915915966034,0.4316926598548889,293.1742553710937,297.1499938964844,293.1499938964844,0.0149218067526817,-3744.941162109375,304.0797119140625,0.4180761873722076,0.050000000745058,0.2397240251302719,291.1561889648437,291.1499938964844,270.09039306640625,267.5628662109375,284.0484924316406,293.2662353515625,291.1567077636719,1.0,0.330979973077774,0.8352752327919006,0.6499999761581421,1.0,1.0,-1.3714336156845093,0.5454918146133423,0.8259418606758118,0.2576435804367065,0.0,0.0,0.4137900769710541,92.64218139648438,83.0,16.72927474975586,-9834.1337890625,362.6043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7166442871094,306.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16015625,18000.0,0.0,0.0,0.2122513353824615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298589885234833,0.3298637568950653,-4.775155503011774e-06,0.0,0.0002154081157641,0.0,0.0,15.581377983093262,0.0,0.0,0.0,0.3168539404869079,4.0,0.0,1.0
730140,293.2049560546875,297.1499938964844,293.1499938964844,0.115956038236618,-2579.41748046875,304.1548767089844,0.6874224543571472,0.1791340708732605,0.1641335636377334,293.2322692871094,297.1499938964844,293.1499938964844,0.0353096984326839,-1213.1063232421875,304.1552429199219,0.5105699896812439,0.0786411762237548,0.0771928504109382,293.2260437011719,297.1499938964844,293.1499938964844,0.2400277405977249,-3584.044189453125,304.1586303710937,0.83234041929245,0.322998970746994,0.2279943972826004,293.3048095703125,297.1499938964844,293.1499938964844,0.3627152144908905,-6723.17236328125,304.15380859375,0.9307640194892884,0.4492234289646148,0.4278407394886017,293.17681884765625,297.1499938964844,293.1499938964844,0.0148260053247213,-3733.33642578125,304.0644226074219,0.4207757413387298,0.050000000745058,0.2392654716968536,291.1568908691406,291.1499938964844,270.12847900390625,267.5970153808594,284.0769348144531,293.26373291015625,291.156982421875,1.0,0.3273594081401825,0.8346385955810547,0.6499999761581421,1.0,1.0,-1.363901138305664,0.5416271686553955,0.8222739696502686,0.2577830851078033,0.0,0.0,0.4127843976020813,90.1183624267578,71.0,5.432897567749023,-9732.947265625,353.15850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693664550781,306.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.2117634266614914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282435238361358,0.3282482922077179,-4.7687540245533455e-06,0.0,0.0002149129577446,0.0,0.0,15.473346710205078,0.0,0.0,0.0,0.3164234161376953,4.0,0.0,1.0
730200,293.2049560546875,297.1499938964844,293.1499938964844,0.115956038236618,-2579.41748046875,304.1548767089844,0.6874224543571472,0.1791340708732605,0.1641335636377334,293.2322692871094,297.1499938964844,293.1499938964844,0.0353096984326839,-1213.1063232421875,304.1552429199219,0.5105699896812439,0.0786411762237548,0.0771928504109382,293.2260437011719,297.1499938964844,293.1499938964844,0.2400277405977249,-3584.044189453125,304.1586303710937,0.83234041929245,0.322998970746994,0.2279943972826004,293.3048095703125,297.1499938964844,293.1499938964844,0.3627152144908905,-6723.17236328125,304.15380859375,0.9307640194892884,0.4492234289646148,0.4278407394886017,293.17681884765625,297.1499938964844,293.1499938964844,0.0148260053247213,-3733.33642578125,304.0644226074219,0.4207757413387298,0.050000000745058,0.2392654716968536,291.1568908691406,291.1499938964844,270.12847900390625,267.5970153808594,284.0769348144531,293.26373291015625,291.156982421875,1.0,0.3273594081401825,0.8346385955810547,0.6499999761581421,1.0,1.0,-1.363901138305664,0.5416271686553955,0.8222739696502686,0.2577830851078033,0.0,0.0,0.4127843976020813,90.1183624267578,71.0,5.432897567749023,-9732.947265625,353.15850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693664550781,306.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.2117634266614914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282435238361358,0.3282482922077179,-4.7687540245533455e-06,0.0,0.0002149129577446,0.0,0.0,15.473346710205078,0.0,0.0,0.0,0.3164234161376953,4.0,0.0,1.0
730260,293.2032775878906,297.1499938964844,293.1499938964844,0.1148994341492652,-2560.457275390625,304.1549987792969,0.6947871446609497,0.1780814528465271,0.1629518121480941,293.21307373046875,297.1499938964844,293.1499938964844,0.0365193076431751,-1234.233642578125,304.1514892578125,0.5214845538139343,0.080447107553482,0.0785719826817512,293.225341796875,297.1499938964844,293.1499938964844,0.2381099611520767,-3561.232421875,304.158935546875,0.8404295444488525,0.3212142884731293,0.2265743017196655,293.302978515625,297.1499938964844,293.1499938964844,0.3590611517429352,-6667.71044921875,304.1585693359375,0.9411150217056274,0.4456704556941986,0.4242254197597503,293.17828369140625,297.1499938964844,293.1499938964844,0.0146719571202993,-3713.073974609375,304.05133056640625,0.4274925291538238,0.050000000745058,0.2382416576147079,291.1590270996094,291.1499938964844,270.1683654785156,267.6324157714844,284.1042785644531,293.2613220214844,291.1591491699219,1.0,0.3206473886966705,0.8342578411102295,0.6499999761581421,1.0,1.0,-1.3568649291992188,0.5380727052688599,0.8187921643257141,0.2577186226844787,0.0,0.0,0.4114398956298828,84.57709503173828,59.0,3.43837833404541,-9645.9404296875,337.0661315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,306.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.048828125,18000.0,0.0,0.0,0.2114906460046768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267742991447449,0.3267790675163269,-4.763691322295927e-06,0.0,0.0002146361221093,0.0,0.0,15.377668380737305,0.0,0.0,0.0,0.3160276710987091,4.0,0.0,1.0
730320,293.2032775878906,297.1499938964844,293.1499938964844,0.1148994341492652,-2560.457275390625,304.1549987792969,0.6947871446609497,0.1780814528465271,0.1629518121480941,293.21307373046875,297.1499938964844,293.1499938964844,0.0365193076431751,-1234.233642578125,304.1514892578125,0.5214845538139343,0.080447107553482,0.0785719826817512,293.225341796875,297.1499938964844,293.1499938964844,0.2381099611520767,-3561.232421875,304.158935546875,0.8404295444488525,0.3212142884731293,0.2265743017196655,293.302978515625,297.1499938964844,293.1499938964844,0.3590611517429352,-6667.71044921875,304.1585693359375,0.9411150217056274,0.4456704556941986,0.4242254197597503,293.17828369140625,297.1499938964844,293.1499938964844,0.0146719571202993,-3713.073974609375,304.05133056640625,0.4274925291538238,0.050000000745058,0.2382416576147079,291.1590270996094,291.1499938964844,270.1683654785156,267.6324157714844,284.1042785644531,293.2613220214844,291.1591491699219,1.0,0.3206473886966705,0.8342578411102295,0.6499999761581421,1.0,1.0,-1.3568649291992188,0.5380727052688599,0.8187921643257141,0.2577186226844787,0.0,0.0,0.4114398956298828,84.57709503173828,59.0,3.43837833404541,-9645.9404296875,337.0661315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,306.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.048828125,18000.0,0.0,0.0,0.2114906460046768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267742991447449,0.3267790675163269,-4.763691322295927e-06,0.0,0.0002146361221093,0.0,0.0,15.377668380737305,0.0,0.0,0.0,0.3160276710987091,4.0,0.0,1.0
730380,293.2012023925781,297.1499938964844,293.1499938964844,0.1138807907700538,-2542.15478515625,304.155029296875,0.7066666483879089,0.1771515011787414,0.1618148535490036,293.1952514648437,297.1499938964844,293.1499938964844,0.037933025509119,-1258.7296142578125,304.1486511230469,0.5375199913978577,0.0824668034911155,0.0801621749997139,293.2242431640625,297.1499938964844,293.1499938964844,0.2362064123153686,-3538.576171875,304.1591186523437,0.8536196351051331,0.3195251226425171,0.2251687049865722,293.3004150390625,297.1499938964844,293.1499938964844,0.3554393351078033,-6613.35107421875,304.1617431640625,0.9574567079544068,0.4423132836818695,0.4207390248775482,293.17889404296875,297.1499938964844,293.1499938964844,0.0144852735102176,-3687.74072265625,304.0400390625,0.4384257197380066,0.050000000745058,0.2368609607219696,291.1612548828125,291.1499938964844,270.2102966308594,267.66925048828125,284.13165283203125,293.2598876953125,291.1615295410156,1.0,0.3117490410804748,0.8338770866394043,0.6499999761581421,1.0,1.0,-1.349879503250122,0.5346235632896423,0.8152559995651245,0.257378876209259,0.0,0.0,0.4098046422004699,77.12393951416016,47.0,3.619795322418213,-9563.8623046875,316.76043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,306.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.2113113701343536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249229788780212,0.3249277472496032,-4.757499937113607e-06,0.0,0.0002144541795132,0.0,0.0,15.258070945739746,0.0,0.0,0.0,0.3155392706394195,4.0,0.0,1.0
730440,293.2012023925781,297.1499938964844,293.1499938964844,0.1138807907700538,-2542.15478515625,304.155029296875,0.7066666483879089,0.1771515011787414,0.1618148535490036,293.1952514648437,297.1499938964844,293.1499938964844,0.037933025509119,-1258.7296142578125,304.1486511230469,0.5375199913978577,0.0824668034911155,0.0801621749997139,293.2242431640625,297.1499938964844,293.1499938964844,0.2362064123153686,-3538.576171875,304.1591186523437,0.8536196351051331,0.3195251226425171,0.2251687049865722,293.3004150390625,297.1499938964844,293.1499938964844,0.3554393351078033,-6613.35107421875,304.1617431640625,0.9574567079544068,0.4423132836818695,0.4207390248775482,293.17889404296875,297.1499938964844,293.1499938964844,0.0144852735102176,-3687.74072265625,304.0400390625,0.4384257197380066,0.050000000745058,0.2368609607219696,291.1612548828125,291.1499938964844,270.2102966308594,267.66925048828125,284.13165283203125,293.2598876953125,291.1615295410156,1.0,0.3117490410804748,0.8338770866394043,0.6499999761581421,1.0,1.0,-1.349879503250122,0.5346235632896423,0.8152559995651245,0.257378876209259,0.0,0.0,0.4098046422004699,77.12393951416016,47.0,3.619795322418213,-9563.8623046875,316.76043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,306.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.2113113701343536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249229788780212,0.3249277472496032,-4.757499937113607e-06,0.0,0.0002144541795132,0.0,0.0,15.258070945739746,0.0,0.0,0.0,0.3155392706394195,4.0,0.0,1.0
730500,293.2000732421875,297.1499938964844,293.1499938964844,0.1133833825588226,-2533.201171875,304.155029296875,0.7140704989433289,0.1767251789569854,0.1612650603055954,293.1872253417969,297.1499938964844,293.1499938964844,0.0386423021554946,-1270.95947265625,304.1476135253906,0.5473508834838867,0.0834713205695152,0.0809572413563728,293.2236022949219,297.1499938964844,293.1499938964844,0.2352552264928817,-3527.240478515625,304.1592102050781,0.8622915148735046,0.3187104165554046,0.2244739681482315,293.2989807128906,297.1499938964844,293.1499938964844,0.3536291420459747,-6586.32373046875,304.1628723144531,0.9673246145248412,0.4406920075416565,0.4190344512462616,293.1789855957031,297.1499938964844,293.1499938964844,0.0143838953226804,-3673.708740234375,304.0349426269531,0.4457781016826629,0.050000000745058,0.2360808700323104,291.1628723144531,291.1499938964844,270.2320861816406,267.688232421875,284.1454162597656,293.2595520019531,291.1631774902344,1.0,0.3066648542881012,0.8336867690086365,0.6499999761581421,1.0,1.0,-1.3463574647903442,0.5329165458679199,0.8134409785270691,0.2570973634719848,0.0,0.0,0.4087825417518616,72.91507720947266,47.0,4.0536417961120605,-9523.1103515625,305.5648803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,306.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9609375,18000.0,0.0,0.0,0.2112206667661667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237867057323456,0.3237914741039276,-4.753831490234006e-06,0.0,0.0002143621240975,0.0,0.0,15.185275077819824,0.0,0.0,0.0,0.3152421116828918,4.0,0.0,1.0
730560,293.19891357421875,297.1499938964844,293.1499938964844,0.112897053360939,-2524.440185546875,304.1549987792969,0.7221284508705139,0.1763214766979217,0.1607280075550079,293.179931640625,297.1499938964844,293.1499938964844,0.0393204502761364,-1282.6256103515625,304.1468200683594,0.5583183169364929,0.0844322443008422,0.0817153751850128,293.2229309082031,297.1499938964844,293.1499938964844,0.2343112826347351,-3515.98583984375,304.15924072265625,0.8725429773330688,0.3179129958152771,0.2237852662801742,293.2974548339844,297.1499938964844,293.1499938964844,0.3518304228782654,-6559.53857421875,304.163818359375,0.9779672026634216,0.4391039609909057,0.4173536598682403,293.178955078125,297.1499938964844,293.1499938964844,0.0142793888226151,-3659.098388671875,304.0301513671875,0.4546296596527099,0.050000000745058,0.2352581918239593,291.16455078125,291.1499938964844,270.2544250488281,267.7076110839844,284.15924072265625,293.2594299316406,291.1648254394531,1.0,0.3012261986732483,0.8334950804710388,0.6499999761581421,1.0,1.0,-1.3427910804748535,0.5312099456787109,0.8115811347961426,0.256737470626831,0.0,0.0,0.407644122838974,68.47640228271484,35.0,4.290778636932373,-9481.7041015625,293.8816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,306.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.75,18000.0,0.0,0.0,0.2111089527606964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225015103816986,0.3225062787532806,-4.749648269353202e-06,0.0,0.0002142487501259,0.0,0.0,15.103042602539062,0.0,0.0,0.0,0.3149069249629974,4.0,0.0,1.0
730620,293.19647216796875,297.1499938964844,293.1499938964844,0.1119582280516624,-2507.50537109375,304.1549072265625,0.7413543462753296,0.1755751371383667,0.159695416688919,293.1678466796875,297.1499938964844,293.1499938964844,0.0405034758150577,-1302.917236328125,304.1459350585937,0.5831974148750305,0.0861341506242752,0.0830363780260086,293.221435546875,297.1499938964844,293.1499938964844,0.2324457913637161,-3493.72216796875,304.1592712402344,0.898297905921936,0.3163646459579468,0.2224295437335968,293.2941589355469,297.1499938964844,293.1499938964844,0.3475595414638519,-6495.1591796875,304.16650390625,0.9990000128746032,0.4360373318195343,0.4132542908191681,293.1785583496094,297.1499938964844,293.1499938964844,0.0140667418017983,-3628.93310546875,304.0213317871094,0.4751797616481781,0.050000000745058,0.2335403710603714,291.1681213378906,291.1499938964844,270.3009338378906,267.7476501464844,284.1876525878906,293.2593688964844,291.16851806640625,1.0,0.2894162535667419,0.8331117033958435,0.6499999761581421,1.0,1.0,-1.3345787525177002,0.5273469090461731,0.8072318434715271,0.2556839883327484,0.0,0.0,0.4049942195415497,59.19211196899414,25.0,5.36570405960083,-9396.4111328125,269.32257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,306.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.208984375,18000.0,0.0,0.0,0.2107717841863632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195241391658783,0.3195288777351379,-4.739883024740266e-06,0.0,0.0002139065618393,0.0,0.0,14.913138389587402,0.0,0.0,0.0,0.3141313195228576,4.0,0.0,1.0
730680,293.19647216796875,297.1499938964844,293.1499938964844,0.1119582280516624,-2507.50537109375,304.1549072265625,0.7413543462753296,0.1755751371383667,0.159695416688919,293.1678466796875,297.1499938964844,293.1499938964844,0.0405034758150577,-1302.917236328125,304.1459350585937,0.5831974148750305,0.0861341506242752,0.0830363780260086,293.221435546875,297.1499938964844,293.1499938964844,0.2324457913637161,-3493.72216796875,304.1592712402344,0.898297905921936,0.3163646459579468,0.2224295437335968,293.2941589355469,297.1499938964844,293.1499938964844,0.3475595414638519,-6495.1591796875,304.16650390625,0.9990000128746032,0.4360373318195343,0.4132542908191681,293.1785583496094,297.1499938964844,293.1499938964844,0.0140667418017983,-3628.93310546875,304.0213317871094,0.4751797616481781,0.050000000745058,0.2335403710603714,291.1681213378906,291.1499938964844,270.3009338378906,267.7476501464844,284.1876525878906,293.2593688964844,291.16851806640625,1.0,0.2894162535667419,0.8331117033958435,0.6499999761581421,1.0,1.0,-1.3345787525177002,0.5273469090461731,0.8072318434715271,0.2556839883327484,0.0,0.0,0.4049942195415497,59.19211196899414,25.0,5.36570405960083,-9396.4111328125,269.32257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,306.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.208984375,18000.0,0.0,0.0,0.2107717841863632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195241391658783,0.3195288777351379,-4.739883024740266e-06,0.0,0.0002139065618393,0.0,0.0,14.913138389587402,0.0,0.0,0.0,0.3141313195228576,4.0,0.0,1.0
730740,293.1939392089844,297.1499938964844,293.1499938964844,0.1108234822750091,-2486.384033203125,304.1551818847656,0.7590300440788269,0.1749096810817718,0.1588377207517624,293.1478576660156,297.1499938964844,293.1499938964844,0.0424502752721309,-1335.93115234375,304.1439514160156,0.6073054671287537,0.0896991267800331,0.0854200795292854,293.2198181152344,297.1499938964844,293.1499938964844,0.2300114631652832,-3463.940185546875,304.1602783203125,0.9227972626686096,0.3148843646049499,0.221199482679367,293.2674560546875,297.1499938964844,293.1499938964844,0.3166446685791015,-6016.1884765625,304.2124938964844,0.9990000128746032,0.4377082884311676,0.3825650215148926,293.177490234375,297.1499938964844,293.1499938964844,0.0138627085834741,-3596.515625,304.014892578125,0.4888174831867218,0.050000000745058,0.2322888821363449,291.2062683105469,291.1499938964844,270.3500061035156,267.7894592285156,284.2418518066406,293.2450866699219,291.2109069824219,1.0,0.2762531638145447,0.8327283263206482,0.6499999761581421,1.0,1.0,-1.2966558933258057,0.5098177790641785,0.786838173866272,0.2498942762613296,0.0,0.0,0.3956330120563507,51.9658432006836,25.0,50.008033752441406,-9180.49609375,238.3676605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046264648437,306.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2421875,18000.0,0.0,0.0,0.2100389897823333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119849562644958,0.3119896650314331,-4.722723133454565e-06,0.0,0.0002131628716597,0.0,0.0,14.45877742767334,0.0,0.0,0.0,0.3122541904449463,4.0,0.0,1.0
730800,293.1939392089844,297.1499938964844,293.1499938964844,0.1108234822750091,-2486.384033203125,304.1551818847656,0.7590300440788269,0.1749096810817718,0.1588377207517624,293.1478576660156,297.1499938964844,293.1499938964844,0.0424502752721309,-1335.93115234375,304.1439514160156,0.6073054671287537,0.0896991267800331,0.0854200795292854,293.2198181152344,297.1499938964844,293.1499938964844,0.2300114631652832,-3463.940185546875,304.1602783203125,0.9227972626686096,0.3148843646049499,0.221199482679367,293.2674560546875,297.1499938964844,293.1499938964844,0.3166446685791015,-6016.1884765625,304.2124938964844,0.9990000128746032,0.4377082884311676,0.3825650215148926,293.177490234375,297.1499938964844,293.1499938964844,0.0138627085834741,-3596.515625,304.014892578125,0.4888174831867218,0.050000000745058,0.2322888821363449,291.2062683105469,291.1499938964844,270.3500061035156,267.7894592285156,284.2418518066406,293.2450866699219,291.2109069824219,1.0,0.2762531638145447,0.8327283263206482,0.6499999761581421,1.0,1.0,-1.2966558933258057,0.5098177790641785,0.786838173866272,0.2498942762613296,0.0,0.0,0.3956330120563507,51.9658432006836,25.0,50.008033752441406,-9180.49609375,238.3676605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046264648437,306.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2421875,18000.0,0.0,0.0,0.2100389897823333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119849562644958,0.3119896650314331,-4.722723133454565e-06,0.0,0.0002131628716597,0.0,0.0,14.45877742767334,0.0,0.0,0.0,0.3122541904449463,4.0,0.0,1.0
730860,293.19189453125,297.1499938964844,293.1499938964844,0.1099505126476287,-2470.40087890625,304.1548767089844,0.7760886549949646,0.1742149293422699,0.1580249220132827,293.12188720703125,297.1499938964844,293.1499938964844,0.0465529151260852,-1406.6748046875,304.1391296386719,0.6326304078102112,0.095023512840271,0.0900934040546417,293.21856689453125,297.1499938964844,293.1499938964844,0.2280734628438949,-3440.616455078125,304.1600036621094,0.946630358695984,0.3133704364299774,0.2199994623661041,293.2126159667969,297.1499938964844,293.1499938964844,0.289793998003006,-5602.14404296875,304.2357177734375,0.9990000128746032,0.4458160400390625,0.3561187386512756,293.1761779785156,297.1499938964844,293.1499938964844,0.0137231331318616,-3575.111572265625,304.0092163085937,0.5007021427154541,0.050000000745058,0.2313122004270553,291.2254638671875,291.1499938964844,270.40289306640625,267.8341064453125,284.2705383300781,293.2032165527344,291.2250671386719,1.0,0.2659295797348022,0.8325281739234924,0.6499999761581421,1.0,1.0,-1.2668256759643557,0.4962847530841827,0.7705409526824951,0.2446567565202713,0.0,0.0,0.3835527896881103,46.313507080078125,28.0,20.07885360717773,-8894.0615234375,215.2188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,306.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.92578125,18000.0,0.0,0.0,0.2081920206546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974325120449066,0.2974371910095215,-4.678778623201652e-06,0.0,0.0002112884249072,0.0,0.0,13.57005500793457,0.0,0.0,0.0,0.308702677488327,4.0,0.0,1.0
730920,293.19189453125,297.1499938964844,293.1499938964844,0.1099505126476287,-2470.40087890625,304.1548767089844,0.7760886549949646,0.1742149293422699,0.1580249220132827,293.12188720703125,297.1499938964844,293.1499938964844,0.0465529151260852,-1406.6748046875,304.1391296386719,0.6326304078102112,0.095023512840271,0.0900934040546417,293.21856689453125,297.1499938964844,293.1499938964844,0.2280734628438949,-3440.616455078125,304.1600036621094,0.946630358695984,0.3133704364299774,0.2199994623661041,293.2126159667969,297.1499938964844,293.1499938964844,0.289793998003006,-5602.14404296875,304.2357177734375,0.9990000128746032,0.4458160400390625,0.3561187386512756,293.1761779785156,297.1499938964844,293.1499938964844,0.0137231331318616,-3575.111572265625,304.0092163085937,0.5007021427154541,0.050000000745058,0.2313122004270553,291.2254638671875,291.1499938964844,270.40289306640625,267.8341064453125,284.2705383300781,293.2032165527344,291.2250671386719,1.0,0.2659295797348022,0.8325281739234924,0.6499999761581421,1.0,1.0,-1.2668256759643557,0.4962847530841827,0.7705409526824951,0.2446567565202713,0.0,0.0,0.3835527896881103,46.313507080078125,28.0,20.07885360717773,-8894.0615234375,215.2188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,306.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.92578125,18000.0,0.0,0.0,0.2081920206546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974325120449066,0.2974371910095215,-4.678778623201652e-06,0.0,0.0002112884249072,0.0,0.0,13.57005500793457,0.0,0.0,0.0,0.308702677488327,4.0,0.0,1.0
730980,293.1900939941406,297.1499938964844,293.1499938964844,0.109241247177124,-2457.537109375,304.1544494628906,0.7891439199447632,0.173515036702156,0.1572690457105636,293.1033935546875,297.1499938964844,293.1499938964844,0.0504551865160465,-1474.624267578125,304.1363220214844,0.6537435054779053,0.0995098352432251,0.0945009663701057,293.2174987792969,297.1499938964844,293.1499938964844,0.2264349460601806,-3421.032470703125,304.159423828125,0.9632083773612976,0.3118494749069214,0.2188431173563003,293.150634765625,297.1499938964844,293.1499938964844,0.2707453966140747,-5308.40673828125,304.23846435546875,0.9990000128746032,0.4567916989326477,0.3375171720981598,293.1749572753906,297.1499938964844,293.1499938964844,0.0136349005624651,-3562.115966796875,304.0034484863281,0.5101425647735596,0.050000000745058,0.230667158961296,291.2304992675781,291.1499938964844,270.4605407714844,267.8824157714844,284.3020935058594,293.1837158203125,291.23065185546875,1.0,0.2588935792446136,0.8323280811309814,0.6499999761581421,1.0,1.0,-1.246713399887085,0.4873028397560119,0.7594105005264282,0.2407516837120056,0.0,0.0,0.3725627958774566,42.56976318359375,46.0,10.381190299987791,-8706.681640625,200.2831420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697631835937,306.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.70703125,18000.0,0.0,0.0,0.2052396535873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856602966785431,0.2856649160385132,-4.6394461605814286e-06,0.0,0.0002082921564579,0.0,0.0,12.859886169433594,0.0,0.0,0.0,0.3057616651058197,4.0,0.0,1.0
731040,293.1900939941406,297.1499938964844,293.1499938964844,0.109241247177124,-2457.537109375,304.1544494628906,0.7891439199447632,0.173515036702156,0.1572690457105636,293.1033935546875,297.1499938964844,293.1499938964844,0.0504551865160465,-1474.624267578125,304.1363220214844,0.6537435054779053,0.0995098352432251,0.0945009663701057,293.2174987792969,297.1499938964844,293.1499938964844,0.2264349460601806,-3421.032470703125,304.159423828125,0.9632083773612976,0.3118494749069214,0.2188431173563003,293.150634765625,297.1499938964844,293.1499938964844,0.2707453966140747,-5308.40673828125,304.23846435546875,0.9990000128746032,0.4567916989326477,0.3375171720981598,293.1749572753906,297.1499938964844,293.1499938964844,0.0136349005624651,-3562.115966796875,304.0034484863281,0.5101425647735596,0.050000000745058,0.230667158961296,291.2304992675781,291.1499938964844,270.4605407714844,267.8824157714844,284.3020935058594,293.1837158203125,291.23065185546875,1.0,0.2588935792446136,0.8323280811309814,0.6499999761581421,1.0,1.0,-1.246713399887085,0.4873028397560119,0.7594105005264282,0.2407516837120056,0.0,0.0,0.3725627958774566,42.56976318359375,46.0,10.381190299987791,-8706.681640625,200.2831420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697631835937,306.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.70703125,18000.0,0.0,0.0,0.2052396535873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856602966785431,0.2856649160385132,-4.6394461605814286e-06,0.0,0.0002082921564579,0.0,0.0,12.859886169433594,0.0,0.0,0.0,0.3057616651058197,4.0,0.0,1.0
731100,293.1893920898437,297.1499938964844,293.1499938964844,0.1089871525764465,-2453.04052734375,304.1540832519531,0.7899250388145447,0.1731491535902023,0.1569378674030304,293.0992126464844,297.1499938964844,293.1499938964844,0.0519664250314235,-1501.170166015625,304.1360778808594,0.6587527990341187,0.1009239926934242,0.0961735099554061,293.21710205078125,297.1499938964844,293.1499938964844,0.225787878036499,-3413.433837890625,304.15887451171875,0.9640320539474488,0.3110724091529846,0.2182999551296234,293.1233825683594,297.1499938964844,293.1499938964844,0.2685140371322632,-5278.33935546875,304.22625732421875,0.9990000128746032,0.462143212556839,0.3358364105224609,293.1744384765625,297.1499938964844,293.1499938964844,0.0136265465989708,-3561.478515625,304.0004272460937,0.5110547542572021,0.050000000745058,0.230610653758049,291.2276611328125,291.1499938964844,270.49102783203125,267.9078063964844,284.31414794921875,293.1829528808594,291.22564697265625,1.0,0.2587825357913971,0.8322280049324036,0.6499999761581421,1.0,1.0,-1.245577096939087,0.4868877530097961,0.758689284324646,0.2402268499135971,0.0,0.0,0.3676137924194336,42.24299621582031,46.0,-5.974372386932373,-8637.798828125,199.20925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6562805175781,306.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.48828125,18000.0,0.0,0.0,0.2034482061862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798314690589905,0.2798360884189605,-4.620539129973622e-06,0.0,0.000206474069273,0.0,0.0,12.516020774841309,0.0,0.0,0.0,0.3043562173843384,4.0,0.0,1.0
731160,293.18878173828125,297.1499938964844,293.1499938964844,0.1088777333498001,-2451.3984375,304.1535339355469,0.7863824367523193,0.1727686673402786,0.1566281020641327,293.1004943847656,297.1499938964844,293.1499938964844,0.052878513932228,-1517.35888671875,304.136962890625,0.6583383679389954,0.1013216972351074,0.0970711559057235,293.216796875,297.1499938964844,293.1499938964844,0.2254298329353332,-3409.5625,304.15789794921875,0.959537148475647,0.3102844953536987,0.2177749872207641,293.1053466796875,297.1499938964844,293.1499938964844,0.2717799246311188,-5336.34326171875,304.2063903808594,0.9990000128746032,0.4660354852676391,0.3395967781543731,293.1739501953125,297.1499938964844,293.1499938964844,0.0136544536799192,-3567.3564453125,303.99713134765625,0.5090284943580627,0.050000000745058,0.2307377010583877,291.2113952636719,291.1499938964844,270.5225524902344,267.9340209960937,284.3194274902344,293.1824035644531,291.2071533203125,1.0,0.2605491578578949,0.8321757912635803,0.6499999761581421,1.0,1.0,-1.2503145933151243,0.4891349971294403,0.7611795663833618,0.2406989485025406,0.0,0.0,0.3650882840156555,42.9794807434082,64.0,-30.3230209350586,-8608.67578125,202.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7385559082031,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.80078125,18000.0,0.0,0.0,0.2015289962291717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756996154785156,0.2757042050361633,-4.604275090969168e-06,0.0,0.0002045263099716,0.0,0.0,12.267582893371582,0.0,0.0,0.0,0.3033340871334076,4.0,0.0,1.0
731220,293.1878662109375,297.1499938964844,293.1499938964844,0.1088371276855468,-2451.55126953125,304.1524353027344,0.7699025273323059,0.1719715446233749,0.156068205833435,293.1192932128906,297.1499938964844,293.1499938964844,0.0522203668951988,-1505.901611328125,304.1425476074219,0.6430928707122803,0.0988106504082679,0.0959350988268852,293.21636962890625,297.1499938964844,293.1499938964844,0.2250551283359527,-3406.098876953125,304.1559143066406,0.9373261332511902,0.3086796402931213,0.2167776674032211,293.1038513183594,297.1499938964844,293.1499938964844,0.2913495600223541,-5657.66357421875,304.1546630859375,0.9990000128746032,0.4675650298595428,0.3601434230804443,293.173828125,297.1499938964844,293.1499938964844,0.0137701453641057,-3589.3515625,303.98834228515625,0.498799055814743,0.050000000745058,0.2314566820859909,291.1634216308594,291.1499938964844,270.5885925292969,267.9887390136719,284.3169250488281,293.1840515136719,291.1587829589844,1.0,0.2689276933670044,0.8320714831352234,0.6499999761581421,1.0,1.0,-1.2726008892059326,0.4995562434196472,0.7730446457862854,0.2434666007757187,0.0,0.0,0.3664506673812866,47.10948181152344,82.0,-57.807373046875,-8681.1337890625,218.9877319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85302734375,306.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7265625,18000.0,0.0,0.0,0.1977714002132415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746333479881286,0.2746379375457763,-4.590212029143004e-06,0.0,0.0002007128350669,0.0,0.0,12.179276466369627,0.0,0.0,0.0,0.3029021918773651,4.0,0.0,1.0
731280,293.1878662109375,297.1499938964844,293.1499938964844,0.1088371276855468,-2451.55126953125,304.1524353027344,0.7699025273323059,0.1719715446233749,0.156068205833435,293.1192932128906,297.1499938964844,293.1499938964844,0.0522203668951988,-1505.901611328125,304.1425476074219,0.6430928707122803,0.0988106504082679,0.0959350988268852,293.21636962890625,297.1499938964844,293.1499938964844,0.2250551283359527,-3406.098876953125,304.1559143066406,0.9373261332511902,0.3086796402931213,0.2167776674032211,293.1038513183594,297.1499938964844,293.1499938964844,0.2913495600223541,-5657.66357421875,304.1546630859375,0.9990000128746032,0.4675650298595428,0.3601434230804443,293.173828125,297.1499938964844,293.1499938964844,0.0137701453641057,-3589.3515625,303.98834228515625,0.498799055814743,0.050000000745058,0.2314566820859909,291.1634216308594,291.1499938964844,270.5885925292969,267.9887390136719,284.3169250488281,293.1840515136719,291.1587829589844,1.0,0.2689276933670044,0.8320714831352234,0.6499999761581421,1.0,1.0,-1.2726008892059326,0.4995562434196472,0.7730446457862854,0.2434666007757187,0.0,0.0,0.3664506673812866,47.10948181152344,82.0,-57.807373046875,-8681.1337890625,218.9877319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85302734375,306.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7265625,18000.0,0.0,0.0,0.1977714002132415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746333479881286,0.2746379375457763,-4.590212029143004e-06,0.0,0.0002007128350669,0.0,0.0,12.179276466369627,0.0,0.0,0.0,0.3029021918773651,4.0,0.0,1.0
731340,293.1874694824219,297.1499938964844,293.1499938964844,0.108864925801754,-2452.945556640625,304.1515808105469,0.7464516758918762,0.1710958927869796,0.1555641442537307,293.1598205566406,297.1499938964844,293.1499938964844,0.0476859621703624,-1426.5911865234375,304.1527099609375,0.6129785180091858,0.0914207324385643,0.0904579386115074,293.2163391113281,297.1499938964844,293.1499938964844,0.2247950732707977,-3403.94384765625,304.1543884277344,0.9038292169570924,0.3070060610771179,0.2158294469118118,293.150390625,297.1499938964844,293.1499938964844,0.325247973203659,-6195.232421875,304.0965576171875,0.9990000128746032,0.4594016969203949,0.3945963680744171,293.1756896972656,297.1499938964844,293.1499938964844,0.0139354160055518,-3619.37255859375,303.9739990234375,0.4836798012256622,0.050000000745058,0.2327571362257003,291.11309814453125,291.1499938964844,270.6583251953125,268.04620361328125,284.2967224121094,293.1825256347656,291.1084899902344,1.0,0.2824675440788269,0.8319671154022217,0.6499999761581421,1.0,1.0,-1.3071953058242798,0.5158641934394836,0.7913311123847961,0.2474660873413086,0.0,0.0,0.3747071921825409,54.50526809692383,85.0,-66.9810791015625,-8875.005859375,248.01638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8553466796875,306.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.74609375,18000.0,0.0,0.0,0.1948896795511245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810983657836914,0.2811029553413391,-4.6000418478797656e-06,0.0,0.000197788249352,0.0,0.0,12.527713775634766,0.0,0.0,0.0,0.3042783141136169,4.0,0.0,1.0
731400,293.1874694824219,297.1499938964844,293.1499938964844,0.108864925801754,-2452.945556640625,304.1515808105469,0.7464516758918762,0.1710958927869796,0.1555641442537307,293.1598205566406,297.1499938964844,293.1499938964844,0.0476859621703624,-1426.5911865234375,304.1527099609375,0.6129785180091858,0.0914207324385643,0.0904579386115074,293.2163391113281,297.1499938964844,293.1499938964844,0.2247950732707977,-3403.94384765625,304.1543884277344,0.9038292169570924,0.3070060610771179,0.2158294469118118,293.150390625,297.1499938964844,293.1499938964844,0.325247973203659,-6195.232421875,304.0965576171875,0.9990000128746032,0.4594016969203949,0.3945963680744171,293.1756896972656,297.1499938964844,293.1499938964844,0.0139354160055518,-3619.37255859375,303.9739990234375,0.4836798012256622,0.050000000745058,0.2327571362257003,291.11309814453125,291.1499938964844,270.6583251953125,268.04620361328125,284.2967224121094,293.1825256347656,291.1084899902344,1.0,0.2824675440788269,0.8319671154022217,0.6499999761581421,1.0,1.0,-1.3071953058242798,0.5158641934394836,0.7913311123847961,0.2474660873413086,0.0,0.0,0.3747071921825409,54.50526809692383,85.0,-66.9810791015625,-8875.005859375,248.01638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8553466796875,306.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.74609375,18000.0,0.0,0.0,0.1948896795511245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810983657836914,0.2811029553413391,-4.6000418478797656e-06,0.0,0.000197788249352,0.0,0.0,12.527713775634766,0.0,0.0,0.0,0.3042783141136169,4.0,0.0,1.0
731460,293.1873474121094,297.1499938964844,293.1499938964844,0.1086076125502586,-2448.66015625,304.1515197753906,0.7274308800697327,0.1701708883047104,0.1550051718950271,293.21636962890625,297.1499938964844,293.1499938964844,0.0387698896229267,-1272.810546875,304.1667175292969,0.5686401724815369,0.0797177404165268,0.0804697722196579,293.2165222167969,297.1499938964844,293.1499938964844,0.2239993661642074,-3394.702880859375,304.1543273925781,0.878190815448761,0.3052870035171509,0.2148453593254089,293.2322082519531,297.1499938964844,293.1499938964844,0.3556489050388336,-6658.84814453125,304.06494140625,0.9983372092247008,0.4428478479385376,0.424203097820282,293.1787414550781,297.1499938964844,293.1499938964844,0.01406323723495,-3641.99169921875,303.9560852050781,0.468841940164566,0.050000000745058,0.2340977638959884,291.0864562988281,291.1499938964844,270.7313232421875,268.10614013671875,284.3113098144531,293.2192077636719,291.08697509765625,1.0,0.2937089502811432,0.8312910199165344,0.6499999761581421,1.0,1.0,-1.3307514190673828,0.5271909236907959,0.8035605549812317,0.2495174705982208,0.0,0.0,0.3856497704982757,61.95891189575195,88.0,-28.63242721557617,-9075.2900390625,274.0090637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7282409667969,306.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.8125,18000.0,0.0,0.0,0.1935543864965438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930502593517303,0.2930549085140228,-4.631593583326321e-06,0.0,0.0001964330876944,0.0,0.0,13.21723461151123,0.0,0.0,0.0,0.3070567548274994,4.0,0.0,1.0
731520,293.1873474121094,297.1499938964844,293.1499938964844,0.1086076125502586,-2448.66015625,304.1515197753906,0.7274308800697327,0.1701708883047104,0.1550051718950271,293.21636962890625,297.1499938964844,293.1499938964844,0.0387698896229267,-1272.810546875,304.1667175292969,0.5686401724815369,0.0797177404165268,0.0804697722196579,293.2165222167969,297.1499938964844,293.1499938964844,0.2239993661642074,-3394.702880859375,304.1543273925781,0.878190815448761,0.3052870035171509,0.2148453593254089,293.2322082519531,297.1499938964844,293.1499938964844,0.3556489050388336,-6658.84814453125,304.06494140625,0.9983372092247008,0.4428478479385376,0.424203097820282,293.1787414550781,297.1499938964844,293.1499938964844,0.01406323723495,-3641.99169921875,303.9560852050781,0.468841940164566,0.050000000745058,0.2340977638959884,291.0864562988281,291.1499938964844,270.7313232421875,268.10614013671875,284.3113098144531,293.2192077636719,291.08697509765625,1.0,0.2937089502811432,0.8312910199165344,0.6499999761581421,1.0,1.0,-1.3307514190673828,0.5271909236907959,0.8035605549812317,0.2495174705982208,0.0,0.0,0.3856497704982757,61.95891189575195,88.0,-28.63242721557617,-9075.2900390625,274.0090637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7282409667969,306.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.8125,18000.0,0.0,0.0,0.1935543864965438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930502593517303,0.2930549085140228,-4.631593583326321e-06,0.0,0.0001964330876944,0.0,0.0,13.21723461151123,0.0,0.0,0.0,0.3070567548274994,4.0,0.0,1.0
731580,293.1872253417969,297.1499938964844,293.1499938964844,0.1076604947447776,-2430.373046875,304.1526184082031,0.7051917314529419,0.1692529320716858,0.1545622795820236,293.25018310546875,297.1499938964844,293.1499938964844,0.0303503703325986,-1124.54052734375,304.1748046875,0.5212812423706055,0.0711098164319992,0.0713935941457748,293.216796875,297.1499938964844,293.1499938964844,0.2216507494449615,-3365.11328125,304.1568603515625,0.8505185842514038,0.303549587726593,0.2139384448528289,293.2820739746094,297.1499938964844,293.1499938964844,0.3424929678440094,-6443.4677734375,304.1143493652344,0.96295428276062,0.4305322468280792,0.4109701216220855,293.1822814941406,297.1499938964844,293.1499938964844,0.0141205778345465,-3647.725341796875,303.9372253417969,0.4471279382705688,0.050000000745058,0.235949620604515,291.1454162597656,291.1499938964844,270.80731201171875,268.1683044433594,284.3882141113281,293.2571716308594,291.1511535644531,1.0,0.3016426861286163,0.8306149244308472,0.6499999761581421,1.0,1.0,-1.3043498992919922,0.515289843082428,0.789060115814209,0.2445088773965835,0.0,0.0,0.383218377828598,71.44033813476562,91.0,59.58913040161133,-8969.5068359375,284.5096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491638183594,306.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.1933994442224502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956811487674713,0.2956858277320862,-4.655297288991278e-06,0.0,0.0001962758396985,0.0,0.0,13.416060447692873,0.0,0.0,0.0,0.3078859150409698,4.0,0.0,1.0
