time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731640,293.1872253417969,297.1499938964844,293.1499938964844,0.1076604947447776,-2430.373046875,304.1526184082031,0.7051917314529419,0.1692529320716858,0.1545622795820236,293.25018310546875,297.1499938964844,293.1499938964844,0.0303503703325986,-1124.54052734375,304.1748046875,0.5212812423706055,0.0711098164319992,0.0713935941457748,293.216796875,297.1499938964844,293.1499938964844,0.2216507494449615,-3365.11328125,304.1568603515625,0.8505185842514038,0.303549587726593,0.2139384448528289,293.2820739746094,297.1499938964844,293.1499938964844,0.3424929678440094,-6443.4677734375,304.1143493652344,0.96295428276062,0.4305322468280792,0.4109701216220855,293.1822814941406,297.1499938964844,293.1499938964844,0.0141205778345465,-3647.725341796875,303.9372253417969,0.4471279382705688,0.050000000745058,0.235949620604515,291.1454162597656,291.1499938964844,270.80731201171875,268.1683044433594,284.3882141113281,293.2571716308594,291.1511535644531,1.0,0.3016426861286163,0.8306149244308472,0.6499999761581421,1.0,1.0,-1.3043498992919922,0.515289843082428,0.789060115814209,0.2445088773965835,0.0,0.0,0.383218377828598,71.44033813476562,91.0,59.58913040161133,-8969.5068359375,284.5096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491638183594,306.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.1933994442224502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956811487674713,0.2956858277320862,-4.655297288991278e-06,0.0,0.0001962758396985,0.0,0.0,13.416060447692873,0.0,0.0,0.0,0.3078859150409698,4.0,0.0,1.0
731700,293.18731689453125,297.1499938964844,293.1499938964844,0.1072470247745513,-2422.55859375,304.15289306640625,0.6969476938247681,0.1687643080949783,0.1542695462703704,293.2579650878906,297.1499938964844,293.1499938964844,0.0278390813618898,-1082.2867431640625,304.1748046875,0.5071600675582886,0.0683087483048439,0.0685610845685005,293.2171325683594,297.1499938964844,293.1499938964844,0.2206407040357589,-3352.600830078125,304.1574401855469,0.84140545129776,0.3026375770568847,0.2134204655885696,293.2913818359375,297.1499938964844,293.1499938964844,0.3387342691421509,-6381.9326171875,304.1275634765625,0.9491068720817566,0.4270271062850952,0.4071854650974273,293.1844177246094,297.1499938964844,293.1499938964844,0.0141403721645474,-3650.49658203125,303.92626953125,0.4402466714382171,0.050000000745058,0.2366603314876556,291.1648254394531,291.1499938964844,270.8462829589844,268.2001037597656,284.4147033691406,293.2655639648437,291.1664428710937,1.0,0.3048781752586365,0.8302769064903259,0.6499999761581421,1.0,1.0,-1.296284794807434,0.5117661356925964,0.7845185995101929,0.242625743150711,0.0,0.0,0.3801588714122772,75.10242462158203,91.0,47.00811004638672,-8865.53515625,289.2846069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822692871094,306.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.515625,18000.0,0.0,0.0,0.1933407336473465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919866740703583,0.2919913232326507,-4.649612947105197e-06,0.0,0.0001962162641575,0.0,0.0,13.210356712341309,0.0,0.0,0.0,0.3071287274360657,4.0,0.0,1.0
731760,293.1873474121094,297.1499938964844,293.1499938964844,0.1069248765707016,-2416.600341796875,304.1529541015625,0.6900414228439331,0.168283462524414,0.1539591252803802,293.2637634277344,297.1499938964844,293.1499938964844,0.0258711017668247,-1040.619140625,304.1738586425781,0.4960700571537018,0.0658032894134521,0.0661915391683578,293.2174377441406,297.1499938964844,293.1499938964844,0.2198270708322525,-3342.6806640625,304.1575622558594,0.8339201211929321,0.3017266392707824,0.212883248925209,293.2961120605469,297.1499938964844,293.1499938964844,0.3361390233039856,-6339.65185546875,304.1363220214844,0.9373948574066162,0.4243018329143524,0.4044020771980285,293.1865234375,297.1499938964844,293.1499938964844,0.0141662023961544,-3655.09033203125,303.9147033691406,0.4348352551460266,0.050000000745058,0.2372839450836181,291.17108154296875,291.1499938964844,270.8858642578125,268.2323608398437,284.43731689453125,293.2707824707031,291.17205810546875,1.0,0.3077509999275207,0.8300756812095642,0.6499999761581421,1.0,1.0,-1.2898292541503906,0.5090024471282959,0.7808268070220947,0.2409369945526123,0.0,0.0,0.3781034648418426,78.32168579101562,79.0,33.193233489990234,-8788.0791015625,293.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434326171875,306.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.22265625,18000.0,0.0,0.0,0.1932066679000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289322167634964,0.2893267869949341,-4.641319719667081e-06,0.0,0.000196080218302,0.0,0.0,13.051777839660645,0.0,0.0,0.0,0.306499570608139,4.0,0.0,1.0
731820,293.18707275390625,297.1499938964844,293.1499938964844,0.1061576306819915,-2402.406005859375,304.1532592773437,0.6861764192581177,0.16739022731781,0.1531895995140075,293.2728576660156,297.1499938964844,293.1499938964844,0.0223368499428033,-968.819091796875,304.1718139648437,0.4817065000534057,0.0610705018043518,0.0616898909211158,293.2177429199219,297.1499938964844,293.1499938964844,0.2180446237325668,-3320.894287109375,304.15802001953125,0.8296697735786438,0.299956738948822,0.2116794437170028,293.2991943359375,297.1499938964844,293.1499938964844,0.3318929374217987,-6271.5595703125,304.1477966308594,0.9296056032180786,0.4199647605419159,0.4000701010227203,293.1903991699219,297.1499938964844,293.1499938964844,0.01411600317806,-3649.31298828125,303.8918151855469,0.4326743483543396,0.050000000745058,0.2375521212816238,291.18292236328125,291.1499938964844,270.9666748046875,268.2980651855469,284.47918701171875,293.2763366699219,291.1838073730469,1.0,0.3072635233402252,0.829673171043396,0.6499999761581421,1.0,1.0,-1.2771787643432615,0.5036261081695557,0.7735525965690613,0.2375260293483734,0.0,0.0,0.3729259371757507,79.53760528564453,67.0,20.826515197753903,-8649.232421875,291.0938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,306.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.638671875,18000.0,0.0,0.0,0.1927599906921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284153938293457,0.2841585576534271,-4.625707333616447e-06,0.0,0.0001956268824869,0.0,0.0,12.74782657623291,0.0,0.0,0.0,0.3052434027194977,4.0,0.0,1.0
731880,293.18707275390625,297.1499938964844,293.1499938964844,0.1061576306819915,-2402.406005859375,304.1532592773437,0.6861764192581177,0.16739022731781,0.1531895995140075,293.2728576660156,297.1499938964844,293.1499938964844,0.0223368499428033,-968.819091796875,304.1718139648437,0.4817065000534057,0.0610705018043518,0.0616898909211158,293.2177429199219,297.1499938964844,293.1499938964844,0.2180446237325668,-3320.894287109375,304.15802001953125,0.8296697735786438,0.299956738948822,0.2116794437170028,293.2991943359375,297.1499938964844,293.1499938964844,0.3318929374217987,-6271.5595703125,304.1477966308594,0.9296056032180786,0.4199647605419159,0.4000701010227203,293.1903991699219,297.1499938964844,293.1499938964844,0.01411600317806,-3649.31298828125,303.8918151855469,0.4326743483543396,0.050000000745058,0.2375521212816238,291.18292236328125,291.1499938964844,270.9666748046875,268.2980651855469,284.47918701171875,293.2763366699219,291.1838073730469,1.0,0.3072635233402252,0.829673171043396,0.6499999761581421,1.0,1.0,-1.2771787643432615,0.5036261081695557,0.7735525965690613,0.2375260293483734,0.0,0.0,0.3729259371757507,79.53760528564453,67.0,20.826515197753903,-8649.232421875,291.0938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,306.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.638671875,18000.0,0.0,0.0,0.1927599906921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284153938293457,0.2841585576534271,-4.625707333616447e-06,0.0,0.0001956268824869,0.0,0.0,12.74782657623291,0.0,0.0,0.0,0.3052434027194977,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1053763851523399,-2388.021240234375,304.1534729003906,0.6898549795150757,0.166593924164772,0.1523513793945312,293.2801513671875,297.1499938964844,293.1499938964844,0.019177671521902,-897.9083862304688,304.1697998046875,0.4706804752349853,0.0564748011529445,0.0572140216827392,293.2174987792969,297.1499938964844,293.1499938964844,0.2162856310606002,-3299.45751953125,304.15826416015625,0.8334283828735352,0.2982866168022156,0.2104214578866958,293.2986755371094,297.1499938964844,293.1499938964844,0.328207790851593,-6213.7392578125,304.1545715332031,0.9336782693862916,0.4162842333316803,0.3963880240917206,293.1933898925781,297.1499938964844,293.1499938964844,0.0139955068007111,-3633.355712890625,303.86993408203125,0.4368344843387604,0.050000000745058,0.2370472103357315,291.19012451171875,291.1499938964844,271.04937744140625,268.3651123046875,284.5195617675781,293.2787475585937,291.1906433105469,1.0,0.3024472594261169,0.8292707204818726,0.6499999761581421,1.0,1.0,-1.2642637491226196,0.4981704652309418,0.7660933136940002,0.2339779585599899,0.0,0.0,0.3670573830604553,76.62290954589844,55.0,12.16039752960205,-8510.015625,279.5237121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,306.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.89453125,18000.0,0.0,0.0,0.1919714212417602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278057187795639,0.2780618071556091,-4.607780738297151e-06,0.0,0.000194826585357,0.0,0.0,12.394508361816406,0.0,0.0,0.0,0.3037983477115631,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1053763851523399,-2388.021240234375,304.1534729003906,0.6898549795150757,0.166593924164772,0.1523513793945312,293.2801513671875,297.1499938964844,293.1499938964844,0.019177671521902,-897.9083862304688,304.1697998046875,0.4706804752349853,0.0564748011529445,0.0572140216827392,293.2174987792969,297.1499938964844,293.1499938964844,0.2162856310606002,-3299.45751953125,304.15826416015625,0.8334283828735352,0.2982866168022156,0.2104214578866958,293.2986755371094,297.1499938964844,293.1499938964844,0.328207790851593,-6213.7392578125,304.1545715332031,0.9336782693862916,0.4162842333316803,0.3963880240917206,293.1933898925781,297.1499938964844,293.1499938964844,0.0139955068007111,-3633.355712890625,303.86993408203125,0.4368344843387604,0.050000000745058,0.2370472103357315,291.19012451171875,291.1499938964844,271.04937744140625,268.3651123046875,284.5195617675781,293.2787475585937,291.1906433105469,1.0,0.3024472594261169,0.8292707204818726,0.6499999761581421,1.0,1.0,-1.2642637491226196,0.4981704652309418,0.7660933136940002,0.2339779585599899,0.0,0.0,0.3670573830604553,76.62290954589844,55.0,12.16039752960205,-8510.015625,279.5237121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,306.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.89453125,18000.0,0.0,0.0,0.1919714212417602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278057187795639,0.2780618071556091,-4.607780738297151e-06,0.0,0.000194826585357,0.0,0.0,12.394508361816406,0.0,0.0,0.0,0.3037983477115631,4.0,0.0,1.0
732060,293.18524169921875,297.1499938964844,293.1499938964844,0.104601502418518,-2373.76123046875,304.1535949707031,0.6991848945617676,0.1659028977155685,0.1515068560838699,293.28643798828125,297.1499938964844,293.1499938964844,0.0163382273167371,-826.1614379882812,304.1679382324219,0.4608351290225982,0.0519011281430721,0.0526731088757514,293.21685791015625,297.1499938964844,293.1499938964844,0.2145352810621261,-3278.12255859375,304.1584167480469,0.8432421088218689,0.2967053353786468,0.209150418639183,293.2967834472656,297.1499938964844,293.1499938964844,0.324665904045105,-6158.9951171875,304.1589050292969,0.9461012482643129,0.4129001200199127,0.3929388225078583,293.1955261230469,297.1499938964844,293.1499938964844,0.0138306431472301,-3610.545166015625,303.849365234375,0.4461783468723297,0.050000000745058,0.2360449433326721,291.1959228515625,291.1499938964844,271.13360595703125,268.4332275390625,284.5598449707031,293.2801208496094,291.1964111328125,1.0,0.294539600610733,0.8290279507637024,0.6499999761581421,1.0,1.0,-1.2509300708770752,0.4925606846809387,0.7583693861961365,0.2302881181240081,0.0,0.0,0.3605417609214782,71.0479736328125,43.0,8.884716033935547,-8373.5361328125,262.32720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39862060546875,306.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.33203125,18000.0,0.0,0.0,0.1907484531402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715027928352356,0.2715073823928833,-4.588741830957588e-06,0.0,0.0001935854379553,0.0,0.0,12.019964218139648,0.0,0.0,0.0,0.3022618293762207,4.0,0.0,1.0
732120,293.18524169921875,297.1499938964844,293.1499938964844,0.104601502418518,-2373.76123046875,304.1535949707031,0.6991848945617676,0.1659028977155685,0.1515068560838699,293.28643798828125,297.1499938964844,293.1499938964844,0.0163382273167371,-826.1614379882812,304.1679382324219,0.4608351290225982,0.0519011281430721,0.0526731088757514,293.21685791015625,297.1499938964844,293.1499938964844,0.2145352810621261,-3278.12255859375,304.1584167480469,0.8432421088218689,0.2967053353786468,0.209150418639183,293.2967834472656,297.1499938964844,293.1499938964844,0.324665904045105,-6158.9951171875,304.1589050292969,0.9461012482643129,0.4129001200199127,0.3929388225078583,293.1955261230469,297.1499938964844,293.1499938964844,0.0138306431472301,-3610.545166015625,303.849365234375,0.4461783468723297,0.050000000745058,0.2360449433326721,291.1959228515625,291.1499938964844,271.13360595703125,268.4332275390625,284.5598449707031,293.2801208496094,291.1964111328125,1.0,0.294539600610733,0.8290279507637024,0.6499999761581421,1.0,1.0,-1.2509300708770752,0.4925606846809387,0.7583693861961365,0.2302881181240081,0.0,0.0,0.3605417609214782,71.0479736328125,43.0,8.884716033935547,-8373.5361328125,262.32720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39862060546875,306.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.33203125,18000.0,0.0,0.0,0.1907484531402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715027928352356,0.2715073823928833,-4.588741830957588e-06,0.0,0.0001935854379553,0.0,0.0,12.019964218139648,0.0,0.0,0.0,0.3022618293762207,4.0,0.0,1.0
732180,293.18377685546875,297.1499938964844,293.1499938964844,0.1038564890623092,-2360.06396484375,304.15362548828125,0.7138334512710571,0.1653047651052475,0.1506799161434173,293.2928771972656,297.1499938964844,293.1499938964844,0.0144196124747395,-773.0234375,304.126220703125,0.4616734981536865,0.050000000745058,0.0495075322687625,293.2159118652344,297.1499938964844,293.1499938964844,0.2128196060657501,-3257.215576171875,304.1584777832031,0.8594765663146973,0.2952030599117279,0.2078816294670105,293.2942810058594,297.1499938964844,293.1499938964844,0.321206659078598,-6106.05029296875,304.16168212890625,0.9654043912887572,0.4096922278404236,0.3896022439002991,293.1969299316406,297.1499938964844,293.1499938964844,0.0136380959302186,-3583.239990234375,303.8300170898437,0.4615024924278259,0.050000000745058,0.2346927374601364,291.2002868652344,291.1499938964844,271.218994140625,268.50213623046875,284.598388671875,293.2812194824219,291.2003479003906,1.0,0.2844047248363495,0.8287851214408875,0.6499999761581421,1.0,1.0,-1.2389838695526123,0.4876317381858825,0.7513521313667297,0.2267017960548401,0.0,0.0,0.3535045087337494,63.62337493896485,31.0,4.909541606903076,-8240.83984375,242.07774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458740234375,306.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0546875,18000.0,0.0,0.0,0.189040407538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644552290439605,0.2644598186016083,-4.568606527755037e-06,0.0,0.0001918519847095,0.0,0.0,11.623403549194336,0.0,0.0,0.0,0.3006382882595062,4.0,0.0,1.0
732240,293.18377685546875,297.1499938964844,293.1499938964844,0.1038564890623092,-2360.06396484375,304.15362548828125,0.7138334512710571,0.1653047651052475,0.1506799161434173,293.2928771972656,297.1499938964844,293.1499938964844,0.0144196124747395,-773.0234375,304.126220703125,0.4616734981536865,0.050000000745058,0.0495075322687625,293.2159118652344,297.1499938964844,293.1499938964844,0.2128196060657501,-3257.215576171875,304.1584777832031,0.8594765663146973,0.2952030599117279,0.2078816294670105,293.2942810058594,297.1499938964844,293.1499938964844,0.321206659078598,-6106.05029296875,304.16168212890625,0.9654043912887572,0.4096922278404236,0.3896022439002991,293.1969299316406,297.1499938964844,293.1499938964844,0.0136380959302186,-3583.239990234375,303.8300170898437,0.4615024924278259,0.050000000745058,0.2346927374601364,291.2002868652344,291.1499938964844,271.218994140625,268.50213623046875,284.598388671875,293.2812194824219,291.2003479003906,1.0,0.2844047248363495,0.8287851214408875,0.6499999761581421,1.0,1.0,-1.2389838695526123,0.4876317381858825,0.7513521313667297,0.2267017960548401,0.0,0.0,0.3535045087337494,63.62337493896485,31.0,4.909541606903076,-8240.83984375,242.07774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458740234375,306.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0546875,18000.0,0.0,0.0,0.189040407538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644552290439605,0.2644598186016083,-4.568606527755037e-06,0.0,0.0001918519847095,0.0,0.0,11.623403549194336,0.0,0.0,0.0,0.3006382882595062,4.0,0.0,1.0
732300,293.1829528808594,297.1499938964844,293.1499938964844,0.1035196483135223,-2353.92041015625,304.1535949707031,0.722792387008667,0.165036529302597,0.1502735763788223,293.29888916015625,297.1499938964844,293.1499938964844,0.0141955707222223,-767.3412475585938,304.0831604003906,0.4710283577442169,0.050000000745058,0.0493117794394493,293.2153625488281,297.1499938964844,293.1499938964844,0.2120258212089538,-3247.5947265625,304.15838623046875,0.8706167936325073,0.2944762110710144,0.2072489559650421,293.2928771972656,297.1499938964844,293.1499938964844,0.3195787966251373,-6081.33203125,304.1625061035156,0.977125644683838,0.4081396758556366,0.3879624903202057,293.19744873046875,297.1499938964844,293.1499938964844,0.0135377747938036,-3569.05029296875,303.8205871582031,0.4710281789302826,0.050000000745058,0.2339136600494384,291.1993103027344,291.1499938964844,271.26202392578125,268.53680419921875,284.6162414550781,293.28277587890625,291.1988525390625,1.0,0.2787257134914398,0.82866370677948,0.6499999761581421,1.0,1.0,-1.23459792137146,0.4859094023704529,0.7486885786056519,0.2251053154468536,0.0,0.0,0.3503041267395019,59.38237380981445,31.0,0.1174448505043983,-8182.25,231.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962463378906,306.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.330078125,18000.0,0.0,0.0,0.1880104690790176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610673010349273,0.2610718607902527,-4.558545697364025e-06,0.0,0.0001908067206386,0.0,0.0,11.43380355834961,0.0,0.0,0.0,0.2998622357845306,4.0,0.0,1.0
732360,293.1820983886719,297.1499938964844,293.1499938964844,0.1031973585486412,-2348.04833984375,304.1535339355469,0.7329448461532593,0.1647880971431732,0.1498786658048629,293.30731201171875,297.1499938964844,293.1499938964844,0.0139703005552291,-761.66015625,304.0329895019531,0.4800302386283874,0.050000000745058,0.0491399206221103,293.2147827148437,297.1499938964844,293.1499938964844,0.2112492322921753,-3238.1826171875,304.15826416015625,0.8839230537414551,0.2937635779380798,0.2066213488578796,293.2913818359375,297.1499938964844,293.1499938964844,0.3179813921451568,-6057.13134765625,304.1631164550781,0.9894357323646544,0.4066190123558044,0.3863463997840881,293.1978759765625,297.1499938964844,293.1499938964844,0.0134356878697872,-3554.5078125,303.8113098144531,0.4800302684307098,0.050000000745058,0.2330986410379409,291.1974792480469,291.1499938964844,271.3052062988281,268.5715637207031,284.6346740722656,293.2854309082031,291.1972045898437,1.0,0.2726867794990539,0.8285548090934753,0.6499999761581421,1.0,1.0,-1.2302459478378296,0.484207808971405,0.7460380792617798,0.2235031574964523,0.0,0.0,0.3473243117332458,54.95009994506836,25.0,-1.7609106302261353,-8129.16845703125,220.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53594970703125,306.0107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.2421875,18000.0,0.0,0.0,0.1868809312582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258023738861084,0.2580282986164093,-4.5492665776691865e-06,0.0,0.0001896603789646,0.0,0.0,11.263996124267578,0.0,0.0,0.0,0.2991609573364258,4.0,0.0,1.0
732420,293.1802978515625,297.1499938964844,293.1499938964844,0.1025789901614189,-2336.628662109375,304.15338134765625,0.7508273124694824,0.1643426865339279,0.1492196023464203,293.3271179199219,297.1499938964844,293.1499938964844,0.0135470833629369,-750.7346801757812,303.9209899902344,0.4935791492462158,0.050000000745058,0.0488829798996448,293.2135314941406,297.1499938964844,293.1499938964844,0.2096370756626129,-3218.453125,304.158203125,0.9072723388671876,0.2923739850521087,0.2054570466279983,293.2825927734375,297.1499938964844,293.1499938964844,0.3037329614162445,-5833.56787109375,304.1840515136719,0.9990000128746032,0.4047764539718628,0.371632844209671,293.198486328125,297.1499938964844,293.1499938964844,0.0132634686306118,-3529.2431640625,303.793212890625,0.4935791492462158,0.050000000745058,0.2318798154592514,291.2020874023437,291.1499938964844,271.3918762207031,268.6412353515625,284.68621826171875,293.29119873046875,291.2051086425781,1.0,0.261555403470993,0.8283369541168213,0.6499999761581421,1.0,1.0,-1.208639144897461,0.4748498201370239,0.733789324760437,0.2186548560857772,0.0,0.0,0.3403590321540832,48.11995315551758,25.0,17.136890411376953,-7987.2685546875,199.16751098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61773681640625,306.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4765625,18000.0,0.0,0.0,0.1843576431274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519084513187408,0.2519129812717438,-4.53238044428872e-06,0.0,0.0001870995765784,0.0,0.0,10.92994213104248,0.0,0.0,0.0,0.2977798581123352,4.0,0.0,1.0
732480,293.1802978515625,297.1499938964844,293.1499938964844,0.1025789901614189,-2336.628662109375,304.15338134765625,0.7508273124694824,0.1643426865339279,0.1492196023464203,293.3271179199219,297.1499938964844,293.1499938964844,0.0135470833629369,-750.7346801757812,303.9209899902344,0.4935791492462158,0.050000000745058,0.0488829798996448,293.2135314941406,297.1499938964844,293.1499938964844,0.2096370756626129,-3218.453125,304.158203125,0.9072723388671876,0.2923739850521087,0.2054570466279983,293.2825927734375,297.1499938964844,293.1499938964844,0.3037329614162445,-5833.56787109375,304.1840515136719,0.9990000128746032,0.4047764539718628,0.371632844209671,293.198486328125,297.1499938964844,293.1499938964844,0.0132634686306118,-3529.2431640625,303.793212890625,0.4935791492462158,0.050000000745058,0.2318798154592514,291.2020874023437,291.1499938964844,271.3918762207031,268.6412353515625,284.68621826171875,293.29119873046875,291.2051086425781,1.0,0.261555403470993,0.8283369541168213,0.6499999761581421,1.0,1.0,-1.208639144897461,0.4748498201370239,0.733789324760437,0.2186548560857772,0.0,0.0,0.3403590321540832,48.11995315551758,25.0,17.136890411376953,-7987.2685546875,199.16751098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61773681640625,306.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4765625,18000.0,0.0,0.0,0.1843576431274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519084513187408,0.2519129812717438,-4.53238044428872e-06,0.0,0.0001870995765784,0.0,0.0,10.92994213104248,0.0,0.0,0.0,0.2977798581123352,4.0,0.0,1.0
732540,293.1786193847656,297.1499938964844,293.1499938964844,0.1018372029066085,-2322.51416015625,304.1534729003906,0.76447594165802,0.1639138907194137,0.1486816108226776,293.3393859863281,297.1499938964844,293.1499938964844,0.0131938876584172,-740.8018798828125,303.8245849609375,0.503469705581665,0.050000000745058,0.0487216934561729,293.212646484375,297.1499938964844,293.1499938964844,0.2076368927955627,-3193.504150390625,304.1587829589844,0.9258621335029602,0.2909446656703949,0.2043562531471252,293.2484436035156,297.1499938964844,293.1499938964844,0.2822992205619812,-5497.25732421875,304.2078552246094,0.9990000128746032,0.4083016216754913,0.3504363298416137,293.1988220214844,297.1499938964844,293.1499938964844,0.0131073584780097,-3504.060546875,303.7764587402344,0.503469705581665,0.050000000745058,0.2311147451400756,291.2345275878906,291.1499938964844,271.4786376953125,268.7108459472656,284.7429504394531,293.2879638671875,291.23583984375,1.0,0.2525216937065124,0.8281190991401672,0.6499999761581421,1.0,1.0,-1.1801093816757202,0.4623307585716247,0.7177786827087402,0.2129674255847931,0.0,0.0,0.3266696035861969,43.63243103027344,25.0,28.25227737426757,-7747.52880859375,180.89166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72418212890625,306.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.748046875,18000.0,0.0,0.0,0.1812226325273513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405247986316681,0.2405293136835098,-4.5078436414769385e-06,0.0,0.0001839179458329,0.0,0.0,10.333551406860352,0.0,0.0,0.0,0.2953933775424957,4.0,0.0,1.0
732600,293.1786193847656,297.1499938964844,293.1499938964844,0.1018372029066085,-2322.51416015625,304.1534729003906,0.76447594165802,0.1639138907194137,0.1486816108226776,293.3393859863281,297.1499938964844,293.1499938964844,0.0131938876584172,-740.8018798828125,303.8245849609375,0.503469705581665,0.050000000745058,0.0487216934561729,293.212646484375,297.1499938964844,293.1499938964844,0.2076368927955627,-3193.504150390625,304.1587829589844,0.9258621335029602,0.2909446656703949,0.2043562531471252,293.2484436035156,297.1499938964844,293.1499938964844,0.2822992205619812,-5497.25732421875,304.2078552246094,0.9990000128746032,0.4083016216754913,0.3504363298416137,293.1988220214844,297.1499938964844,293.1499938964844,0.0131073584780097,-3504.060546875,303.7764587402344,0.503469705581665,0.050000000745058,0.2311147451400756,291.2345275878906,291.1499938964844,271.4786376953125,268.7108459472656,284.7429504394531,293.2879638671875,291.23583984375,1.0,0.2525216937065124,0.8281190991401672,0.6499999761581421,1.0,1.0,-1.1801093816757202,0.4623307585716247,0.7177786827087402,0.2129674255847931,0.0,0.0,0.3266696035861969,43.63243103027344,25.0,28.25227737426757,-7747.52880859375,180.89166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72418212890625,306.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.748046875,18000.0,0.0,0.0,0.1812226325273513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405247986316681,0.2405293136835098,-4.5078436414769385e-06,0.0,0.0001839179458329,0.0,0.0,10.333551406860352,0.0,0.0,0.0,0.2953933775424957,4.0,0.0,1.0
732660,293.1770324707031,297.1499938964844,293.1499938964844,0.1013619303703308,-2313.71923828125,304.1531066894531,0.776655912399292,0.1635116189718246,0.148197129368782,293.349853515625,297.1499938964844,293.1499938964844,0.0128990337252616,-732.8828735351562,303.7292785644531,0.5124805569648743,0.050000000745058,0.048597902059555,293.2120666503906,297.1499938964844,293.1499938964844,0.2060883194208145,-3174.533203125,304.1584167480469,0.9420612454414368,0.2894787490367889,0.2032496631145477,293.20379638671875,297.1499938964844,293.1499938964844,0.2651567459106445,-5228.6328125,304.21685791015625,0.9990000128746032,0.4148497879505157,0.3332529962062835,293.1989440917969,297.1499938964844,293.1499938964844,0.0130018154159188,-3488.589599609375,303.7594909667969,0.5124805569648743,0.050000000745058,0.2305275201797485,291.2416076660156,291.1499938964844,271.5651550292969,268.7801208496094,284.7977294921875,293.2891845703125,291.2419738769531,1.0,0.2451571971178054,0.8280608057975769,0.6499999761581421,1.0,1.0,-1.156718611717224,0.4521044492721557,0.7046142220497131,0.2083294838666916,0.0,0.0,0.3138967156410217,40.17387771606445,28.0,13.271129608154297,-7520.03125,166.91110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669128417969,306.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.044921875,18000.0,0.0,0.0,0.1772195100784301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288445234298706,0.2288489937782287,-4.477341462916229e-06,0.0,0.0001798552839318,0.0,0.0,9.722895622253418,0.0,0.0,0.0,0.2929192781448364,4.0,0.0,1.0
732720,293.1770324707031,297.1499938964844,293.1499938964844,0.1013619303703308,-2313.71923828125,304.1531066894531,0.776655912399292,0.1635116189718246,0.148197129368782,293.349853515625,297.1499938964844,293.1499938964844,0.0128990337252616,-732.8828735351562,303.7292785644531,0.5124805569648743,0.050000000745058,0.048597902059555,293.2120666503906,297.1499938964844,293.1499938964844,0.2060883194208145,-3174.533203125,304.1584167480469,0.9420612454414368,0.2894787490367889,0.2032496631145477,293.20379638671875,297.1499938964844,293.1499938964844,0.2651567459106445,-5228.6328125,304.21685791015625,0.9990000128746032,0.4148497879505157,0.3332529962062835,293.1989440917969,297.1499938964844,293.1499938964844,0.0130018154159188,-3488.589599609375,303.7594909667969,0.5124805569648743,0.050000000745058,0.2305275201797485,291.2416076660156,291.1499938964844,271.5651550292969,268.7801208496094,284.7977294921875,293.2891845703125,291.2419738769531,1.0,0.2451571971178054,0.8280608057975769,0.6499999761581421,1.0,1.0,-1.156718611717224,0.4521044492721557,0.7046142220497131,0.2083294838666916,0.0,0.0,0.3138967156410217,40.17387771606445,28.0,13.271129608154297,-7520.03125,166.91110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669128417969,306.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.044921875,18000.0,0.0,0.0,0.1772195100784301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288445234298706,0.2288489937782287,-4.477341462916229e-06,0.0,0.0001798552839318,0.0,0.0,9.722895622253418,0.0,0.0,0.0,0.2929192781448364,4.0,0.0,1.0
732780,293.1757507324219,297.1499938964844,293.1499938964844,0.1010093465447425,-2307.325439453125,304.15264892578125,0.7851191163063049,0.1630892306566238,0.1477555632591247,293.3636474609375,297.1499938964844,293.1499938964844,0.0126124881207942,-725.3895874023438,303.6216125488281,0.5190682411193848,0.050000000745058,0.048519317060709,293.2116394042969,297.1499938964844,293.1499938964844,0.2047407180070877,-3158.156982421875,304.1578674316406,0.9524354934692384,0.2879886925220489,0.2021593600511551,293.15850830078125,297.1499938964844,293.1499938964844,0.253663957118988,-5049.81494140625,304.21343994140625,0.9990000128746032,0.4226793944835663,0.3218673467636108,293.1992492675781,297.1499938964844,293.1499938964844,0.012927995994687,-3478.85400390625,303.7416381835937,0.5190682411193848,0.050000000745058,0.2301547527313232,291.2392578125,291.1499938964844,271.65106201171875,268.8488464355469,284.8502197265625,293.29913330078125,291.2381286621094,1.0,0.2403494864702224,0.8280025720596313,0.6499999761581421,1.0,1.0,-1.1406683921813965,0.4451911151409149,0.6954772472381592,0.2048922032117843,0.0,0.0,0.3019855916500091,37.95889663696289,46.0,-3.271080493927002,-7325.18798828125,157.90965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02081298828125,306.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.046875,18000.0,0.0,0.0,0.172504186630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182629257440567,0.2182673811912536,-4.449843345355475e-06,0.0,0.0001750698284013,0.0,0.0,9.181406021118164,0.0,0.0,0.0,0.2907182276248932,4.0,0.0,1.0
732840,293.1757507324219,297.1499938964844,293.1499938964844,0.1010093465447425,-2307.325439453125,304.15264892578125,0.7851191163063049,0.1630892306566238,0.1477555632591247,293.3636474609375,297.1499938964844,293.1499938964844,0.0126124881207942,-725.3895874023438,303.6216125488281,0.5190682411193848,0.050000000745058,0.048519317060709,293.2116394042969,297.1499938964844,293.1499938964844,0.2047407180070877,-3158.156982421875,304.1578674316406,0.9524354934692384,0.2879886925220489,0.2021593600511551,293.15850830078125,297.1499938964844,293.1499938964844,0.253663957118988,-5049.81494140625,304.21343994140625,0.9990000128746032,0.4226793944835663,0.3218673467636108,293.1992492675781,297.1499938964844,293.1499938964844,0.012927995994687,-3478.85400390625,303.7416381835937,0.5190682411193848,0.050000000745058,0.2301547527313232,291.2392578125,291.1499938964844,271.65106201171875,268.8488464355469,284.8502197265625,293.29913330078125,291.2381286621094,1.0,0.2403494864702224,0.8280025720596313,0.6499999761581421,1.0,1.0,-1.1406683921813965,0.4451911151409149,0.6954772472381592,0.2048922032117843,0.0,0.0,0.3019855916500091,37.95889663696289,46.0,-3.271080493927002,-7325.18798828125,157.90965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02081298828125,306.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.046875,18000.0,0.0,0.0,0.172504186630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182629257440567,0.2182673811912536,-4.449843345355475e-06,0.0,0.0001750698284013,0.0,0.0,9.181406021118164,0.0,0.0,0.0,0.2907182276248932,4.0,0.0,1.0
732900,293.1754455566406,297.1499938964844,293.1499938964844,0.100899800658226,-2305.462646484375,304.1523742675781,0.7837055921554565,0.1628215163946151,0.1475463360548019,293.3717956542969,297.1499938964844,293.1499938964844,0.0124920746311545,-722.5079956054688,303.5622863769531,0.5183241367340088,0.050000000745058,0.0485277883708477,293.2115783691406,297.1499938964844,293.1499938964844,0.2042161077260971,-3151.91455078125,304.1573791503906,0.9501975178718568,0.2872235774993896,0.2016399949789047,293.1409606933594,297.1499938964844,293.1499938964844,0.2544639408588409,-5067.09814453125,304.2002868652344,0.9990000128746032,0.4260203540325165,0.3231089413166046,293.1994323730469,297.1499938964844,293.1499938964844,0.0129198748618364,-3479.098876953125,303.7323303222656,0.5183241367340088,0.050000000745058,0.2301949262619018,291.2319641113281,291.1499938964844,271.69366455078125,268.88287353515625,284.867919921875,293.3076477050781,291.2290954589844,1.0,0.2411656379699707,0.8279734253883362,0.6499999761581421,1.0,1.0,-1.141334056854248,0.4457387626171112,0.6955953240394592,0.2041964828968048,0.0,0.0,0.2972124814987182,38.16256713867188,46.0,-18.44331741333008,-7261.357421875,158.49697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0933837890625,305.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.669921875,18000.0,0.0,0.0,0.169963076710701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138537168502807,0.2138581573963165,-4.4379189603205305e-06,0.0,0.0001724909088807,0.0,0.0,8.958014488220215,0.0,0.0,0.0,0.2898061871528625,4.0,0.0,1.0
732960,293.17529296875,297.1499938964844,293.1499938964844,0.1009022146463394,-2305.88232421875,304.1519470214844,0.7783096432685852,0.162530168890953,0.1473336666822433,293.3792724609375,297.1499938964844,293.1499938964844,0.0124031035229563,-720.892578125,303.5027770996094,0.5147404670715332,0.050000000745058,0.0485699959099292,293.2115783691406,297.1499938964844,293.1499938964844,0.2039425373077392,-3148.995849609375,304.1565246582031,0.9426456093788148,0.2864426970481872,0.2011328488588333,293.1326904296875,297.1499938964844,293.1499938964844,0.2601804435253143,-5163.9736328125,304.1806945800781,0.9990000128746032,0.4277685582637787,0.3292442262172699,293.1996765136719,297.1499938964844,293.1499938964844,0.0129417730495333,-3485.234130859375,303.7223205566406,0.5147404670715332,0.050000000745058,0.2303951531648636,291.2119445800781,291.1499938964844,271.7359924316406,268.91668701171875,284.87530517578125,293.3134765625,291.2062683105469,1.0,0.2437815517187118,0.8279464244842529,0.6499999761581421,1.0,1.0,-1.1481207609176636,0.4491022527217865,0.6990185379981995,0.2042233198881149,0.0,0.0,0.2950130105018616,39.29225158691406,64.0,-43.878021240234375,-7233.7001953125,162.65953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15496826171875,305.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.095703125,18000.0,0.0,0.0,0.1673963516950607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108350396156311,0.2108394652605056,-4.428003194334451e-06,0.0,0.0001698860141914,0.0,0.0,8.802799224853516,0.0,0.0,0.0,0.2891660332679748,4.0,0.0,1.0
733020,293.1751708984375,297.1499938964844,293.1499938964844,0.1010991707444191,-2310.542236328125,304.1509704589844,0.7598052024841309,0.1619137674570083,0.1469498425722122,293.3926696777344,297.1499938964844,293.1499938964844,0.0122817466035485,-719.8883666992188,303.38238525390625,0.5022915601730347,0.050000000745058,0.0487396381795406,293.2117919921875,297.1499938964844,293.1499938964844,0.2037651240825653,-3147.959228515625,304.1546630859375,0.9160272479057312,0.2848407626152038,0.2001524865627288,293.1483459472656,297.1499938964844,293.1499938964844,0.2831096053123474,-5539.177734375,304.13201904296875,0.9990000128746032,0.4251303374767303,0.3528345227241516,293.2008972167969,297.1499938964844,293.1499938964844,0.0130403190851211,-3507.88916015625,303.6994934082031,0.5022915601730347,0.050000000745058,0.2311998605728149,291.1514892578125,291.1499938964844,271.8196105957031,268.9833984375,284.86981201171875,293.32196044921875,291.14508056640625,1.0,0.2537202537059784,0.8278923034667969,0.6499999761581421,1.0,1.0,-1.1759601831436155,0.4624126255512237,0.7135475873947144,0.205954909324646,0.0,0.0,0.2987581193447113,43.87923812866211,82.0,-75.08959197998047,-7318.498046875,180.10186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2123413085937,305.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1626514494419098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115308195352554,0.21153524518013,-4.420967798068887e-06,0.0,0.0001650705380598,0.0,0.0,8.82061767578125,0.0,0.0,0.0,0.2891547679901123,4.0,0.0,1.0
733080,293.1751708984375,297.1499938964844,293.1499938964844,0.1010991707444191,-2310.542236328125,304.1509704589844,0.7598052024841309,0.1619137674570083,0.1469498425722122,293.3926696777344,297.1499938964844,293.1499938964844,0.0122817466035485,-719.8883666992188,303.38238525390625,0.5022915601730347,0.050000000745058,0.0487396381795406,293.2117919921875,297.1499938964844,293.1499938964844,0.2037651240825653,-3147.959228515625,304.1546630859375,0.9160272479057312,0.2848407626152038,0.2001524865627288,293.1483459472656,297.1499938964844,293.1499938964844,0.2831096053123474,-5539.177734375,304.13201904296875,0.9990000128746032,0.4251303374767303,0.3528345227241516,293.2008972167969,297.1499938964844,293.1499938964844,0.0130403190851211,-3507.88916015625,303.6994934082031,0.5022915601730347,0.050000000745058,0.2311998605728149,291.1514892578125,291.1499938964844,271.8196105957031,268.9833984375,284.86981201171875,293.32196044921875,291.14508056640625,1.0,0.2537202537059784,0.8278923034667969,0.6499999761581421,1.0,1.0,-1.1759601831436155,0.4624126255512237,0.7135475873947144,0.205954909324646,0.0,0.0,0.2987581193447113,43.87923812866211,82.0,-75.08959197998047,-7318.498046875,180.10186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2123413085937,305.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1626514494419098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115308195352554,0.21153524518013,-4.420967798068887e-06,0.0,0.0001650705380598,0.0,0.0,8.82061767578125,0.0,0.0,0.0,0.2891547679901123,4.0,0.0,1.0
733140,293.17529296875,297.1499938964844,293.1499938964844,0.1013702824711799,-2316.562255859375,304.15020751953125,0.7364806532859802,0.161250039935112,0.1466400027275085,293.4049377441406,297.1499938964844,293.1499938964844,0.0122019378468394,-720.3609619140625,303.2594299316406,0.4863763749599457,0.050000000745058,0.0490165799856185,293.2122802734375,297.1499938964844,293.1499938964844,0.2036648094654083,-3147.791748046875,304.1532897949219,0.884192168712616,0.2831780612468719,0.1992103308439254,293.2081604003906,297.1499938964844,293.1499938964844,0.3184442520141601,-6100.03759765625,304.0791320800781,0.9990000128746032,0.413133293390274,0.3882800936698913,293.2034606933594,297.1499938964844,293.1499938964844,0.0131796794012188,-3537.472900390625,303.6722717285156,0.4863763749599457,0.050000000745058,0.2325135469436645,291.0890808105469,291.1499938964844,271.90155029296875,269.0487060546875,284.8482666015625,293.3289794921875,291.08331298828125,1.0,0.2687712609767914,0.8278382420539856,0.6499999761581421,1.0,1.0,-1.218905687332153,0.4826231598854065,0.7362825870513916,0.2098849862813949,0.0,0.0,0.311074286699295,51.38167953491211,85.0,-81.96560668945312,-7543.14306640625,209.3570709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1354064941406,305.9219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.75,18000.0,0.0,0.0,0.1592761874198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197450250387191,0.2197494506835937,-4.432309651747346e-06,0.0,0.0001616450754227,0.0,0.0,9.214006423950195,0.0,0.0,0.0,0.2906671166419983,4.0,0.0,1.0
733200,293.17529296875,297.1499938964844,293.1499938964844,0.1013702824711799,-2316.562255859375,304.15020751953125,0.7364806532859802,0.161250039935112,0.1466400027275085,293.4049377441406,297.1499938964844,293.1499938964844,0.0122019378468394,-720.3609619140625,303.2594299316406,0.4863763749599457,0.050000000745058,0.0490165799856185,293.2122802734375,297.1499938964844,293.1499938964844,0.2036648094654083,-3147.791748046875,304.1532897949219,0.884192168712616,0.2831780612468719,0.1992103308439254,293.2081604003906,297.1499938964844,293.1499938964844,0.3184442520141601,-6100.03759765625,304.0791320800781,0.9990000128746032,0.413133293390274,0.3882800936698913,293.2034606933594,297.1499938964844,293.1499938964844,0.0131796794012188,-3537.472900390625,303.6722717285156,0.4863763749599457,0.050000000745058,0.2325135469436645,291.0890808105469,291.1499938964844,271.90155029296875,269.0487060546875,284.8482666015625,293.3289794921875,291.08331298828125,1.0,0.2687712609767914,0.8278382420539856,0.6499999761581421,1.0,1.0,-1.218905687332153,0.4826231598854065,0.7362825870513916,0.2098849862813949,0.0,0.0,0.311074286699295,51.38167953491211,85.0,-81.96560668945312,-7543.14306640625,209.3570709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1354064941406,305.9219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.75,18000.0,0.0,0.0,0.1592761874198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197450250387191,0.2197494506835937,-4.432309651747346e-06,0.0,0.0001616450754227,0.0,0.0,9.214006423950195,0.0,0.0,0.0,0.2906671166419983,4.0,0.0,1.0
733260,293.17626953125,297.1499938964844,293.1499938964844,0.1010303124785423,-2310.091064453125,304.1507873535156,0.7103090882301331,0.1604157239198684,0.1463142931461334,293.4163513183594,297.1499938964844,293.1499938964844,0.0120965102687478,-718.6249389648438,303.138671875,0.4650748372077942,0.050000000745058,0.0494170561432838,293.2126770019531,297.1499938964844,293.1499938964844,0.2024559378623962,-3132.60205078125,304.15435791015625,0.8504928946495056,0.2815218567848205,0.1983553171157837,293.2678527832031,297.1499938964844,293.1499938964844,0.3134563863277435,-6010.1435546875,304.112548828125,0.9635354280471802,0.3994404077529907,0.3817442059516907,293.20672607421875,297.1499938964844,293.1499938964844,0.013285924680531,-3556.293701171875,303.6445007324219,0.4650748372077942,0.050000000745058,0.2344132363796234,291.0910949707031,291.1499938964844,271.9814453125,269.11236572265625,284.8858642578125,293.33892822265625,291.0985107421875,1.0,0.2802663147449493,0.8271842002868652,0.6499999761581421,1.0,1.0,-1.2124749422073364,0.4798970818519592,0.732577919960022,0.2082811146974563,0.0,0.0,0.3206469714641571,61.42447280883789,88.0,20.008241653442383,-7660.955078125,227.8821258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9207458496094,305.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.166015625,18000.0,0.0,0.0,0.1578789353370666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307803332805633,0.2307847887277603,-4.459161118575139e-06,0.0,0.0001602270494913,0.0,0.0,9.77456760406494,0.0,0.0,0.0,0.2928736507892608,4.0,0.0,1.0
733320,293.17626953125,297.1499938964844,293.1499938964844,0.1010303124785423,-2310.091064453125,304.1507873535156,0.7103090882301331,0.1604157239198684,0.1463142931461334,293.4163513183594,297.1499938964844,293.1499938964844,0.0120965102687478,-718.6249389648438,303.138671875,0.4650748372077942,0.050000000745058,0.0494170561432838,293.2126770019531,297.1499938964844,293.1499938964844,0.2024559378623962,-3132.60205078125,304.15435791015625,0.8504928946495056,0.2815218567848205,0.1983553171157837,293.2678527832031,297.1499938964844,293.1499938964844,0.3134563863277435,-6010.1435546875,304.112548828125,0.9635354280471802,0.3994404077529907,0.3817442059516907,293.20672607421875,297.1499938964844,293.1499938964844,0.013285924680531,-3556.293701171875,303.6445007324219,0.4650748372077942,0.050000000745058,0.2344132363796234,291.0910949707031,291.1499938964844,271.9814453125,269.11236572265625,284.8858642578125,293.33892822265625,291.0985107421875,1.0,0.2802663147449493,0.8271842002868652,0.6499999761581421,1.0,1.0,-1.2124749422073364,0.4798970818519592,0.732577919960022,0.2082811146974563,0.0,0.0,0.3206469714641571,61.42447280883789,88.0,20.008241653442383,-7660.955078125,227.8821258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9207458496094,305.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.166015625,18000.0,0.0,0.0,0.1578789353370666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307803332805633,0.2307847887277603,-4.459161118575139e-06,0.0,0.0001602270494913,0.0,0.0,9.77456760406494,0.0,0.0,0.0,0.2928736507892608,4.0,0.0,1.0
