time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733380,293.1777038574219,297.1499938964844,293.1499938964844,0.1002480313181877,-2294.964111328125,304.1517944335937,0.6904390454292297,0.1594581007957458,0.1457791179418563,293.4278259277344,297.1499938964844,293.1499938964844,0.0119202136993408,-713.7174682617188,303.0174865722656,0.4468876123428345,0.050000000745058,0.0497468449175357,293.2135009765625,297.1499938964844,293.1499938964844,0.200559601187706,-3108.452392578125,304.1559753417969,0.8289141058921814,0.2797645032405853,0.1973893493413925,293.286865234375,297.1499938964844,293.1499938964844,0.3059909641742706,-5887.32763671875,304.1368713378906,0.9298311471939088,0.3925520181655884,0.3743911683559418,293.2108154296875,297.1499938964844,293.1499938964844,0.0133118014782667,-3560.38330078125,303.6151733398437,0.4468876123428345,0.050000000745058,0.2359776198863983,291.1327819824219,291.1499938964844,272.0589294433594,269.174072265625,284.9299621582031,293.3518371582031,291.13397216796875,1.0,0.2891381978988647,0.8265302181243896,0.6499999761581421,1.0,1.0,-1.2040729522705078,0.4762626886367798,0.727810263633728,0.2064439058303833,0.0,0.0,0.3193711638450622,69.6524429321289,76.0,30.401166915893555,-7561.49560546875,241.7807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,305.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.826171875,18000.0,0.0,0.0,0.1576801985502243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303661108016967,0.2303705811500549,-4.467539838515222e-06,0.0,0.0001600253599463,0.0,0.0,9.772920608520508,0.0,0.0,0.0,0.2929913997650146,4.0,0.0,1.0
733440,293.1777038574219,297.1499938964844,293.1499938964844,0.1002480313181877,-2294.964111328125,304.1517944335937,0.6904390454292297,0.1594581007957458,0.1457791179418563,293.4278259277344,297.1499938964844,293.1499938964844,0.0119202136993408,-713.7174682617188,303.0174865722656,0.4468876123428345,0.050000000745058,0.0497468449175357,293.2135009765625,297.1499938964844,293.1499938964844,0.200559601187706,-3108.452392578125,304.1559753417969,0.8289141058921814,0.2797645032405853,0.1973893493413925,293.286865234375,297.1499938964844,293.1499938964844,0.3059909641742706,-5887.32763671875,304.1368713378906,0.9298311471939088,0.3925520181655884,0.3743911683559418,293.2108154296875,297.1499938964844,293.1499938964844,0.0133118014782667,-3560.38330078125,303.6151733398437,0.4468876123428345,0.050000000745058,0.2359776198863983,291.1327819824219,291.1499938964844,272.0589294433594,269.174072265625,284.9299621582031,293.3518371582031,291.13397216796875,1.0,0.2891381978988647,0.8265302181243896,0.6499999761581421,1.0,1.0,-1.2040729522705078,0.4762626886367798,0.727810263633728,0.2064439058303833,0.0,0.0,0.3193711638450622,69.6524429321289,76.0,30.401166915893555,-7561.49560546875,241.7807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,305.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.826171875,18000.0,0.0,0.0,0.1576801985502243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303661108016967,0.2303705811500549,-4.467539838515222e-06,0.0,0.0001600253599463,0.0,0.0,9.772920608520508,0.0,0.0,0.0,0.2929913997650146,4.0,0.0,1.0
733500,293.1782531738281,297.1499938964844,293.1499938964844,0.0999028533697128,-2288.457763671875,304.152099609375,0.6857675909996033,0.1589990705251693,0.145431637763977,293.4335327148437,297.1499938964844,293.1499938964844,0.0118115413933992,-710.6696166992188,302.9545288085937,0.4431878328323364,0.050000000745058,0.049825519323349,293.2138671875,297.1499938964844,293.1499938964844,0.1997498571872711,-3098.310302734375,304.1563720703125,0.8239102363586426,0.2788861095905304,0.1968331485986709,293.2902526855469,297.1499938964844,293.1499938964844,0.3036543428897857,-5849.21044921875,304.1434631347656,0.921477198600769,0.390150636434555,0.3719580173492431,293.2128295898437,297.1499938964844,293.1499938964844,0.0133009739220142,-3559.780029296875,303.5995178222656,0.4431878328323364,0.050000000745058,0.236350804567337,291.138916015625,291.1499938964844,272.0966796875,269.2041320800781,284.95037841796875,293.3572692871094,291.1404113769531,1.0,0.290665715932846,0.8262032270431519,0.6499999761581421,1.0,1.0,-1.2006102800369265,0.4747683405876159,0.7258419394493103,0.2056805491447448,0.0,0.0,0.3195004761219024,71.59413146972656,76.0,26.382604598999023,-7523.4189453125,244.48426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575927734375,305.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1577789038419723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304901331663131,0.2304946035146713,-4.4679663915303536e-06,0.0,0.0001601255207788,0.0,0.0,9.779552459716797,0.0,0.0,0.0,0.2930231392383575,4.0,0.0,1.0
733560,293.1786193847656,297.1499938964844,293.1499938964844,0.0995207950472831,-2281.2421875,304.15240478515625,0.6839364767074585,0.1585730761289596,0.1450569331645965,293.4390869140625,297.1499938964844,293.1499938964844,0.0116810342296957,-706.706298828125,302.89117431640625,0.4421142339706421,0.050000000745058,0.0498493015766143,293.2141418457031,297.1499938964844,293.1499938964844,0.1988732069730758,-3087.305419921875,304.15679931640625,0.8218797445297241,0.2780261933803558,0.1962455660104751,293.2917785644531,297.1499938964844,293.1499938964844,0.3015519678592682,-5815.2177734375,304.1484680175781,0.917736828327179,0.3880721926689148,0.3698789179325104,293.2146911621094,297.1499938964844,293.1499938964844,0.0132635310292243,-3554.833984375,303.5840759277344,0.4421142339706421,0.050000000745058,0.2364636212587356,291.1467590332031,291.1499938964844,272.1336975097656,269.2336120605469,284.9704284667969,293.3622741699219,291.1483154296875,1.0,0.2907813787460327,0.826076090335846,0.6499999761581421,1.0,1.0,-1.197123646736145,0.4732546508312225,0.7238689661026001,0.204944834113121,0.0,0.0,0.3189359307289123,72.14655303955078,64.0,24.566638946533203,-7482.60498046875,244.33123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4796142578125,305.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.157988429069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303100973367691,0.2303145676851272,-4.46816466137534e-06,0.0,0.0001603381824679,0.0,0.0,9.771634101867676,0.0,0.0,0.0,0.2929919064044952,4.0,0.0,1.0
733620,293.17877197265625,297.1499938964844,293.1499938964844,0.0987736880779266,-2267.20654296875,304.15283203125,0.6861978769302368,0.1578135788440704,0.1442814469337463,293.4496765136719,297.1499938964844,293.1499938964844,0.0113866506144404,-697.3248901367188,302.76287841796875,0.4453293085098266,0.050000000745058,0.0497794784605503,293.2142944335937,297.1499938964844,293.1499938964844,0.1971426308155059,-3065.65869140625,304.15740966796875,0.8240314722061157,0.2763680219650268,0.1950251162052154,293.2920227050781,297.1499938964844,293.1499938964844,0.2978375852108001,-5755.96484375,304.1550598144531,0.9194096326828004,0.3844274878501892,0.3662351369857788,293.2178039550781,297.1499938964844,293.1499938964844,0.0131440125405788,-3538.08203125,303.5536804199219,0.4453293085098266,0.050000000745058,0.2361324280500412,291.1581420898437,291.1499938964844,272.205322265625,269.2906494140625,285.0099182128906,293.37158203125,291.1589660644531,1.0,0.2875820100307464,0.8258217573165894,0.6499999761581421,1.0,1.0,-1.189872980117798,0.4700777530670166,0.7197952270507812,0.203520730137825,0.0,0.0,0.3170045018196106,70.27815246582031,52.0,16.588247299194336,-7390.77294921875,237.89944458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,305.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1585947275161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288391888141632,0.2288436591625213,-4.465854544832837e-06,0.0,0.0001609534956514,0.0,0.0,9.69882106781006,0.0,0.0,0.0,0.2927114069461822,4.0,0.0,1.0
733680,293.17877197265625,297.1499938964844,293.1499938964844,0.0987736880779266,-2267.20654296875,304.15283203125,0.6861978769302368,0.1578135788440704,0.1442814469337463,293.4496765136719,297.1499938964844,293.1499938964844,0.0113866506144404,-697.3248901367188,302.76287841796875,0.4453293085098266,0.050000000745058,0.0497794784605503,293.2142944335937,297.1499938964844,293.1499938964844,0.1971426308155059,-3065.65869140625,304.15740966796875,0.8240314722061157,0.2763680219650268,0.1950251162052154,293.2920227050781,297.1499938964844,293.1499938964844,0.2978375852108001,-5755.96484375,304.1550598144531,0.9194096326828004,0.3844274878501892,0.3662351369857788,293.2178039550781,297.1499938964844,293.1499938964844,0.0131440125405788,-3538.08203125,303.5536804199219,0.4453293085098266,0.050000000745058,0.2361324280500412,291.1581420898437,291.1499938964844,272.205322265625,269.2906494140625,285.0099182128906,293.37158203125,291.1589660644531,1.0,0.2875820100307464,0.8258217573165894,0.6499999761581421,1.0,1.0,-1.189872980117798,0.4700777530670166,0.7197952270507812,0.203520730137825,0.0,0.0,0.3170045018196106,70.27815246582031,52.0,16.588247299194336,-7390.77294921875,237.89944458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,305.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1585947275161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288391888141632,0.2288436591625213,-4.465854544832837e-06,0.0,0.0001609534956514,0.0,0.0,9.69882106781006,0.0,0.0,0.0,0.2927114069461822,4.0,0.0,1.0
733740,293.17840576171875,297.1499938964844,293.1499938964844,0.0980464667081832,-2253.595947265625,304.1531066894531,0.6948744654655457,0.1571556180715561,0.1434947103261947,293.4594116210937,297.1499938964844,293.1499938964844,0.0110640032216906,-686.4884643554688,302.633056640625,0.4546972215175628,0.050000000745058,0.0495953820645809,293.21405029296875,297.1499938964844,293.1499938964844,0.1954358965158462,-3044.355712890625,304.15777587890625,0.8328667283058167,0.2747869193553924,0.1937754899263382,293.2904968261719,297.1499938964844,293.1499938964844,0.2943975329399109,-5701.8203125,304.1590576171875,0.9307615160942078,0.3811351358890533,0.3628875613212585,293.2201538085937,297.1499938964844,293.1499938964844,0.0129825547337532,-3514.5498046875,303.5242614746094,0.4546972215175628,0.050000000745058,0.2352591305971145,291.1657409667969,291.1499938964844,272.2735290527344,269.3450012207031,285.0486145019531,293.3802490234375,291.1664733886719,1.0,0.2809013724327087,0.8255674242973328,0.6499999761581421,1.0,1.0,-1.182141661643982,0.4666583240032196,0.7154833078384399,0.2021210193634033,0.0,0.0,0.3143914639949798,65.51290130615234,40.0,12.028349876403809,-7301.1650390625,225.53805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102966308594,305.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.609375,18000.0,0.0,0.0,0.15925033390522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267688065767288,0.2267732769250869,-4.461444859771291e-06,0.0,0.0001616188383195,0.0,0.0,9.594237327575684,0.0,0.0,0.0,0.2922932207584381,4.0,0.0,1.0
733800,293.17840576171875,297.1499938964844,293.1499938964844,0.0980464667081832,-2253.595947265625,304.1531066894531,0.6948744654655457,0.1571556180715561,0.1434947103261947,293.4594116210937,297.1499938964844,293.1499938964844,0.0110640032216906,-686.4884643554688,302.633056640625,0.4546972215175628,0.050000000745058,0.0495953820645809,293.21405029296875,297.1499938964844,293.1499938964844,0.1954358965158462,-3044.355712890625,304.15777587890625,0.8328667283058167,0.2747869193553924,0.1937754899263382,293.2904968261719,297.1499938964844,293.1499938964844,0.2943975329399109,-5701.8203125,304.1590576171875,0.9307615160942078,0.3811351358890533,0.3628875613212585,293.2201538085937,297.1499938964844,293.1499938964844,0.0129825547337532,-3514.5498046875,303.5242614746094,0.4546972215175628,0.050000000745058,0.2352591305971145,291.1657409667969,291.1499938964844,272.2735290527344,269.3450012207031,285.0486145019531,293.3802490234375,291.1664733886719,1.0,0.2809013724327087,0.8255674242973328,0.6499999761581421,1.0,1.0,-1.182141661643982,0.4666583240032196,0.7154833078384399,0.2021210193634033,0.0,0.0,0.3143914639949798,65.51290130615234,40.0,12.028349876403809,-7301.1650390625,225.53805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102966308594,305.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.609375,18000.0,0.0,0.0,0.15925033390522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267688065767288,0.2267732769250869,-4.461444859771291e-06,0.0,0.0001616188383195,0.0,0.0,9.594237327575684,0.0,0.0,0.0,0.2922932207584381,4.0,0.0,1.0
733860,293.177734375,297.1499938964844,293.1499938964844,0.0973287299275398,-2240.1728515625,304.1532592773437,0.7093387842178345,0.1565744876861572,0.1427102982997894,293.4683532714844,297.1499938964844,293.1499938964844,0.0107283415272831,-674.6669311523438,302.5020446777344,0.4697516560554504,0.050000000745058,0.049335528165102,293.2135314941406,297.1499938964844,293.1499938964844,0.1937337666749954,-3023.1064453125,304.15802001953125,0.8480597138404846,0.2732692360877991,0.1925165504217147,293.2882385253906,297.1499938964844,293.1499938964844,0.2910515666007995,-5649.56494140625,304.1615905761719,0.95042622089386,0.3780377507209778,0.3596739470958709,293.2217712402344,297.1499938964844,293.1499938964844,0.0127946948632597,-3486.320068359375,303.4959716796875,0.4697516560554504,0.050000000745058,0.2340265065431594,291.17242431640625,291.1499938964844,272.337890625,269.3963317871094,285.0863037109375,293.388427734375,291.17303466796875,1.0,0.2716608047485351,0.8253593444824219,0.6499999761581421,1.0,1.0,-1.1740403175354004,0.4630545079708099,0.7109857797622681,0.2007369995117187,0.0,0.0,0.3109428584575653,58.827144622802734,28.0,9.688715934753418,-7211.76904296875,209.3647918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,305.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.1597712039947509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239928245544433,0.2239972800016403,-4.455358975974377e-06,0.0,0.0001621474511921,0.0,0.0,9.454254150390623,0.0,0.0,0.0,0.2917323708534241,4.0,0.0,1.0
733920,293.177734375,297.1499938964844,293.1499938964844,0.0973287299275398,-2240.1728515625,304.1532592773437,0.7093387842178345,0.1565744876861572,0.1427102982997894,293.4683532714844,297.1499938964844,293.1499938964844,0.0107283415272831,-674.6669311523438,302.5020446777344,0.4697516560554504,0.050000000745058,0.049335528165102,293.2135314941406,297.1499938964844,293.1499938964844,0.1937337666749954,-3023.1064453125,304.15802001953125,0.8480597138404846,0.2732692360877991,0.1925165504217147,293.2882385253906,297.1499938964844,293.1499938964844,0.2910515666007995,-5649.56494140625,304.1615905761719,0.95042622089386,0.3780377507209778,0.3596739470958709,293.2217712402344,297.1499938964844,293.1499938964844,0.0127946948632597,-3486.320068359375,303.4959716796875,0.4697516560554504,0.050000000745058,0.2340265065431594,291.17242431640625,291.1499938964844,272.337890625,269.3963317871094,285.0863037109375,293.388427734375,291.17303466796875,1.0,0.2716608047485351,0.8253593444824219,0.6499999761581421,1.0,1.0,-1.1740403175354004,0.4630545079708099,0.7109857797622681,0.2007369995117187,0.0,0.0,0.3109428584575653,58.827144622802734,28.0,9.688715934753418,-7211.76904296875,209.3647918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,305.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.1597712039947509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239928245544433,0.2239972800016403,-4.455358975974377e-06,0.0,0.0001621474511921,0.0,0.0,9.454254150390623,0.0,0.0,0.0,0.2917323708534241,4.0,0.0,1.0
733980,293.1768493652344,297.1499938964844,293.1499938964844,0.0966260209679603,-2227.036865234375,304.1533508300781,0.7284091711044312,0.1560516059398651,0.1419356316328048,293.4766540527344,297.1499938964844,293.1499938964844,0.0103899296373128,-662.2398071289062,302.3697814941406,0.4858622252941131,0.050000000745058,0.0490267761051654,293.2128295898437,297.1499938964844,293.1499938964844,0.1920484751462936,-3002.056396484375,304.1581420898437,0.87114018201828,0.2718025147914886,0.1912589967250824,293.2855529785156,297.1499938964844,293.1499938964844,0.2877795696258545,-5598.69189453125,304.1631774902344,0.9764205813407898,0.3750775754451751,0.3565506637096405,293.2228088378906,297.1499938964844,293.1499938964844,0.0125926211476325,-3455.24462890625,303.4687194824219,0.4858622252941131,0.050000000745058,0.2325619161128997,291.1783142089844,291.1499938964844,272.3980712890625,269.4444274902344,285.12261962890625,293.396240234375,291.1788635253906,1.0,0.2604503631591797,0.8251513242721558,0.6499999761581421,1.0,1.0,-1.16572368144989,0.4593418836593628,0.7063817381858826,0.1993738114833831,0.0,0.0,0.3067680299282074,50.90243148803711,25.0,8.334676742553711,-7123.37939453125,190.8759613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296081542969,305.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.79296875,18000.0,0.0,0.0,0.1600107848644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206149101257324,0.2206193506717682,-4.447764240467222e-06,0.0,0.0001623906136956,0.0,0.0,9.284457206726074,0.0,0.0,0.0,0.2910505831241607,4.0,0.0,1.0
734040,293.1768493652344,297.1499938964844,293.1499938964844,0.0966260209679603,-2227.036865234375,304.1533508300781,0.7284091711044312,0.1560516059398651,0.1419356316328048,293.4766540527344,297.1499938964844,293.1499938964844,0.0103899296373128,-662.2398071289062,302.3697814941406,0.4858622252941131,0.050000000745058,0.0490267761051654,293.2128295898437,297.1499938964844,293.1499938964844,0.1920484751462936,-3002.056396484375,304.1581420898437,0.87114018201828,0.2718025147914886,0.1912589967250824,293.2855529785156,297.1499938964844,293.1499938964844,0.2877795696258545,-5598.69189453125,304.1631774902344,0.9764205813407898,0.3750775754451751,0.3565506637096405,293.2228088378906,297.1499938964844,293.1499938964844,0.0125926211476325,-3455.24462890625,303.4687194824219,0.4858622252941131,0.050000000745058,0.2325619161128997,291.1783142089844,291.1499938964844,272.3980712890625,269.4444274902344,285.12261962890625,293.396240234375,291.1788635253906,1.0,0.2604503631591797,0.8251513242721558,0.6499999761581421,1.0,1.0,-1.16572368144989,0.4593418836593628,0.7063817381858826,0.1993738114833831,0.0,0.0,0.3067680299282074,50.90243148803711,25.0,8.334676742553711,-7123.37939453125,190.8759613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296081542969,305.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.79296875,18000.0,0.0,0.0,0.1600107848644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206149101257324,0.2206193506717682,-4.447764240467222e-06,0.0,0.0001623906136956,0.0,0.0,9.284457206726074,0.0,0.0,0.0,0.2910505831241607,4.0,0.0,1.0
734100,293.1763916015625,297.1499938964844,293.1499938964844,0.0963062793016433,-2221.06689453125,304.1533203125,0.7377614974975586,0.1558030992746353,0.1415828168392181,293.4805908203125,297.1499938964844,293.1499938964844,0.010231738910079,-656.31982421875,302.3031005859375,0.4930668175220489,0.050000000745058,0.0488925464451313,293.21246337890625,297.1499938964844,293.1499938964844,0.1912436038255691,-2992.0087890625,304.1581420898437,0.8832287788391113,0.2710815072059631,0.1906559914350509,293.2841491699219,297.1499938964844,293.1499938964844,0.2862035036087036,-5574.25439453125,304.16363525390625,0.9877309203147888,0.373636931180954,0.3550502359867096,293.2231750488281,297.1499938964844,293.1499938964844,0.012502459809184,-3441.32958984375,303.455322265625,0.4930668175220489,0.050000000745058,0.2319251894950866,291.180908203125,291.1499938964844,272.4264831542969,269.4671630859375,285.1398620605469,293.4000244140625,291.1813659667969,1.0,0.2555912435054779,0.8250473141670227,0.6499999761581421,1.0,1.0,-1.1618496179580688,0.4576124548912048,0.7042371034622192,0.1987440735101699,0.0,0.0,0.3044459819793701,47.45415115356445,25.0,7.367996692657471,-7080.27978515625,182.83038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,305.401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.98046875,18000.0,0.0,0.0,0.1599925011396408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187299281358719,0.2187343686819076,-4.4434864321374334e-06,0.0,0.0001623720454517,0.0,0.0,9.190068244934082,0.0,0.0,0.0,0.2906714975833893,4.0,0.0,1.0
734160,293.1759338378906,297.1499938964844,293.1499938964844,0.0960064455866813,-2215.478271484375,304.1532592773437,0.7470657229423523,0.1555535346269607,0.1412464380264282,293.4844665527344,297.1499938964844,293.1499938964844,0.0100813154131174,-650.6387329101562,302.2358093261719,0.5001180768013,0.050000000745058,0.048773605376482,293.21209716796875,297.1499938964844,293.1499938964844,0.1904681771993637,-2982.33642578125,304.1580505371094,0.8951762914657593,0.2703613638877868,0.1900665313005447,293.2827453613281,297.1499938964844,293.1499938964844,0.2846656739711761,-5550.52783203125,304.1639404296875,0.997491180896759,0.372215062379837,0.3535848557949066,293.2234802246094,297.1499938964844,293.1499938964844,0.0124204773455858,-3428.729248046875,303.4419860839844,0.5001180768013,0.050000000745058,0.231360986828804,291.1827697753906,291.1499938964844,272.4537048339844,269.489013671875,285.156494140625,293.40380859375,291.1830749511719,1.0,0.251059353351593,0.8249595761299133,0.6499999761581421,1.0,1.0,-1.1581449508666992,0.4559572041034698,0.7021877765655518,0.1981497108936309,0.0,0.0,0.3020678758621216,44.39549255371094,25.0,5.923871994018555,-7038.40478515625,175.65750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,305.39239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.708984375,18000.0,0.0,0.0,0.159869909286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167717218399047,0.2167761623859405,-4.438964424480218e-06,0.0,0.0001622476411284,0.0,0.0,9.092192649841309,0.0,0.0,0.0,0.2902781665325165,4.0,0.0,1.0
734220,293.1750793457031,297.1499938964844,293.1499938964844,0.0953885093331337,-2203.756103515625,304.1532287597656,0.7593603134155273,0.1550723910331726,0.1406769305467605,293.4919738769531,297.1499938964844,293.1499938964844,0.0098077757284045,-639.9498291015625,302.1016845703125,0.5096845626831055,0.050000000745058,0.0486344210803508,293.21142578125,297.1499938964844,293.1499938964844,0.1888058483600616,-2961.357421875,304.1581726074219,0.9106311202049256,0.2689255774021148,0.1889659762382507,293.2700500488281,297.1499938964844,293.1499938964844,0.2698490917682647,-5313.52490234375,304.1842346191406,0.9990000128746032,0.371376484632492,0.3383755981922149,293.2238464355469,297.1499938964844,293.1499938964844,0.0122871324419975,-3407.3203125,303.41632080078125,0.5096845626831055,0.050000000745058,0.230700746178627,291.1978454589844,291.1499938964844,272.5044860839844,269.5298156738281,285.20556640625,293.4149475097656,291.2011413574219,1.0,0.2435218244791031,0.8247841596603394,0.6499999761581421,1.0,1.0,-1.1369394063949585,0.4463556408882141,0.6905837655067444,0.1952126026153564,0.0,0.0,0.295084685087204,40.615509033203125,25.0,26.329408645629883,-6913.51220703125,161.9862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,305.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.45703125,18000.0,0.0,0.0,0.1592573225498199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120225727558136,0.2120269984006881,-4.429273758432828e-06,0.0,0.0001616259396541,0.0,0.0,8.85869026184082,0.0,0.0,0.0,0.2893371284008026,4.0,0.0,1.0
734280,293.1750793457031,297.1499938964844,293.1499938964844,0.0953885093331337,-2203.756103515625,304.1532287597656,0.7593603134155273,0.1550723910331726,0.1406769305467605,293.4919738769531,297.1499938964844,293.1499938964844,0.0098077757284045,-639.9498291015625,302.1016845703125,0.5096845626831055,0.050000000745058,0.0486344210803508,293.21142578125,297.1499938964844,293.1499938964844,0.1888058483600616,-2961.357421875,304.1581726074219,0.9106311202049256,0.2689255774021148,0.1889659762382507,293.2700500488281,297.1499938964844,293.1499938964844,0.2698490917682647,-5313.52490234375,304.1842346191406,0.9990000128746032,0.371376484632492,0.3383755981922149,293.2238464355469,297.1499938964844,293.1499938964844,0.0122871324419975,-3407.3203125,303.41632080078125,0.5096845626831055,0.050000000745058,0.230700746178627,291.1978454589844,291.1499938964844,272.5044860839844,269.5298156738281,285.20556640625,293.4149475097656,291.2011413574219,1.0,0.2435218244791031,0.8247841596603394,0.6499999761581421,1.0,1.0,-1.1369394063949585,0.4463556408882141,0.6905837655067444,0.1952126026153564,0.0,0.0,0.295084685087204,40.615509033203125,25.0,26.329408645629883,-6913.51220703125,161.9862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,305.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.45703125,18000.0,0.0,0.0,0.1592573225498199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120225727558136,0.2120269984006881,-4.429273758432828e-06,0.0,0.0001616259396541,0.0,0.0,8.85869026184082,0.0,0.0,0.0,0.2893371284008026,4.0,0.0,1.0
734340,293.1741027832031,297.1499938964844,293.1499938964844,0.0947845205664634,-2192.21533203125,304.15313720703125,0.7697173357009888,0.1546372175216674,0.1401756256818771,293.49951171875,297.1499938964844,293.1499938964844,0.0095459409058094,-629.3458862304688,301.966552734375,0.5179721713066101,0.050000000745058,0.0485320314764976,293.2054138183594,297.1499938964844,293.1499938964844,0.1876245737075805,-2946.481689453125,304.1573181152344,0.9250577092170716,0.2685655057430267,0.1883451640605926,293.2414245605469,297.1499938964844,293.1499938964844,0.2552091777324676,-5079.619140625,304.19696044921875,0.9990000128746032,0.3741161823272705,0.3237015008926391,293.2239074707031,297.1499938964844,293.1499938964844,0.01216656062752,-3387.337158203125,303.3919982910156,0.5179721713066101,0.050000000745058,0.2302150577306747,291.22052001953125,291.1499938964844,272.54998779296875,269.5666198730469,285.2601318359375,293.438720703125,291.2218017578125,1.0,0.237307459115982,0.8246088027954102,0.6499999761581421,1.0,1.0,-1.117277979850769,0.4374652206897735,0.6798127889633179,0.1925315409898758,0.0,0.0,0.2839386463165283,37.78960418701172,25.0,24.021879196166992,-6736.37158203125,151.00186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,305.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.994140625,18000.0,0.0,0.0,0.157911330461502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036040872335434,0.2036084979772567,-4.412962425703881e-06,0.0,0.0001602599222678,0.0,0.0,8.450972557067871,0.0,0.0,0.0,0.2877399623394012,4.0,0.0,1.0
734400,293.1741027832031,297.1499938964844,293.1499938964844,0.0947845205664634,-2192.21533203125,304.15313720703125,0.7697173357009888,0.1546372175216674,0.1401756256818771,293.49951171875,297.1499938964844,293.1499938964844,0.0095459409058094,-629.3458862304688,301.966552734375,0.5179721713066101,0.050000000745058,0.0485320314764976,293.2054138183594,297.1499938964844,293.1499938964844,0.1876245737075805,-2946.481689453125,304.1573181152344,0.9250577092170716,0.2685655057430267,0.1883451640605926,293.2414245605469,297.1499938964844,293.1499938964844,0.2552091777324676,-5079.619140625,304.19696044921875,0.9990000128746032,0.3741161823272705,0.3237015008926391,293.2239074707031,297.1499938964844,293.1499938964844,0.01216656062752,-3387.337158203125,303.3919982910156,0.5179721713066101,0.050000000745058,0.2302150577306747,291.22052001953125,291.1499938964844,272.54998779296875,269.5666198730469,285.2601318359375,293.438720703125,291.2218017578125,1.0,0.237307459115982,0.8246088027954102,0.6499999761581421,1.0,1.0,-1.117277979850769,0.4374652206897735,0.6798127889633179,0.1925315409898758,0.0,0.0,0.2839386463165283,37.78960418701172,25.0,24.021879196166992,-6736.37158203125,151.00186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,305.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.994140625,18000.0,0.0,0.0,0.157911330461502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036040872335434,0.2036084979772567,-4.412962425703881e-06,0.0,0.0001602599222678,0.0,0.0,8.450972557067871,0.0,0.0,0.0,0.2877399623394012,4.0,0.0,1.0
734460,293.16815185546875,297.1499938964844,293.1499938964844,0.0949844196438789,-2196.07421875,304.1517333984375,0.7808932662010193,0.1552421599626541,0.1404607892036438,293.5006408691406,297.1499938964844,293.1499938964844,0.0093368981033563,-620.9949951171875,301.8434143066406,0.5259634256362915,0.050000000745058,0.0484460555016994,293.1908874511719,297.1499938964844,293.1499938964844,0.1884800195693969,-2957.860595703125,304.1534423828125,0.94125896692276,0.2701203525066376,0.1891604512929916,293.2005310058594,297.1499938964844,293.1499938964844,0.2426453381776809,-4878.986328125,304.2020568847656,0.9990000128746032,0.380083829164505,0.3108469247817993,293.21783447265625,297.1499938964844,293.1499938964844,0.0121153490617871,-3378.968017578125,303.38336181640625,0.5259634256362915,0.050000000745058,0.2298072427511215,291.2236022949219,291.1499938964844,272.5926513671875,269.6015319824219,285.29559326171875,293.4413146972656,291.22314453125,1.0,0.2322334945201873,0.8245935440063477,0.6499999761581421,1.0,1.0,-1.102575659751892,0.4308124780654907,0.6717631816864014,0.1905925273895263,0.0,0.0,0.2737230956554413,35.44166564941406,28.0,5.393529891967773,-6584.04052734375,142.56813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433837890625,305.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.505859375,18000.0,0.0,0.0,0.155696153640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954579502344131,0.1954623311758041,-4.39425821241457e-06,0.0,0.0001580117968842,0.0,0.0,8.056635856628418,0.0,0.0,0.0,0.2861637771129608,4.0,0.0,1.0
734520,293.16815185546875,297.1499938964844,293.1499938964844,0.0949844196438789,-2196.07421875,304.1517333984375,0.7808932662010193,0.1552421599626541,0.1404607892036438,293.5006408691406,297.1499938964844,293.1499938964844,0.0093368981033563,-620.9949951171875,301.8434143066406,0.5259634256362915,0.050000000745058,0.0484460555016994,293.1908874511719,297.1499938964844,293.1499938964844,0.1884800195693969,-2957.860595703125,304.1534423828125,0.94125896692276,0.2701203525066376,0.1891604512929916,293.2005310058594,297.1499938964844,293.1499938964844,0.2426453381776809,-4878.986328125,304.2020568847656,0.9990000128746032,0.380083829164505,0.3108469247817993,293.21783447265625,297.1499938964844,293.1499938964844,0.0121153490617871,-3378.968017578125,303.38336181640625,0.5259634256362915,0.050000000745058,0.2298072427511215,291.2236022949219,291.1499938964844,272.5926513671875,269.6015319824219,285.29559326171875,293.4413146972656,291.22314453125,1.0,0.2322334945201873,0.8245935440063477,0.6499999761581421,1.0,1.0,-1.102575659751892,0.4308124780654907,0.6717631816864014,0.1905925273895263,0.0,0.0,0.2737230956554413,35.44166564941406,28.0,5.393529891967773,-6584.04052734375,142.56813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433837890625,305.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.505859375,18000.0,0.0,0.0,0.155696153640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954579502344131,0.1954623311758041,-4.39425821241457e-06,0.0,0.0001580117968842,0.0,0.0,8.056635856628418,0.0,0.0,0.0,0.2861637771129608,4.0,0.0,1.0
734580,293.17010498046875,297.1499938964844,293.1499938964844,0.094726875424385,-2191.443359375,304.1516418457031,0.7867355346679688,0.1544023752212524,0.1400386691093444,293.5033874511719,297.1499938964844,293.1499938964844,0.0091404886916279,-613.3284912109375,301.712890625,0.5310385227203369,0.050000000745058,0.0483967661857605,293.1817321777344,297.1499938964844,293.1499938964844,0.1894353181123733,-2970.4228515625,304.1507568359375,0.9512987732887268,0.2709478437900543,0.1898322999477386,293.16326904296875,297.1499938964844,293.1499938964844,0.235188290476799,-4761.6845703125,304.1968688964844,0.9990000128746032,0.3863744437694549,0.3032304346561432,293.21368408203125,297.1499938964844,293.1499938964844,0.0120807439088821,-3375.07763671875,303.3706970214844,0.5310385227203369,0.050000000745058,0.2295734286308288,291.2128601074219,291.1499938964844,272.6350402832031,269.6368713378906,285.3046875,293.4111022949219,291.2108459472656,1.0,0.2293075323104858,0.8245783448219299,0.6499999761581421,1.0,1.0,-1.0933914184570312,0.4266543388366699,0.6667370200157166,0.189410388469696,0.0,0.0,0.2658580541610718,34.08818435668945,46.0,-14.219651222229004,-6479.00244140625,137.61146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5813903808594,305.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.025390625,18000.0,0.0,0.0,0.1527883112430572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890300214290619,0.1890344023704528,-4.378430730866967e-06,0.0,0.0001550607121316,0.0,0.0,7.74759578704834,0.0,0.0,0.0,0.2849141657352447,4.0,0.0,1.0
734640,293.17010498046875,297.1499938964844,293.1499938964844,0.094726875424385,-2191.443359375,304.1516418457031,0.7867355346679688,0.1544023752212524,0.1400386691093444,293.5033874511719,297.1499938964844,293.1499938964844,0.0091404886916279,-613.3284912109375,301.712890625,0.5310385227203369,0.050000000745058,0.0483967661857605,293.1817321777344,297.1499938964844,293.1499938964844,0.1894353181123733,-2970.4228515625,304.1507568359375,0.9512987732887268,0.2709478437900543,0.1898322999477386,293.16326904296875,297.1499938964844,293.1499938964844,0.235188290476799,-4761.6845703125,304.1968688964844,0.9990000128746032,0.3863744437694549,0.3032304346561432,293.21368408203125,297.1499938964844,293.1499938964844,0.0120807439088821,-3375.07763671875,303.3706970214844,0.5310385227203369,0.050000000745058,0.2295734286308288,291.2128601074219,291.1499938964844,272.6350402832031,269.6368713378906,285.3046875,293.4111022949219,291.2108459472656,1.0,0.2293075323104858,0.8245783448219299,0.6499999761581421,1.0,1.0,-1.0933914184570312,0.4266543388366699,0.6667370200157166,0.189410388469696,0.0,0.0,0.2658580541610718,34.08818435668945,46.0,-14.219651222229004,-6479.00244140625,137.61146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5813903808594,305.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.025390625,18000.0,0.0,0.0,0.1527883112430572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890300214290619,0.1890344023704528,-4.378430730866967e-06,0.0,0.0001550607121316,0.0,0.0,7.74759578704834,0.0,0.0,0.0,0.2849141657352447,4.0,0.0,1.0
734700,293.1723937988281,297.1499938964844,293.1499938964844,0.0943151265382766,-2183.87841796875,304.152099609375,0.7828512191772461,0.1536964476108551,0.1394393593072891,293.5053100585937,297.1499938964844,293.1499938964844,0.0090556303039193,-610.1572265625,301.644775390625,0.5289412140846252,0.050000000745058,0.0484167076647281,293.17974853515625,297.1499938964844,293.1499938964844,0.1897751837968826,-2974.929443359375,304.1499938964844,0.9480034112930298,0.270941287279129,0.1899793297052383,293.1507873535156,297.1499938964844,293.1499938964844,0.2378519624471664,-4808.9541015625,304.183349609375,0.9990000128746032,0.388666570186615,0.30633145570755,293.2121887207031,297.1499938964844,293.1499938964844,0.0120838256552815,-3377.10546875,303.363037109375,0.5289412140846252,0.050000000745058,0.2296680063009262,291.2029724121094,291.1499938964844,272.6561279296875,269.6546936035156,285.3064880371094,293.4052124023437,291.1999816894531,1.0,0.2309427708387375,0.8245707750320435,0.6499999761581421,1.0,1.0,-1.0967003107070925,0.4281679689884186,0.6685323715209961,0.1897853910923004,0.0,0.0,0.2632936537265777,34.629425048828125,46.0,-25.19272232055664,-6458.1337890625,139.48985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,305.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.146484375,18000.0,0.0,0.0,0.1511734277009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868091076612472,0.186813473701477,-4.372376224637264e-06,0.0,0.0001534218172309,0.0,0.0,7.6406569480896,0.0,0.0,0.0,0.2844734787940979,4.0,0.0,1.0
734760,293.1734619140625,297.1499938964844,293.1499938964844,0.094062365591526,-2179.44921875,304.15216064453125,0.7751463651657104,0.1532061845064163,0.1389522105455398,293.5075988769531,297.1499938964844,293.1499938964844,0.0089827664196491,-607.697998046875,301.5736694335937,0.523771345615387,0.050000000745058,0.0484685897827148,293.1810607910156,297.1499938964844,293.1499938964844,0.1898788064718246,-2976.48828125,304.1498107910156,0.9385477900505066,0.2703109085559845,0.1898019611835479,293.1478881835937,297.1499938964844,293.1499938964844,0.2452187985181808,-4933.18505859375,304.1638488769531,0.9990000128746032,0.3892344534397125,0.314261257648468,293.2110900878906,297.1499938964844,293.1499938964844,0.0121067678555846,-3383.353271484375,303.3539733886719,0.523771345615387,0.050000000745058,0.2299141138792038,291.1849365234375,291.1499938964844,272.6771850585937,269.6725769042969,285.3084411621094,293.411376953125,291.17999267578125,1.0,0.2343139201402664,0.8245314359664917,0.6499999761581421,1.0,1.0,-1.1057745218276978,0.432287722826004,0.6734868288040161,0.1909226477146148,0.0,0.0,0.2627253830432892,36.04638671875,64.0,-42.49652099609375,-6463.33740234375,144.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70703125,305.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.521484375,18000.0,0.0,0.0,0.1495405882596969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185569941997528,0.1855743080377578,-4.367807832750259e-06,0.0,0.0001517646887805,0.0,0.0,7.579181671142578,0.0,0.0,0.0,0.2842139005661011,4.0,0.0,1.0
734820,293.1700744628906,297.1499938964844,293.1499938964844,0.094357244670391,-2185.811767578125,304.1509094238281,0.7541109323501587,0.1532796174287796,0.1388543993234634,293.5131530761719,297.1499938964844,293.1499938964844,0.0088601820170879,-604.0335083007812,301.42449951171875,0.50819993019104,0.050000000745058,0.0486545115709304,293.19354248046875,297.1499938964844,293.1499938964844,0.1886874437332153,-2961.8046875,304.1519470214844,0.9064317345619202,0.2670157551765442,0.1881308406591415,293.17462158203125,297.1499938964844,293.1499938964844,0.2709444761276245,-5355.8486328125,304.1161499023437,0.9990000128746032,0.3839685022830963,0.3411701917648315,293.2104187011719,297.1499938964844,293.1499938964844,0.0121894814074039,-3403.326171875,303.33154296875,0.50819993019104,0.050000000745058,0.2307960540056228,291.1367492675781,291.1499938964844,272.7190856933594,269.70867919921875,285.3130798339844,293.4503479003906,291.1317138671875,1.0,0.2455943971872329,0.824452817440033,0.6499999761581421,1.0,1.0,-1.1372243165969849,0.4465636610984802,0.6906605958938599,0.1949971616268158,0.0,0.0,0.2676888108253479,41.12036895751953,67.0,-61.055397033691406,-6572.15283203125,163.04803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7659912109375,305.3953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1465751826763153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876213252544403,0.1876256912946701,-4.366634129837621e-06,0.0,0.0001487551780883,0.0,0.0,7.666182518005371,0.0,0.0,0.0,0.2844992876052856,4.0,0.0,1.0
734880,293.1700744628906,297.1499938964844,293.1499938964844,0.094357244670391,-2185.811767578125,304.1509094238281,0.7541109323501587,0.1532796174287796,0.1388543993234634,293.5131530761719,297.1499938964844,293.1499938964844,0.0088601820170879,-604.0335083007812,301.42449951171875,0.50819993019104,0.050000000745058,0.0486545115709304,293.19354248046875,297.1499938964844,293.1499938964844,0.1886874437332153,-2961.8046875,304.1519470214844,0.9064317345619202,0.2670157551765442,0.1881308406591415,293.17462158203125,297.1499938964844,293.1499938964844,0.2709444761276245,-5355.8486328125,304.1161499023437,0.9990000128746032,0.3839685022830963,0.3411701917648315,293.2104187011719,297.1499938964844,293.1499938964844,0.0121894814074039,-3403.326171875,303.33154296875,0.50819993019104,0.050000000745058,0.2307960540056228,291.1367492675781,291.1499938964844,272.7190856933594,269.70867919921875,285.3130798339844,293.4503479003906,291.1317138671875,1.0,0.2455943971872329,0.824452817440033,0.6499999761581421,1.0,1.0,-1.1372243165969849,0.4465636610984802,0.6906605958938599,0.1949971616268158,0.0,0.0,0.2676888108253479,41.12036895751953,67.0,-61.055397033691406,-6572.15283203125,163.04803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7659912109375,305.3953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1465751826763153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876213252544403,0.1876256912946701,-4.366634129837621e-06,0.0,0.0001487551780883,0.0,0.0,7.666182518005371,0.0,0.0,0.0,0.2844992876052856,4.0,0.0,1.0
734940,293.168212890625,297.1499938964844,293.1499938964844,0.0949462354183197,-2197.499267578125,304.1496887207031,0.734666645526886,0.1531604677438736,0.1391797810792923,293.5196228027344,297.1499938964844,293.1499938964844,0.0087392376735806,-600.2078247070312,301.27117919921875,0.4936503469944,0.050000000745058,0.0488822348415851,293.2051696777344,297.1499938964844,293.1499938964844,0.1863466650247573,-2932.46044921875,304.1551513671875,0.8763279318809509,0.2635347545146942,0.18565034866333,293.2328186035156,297.1499938964844,293.1499938964844,0.2864689230918884,-5597.357421875,304.1041564941406,0.988981306552887,0.3715527653694153,0.3554437458515167,293.21142578125,297.1499938964844,293.1499938964844,0.0122721772640943,-3422.967529296875,303.30499267578125,0.4936503469944,0.050000000745058,0.2318762689828872,291.09490966796875,291.1499938964844,272.7607421875,269.7450866699219,285.29937744140625,293.433837890625,291.09381103515625,1.0,0.2554128766059875,0.824374258518219,0.6499999761581421,1.0,1.0,-1.1540321111679075,0.4541412591934204,0.6998909115791321,0.1974230110645294,0.0,0.0,0.2781755924224853,47.09233856201172,70.0,-41.223411560058594,-6727.3388671875,179.59889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7208557128906,305.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.15234375,18000.0,0.0,0.0,0.144616886973381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945434361696243,0.1945478171110153,-4.376799552119337e-06,0.0,0.000146767750266,0.0,0.0,7.98563289642334,0.0,0.0,0.0,0.2857154309749603,4.0,0.0,1.0
735000,293.168212890625,297.1499938964844,293.1499938964844,0.0949462354183197,-2197.499267578125,304.1496887207031,0.734666645526886,0.1531604677438736,0.1391797810792923,293.5196228027344,297.1499938964844,293.1499938964844,0.0087392376735806,-600.2078247070312,301.27117919921875,0.4936503469944,0.050000000745058,0.0488822348415851,293.2051696777344,297.1499938964844,293.1499938964844,0.1863466650247573,-2932.46044921875,304.1551513671875,0.8763279318809509,0.2635347545146942,0.18565034866333,293.2328186035156,297.1499938964844,293.1499938964844,0.2864689230918884,-5597.357421875,304.1041564941406,0.988981306552887,0.3715527653694153,0.3554437458515167,293.21142578125,297.1499938964844,293.1499938964844,0.0122721772640943,-3422.967529296875,303.30499267578125,0.4936503469944,0.050000000745058,0.2318762689828872,291.09490966796875,291.1499938964844,272.7607421875,269.7450866699219,285.29937744140625,293.433837890625,291.09381103515625,1.0,0.2554128766059875,0.824374258518219,0.6499999761581421,1.0,1.0,-1.1540321111679075,0.4541412591934204,0.6998909115791321,0.1974230110645294,0.0,0.0,0.2781755924224853,47.09233856201172,70.0,-41.223411560058594,-6727.3388671875,179.59889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7208557128906,305.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.15234375,18000.0,0.0,0.0,0.144616886973381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945434361696243,0.1945478171110153,-4.376799552119337e-06,0.0,0.000146767750266,0.0,0.0,7.98563289642334,0.0,0.0,0.0,0.2857154309749603,4.0,0.0,1.0
735060,293.16961669921875,297.1499938964844,293.1499938964844,0.0943911522626876,-2186.485595703125,304.1507263183594,0.714486300945282,0.152413785457611,0.1388691812753677,293.5270690917969,297.1499938964844,293.1499938964844,0.0085816513746976,-593.0171508789062,301.1298828125,0.4791296720504761,0.050000000745058,0.0491582341492176,293.2093811035156,297.1499938964844,293.1499938964844,0.1838951855897903,-2900.81103515625,304.157470703125,0.8492334485054016,0.2612755298614502,0.184142604470253,293.2621765136719,297.1499938964844,293.1499938964844,0.2774427533149719,-5450.294921875,304.1337585449219,0.9545067548751832,0.3634350895881653,0.3466036915779114,293.2138977050781,297.1499938964844,293.1499938964844,0.0122839193791151,-3424.435302734375,303.27911376953125,0.4791296720504761,0.050000000745058,0.2331854999065399,291.1298522949219,291.1499938964844,272.8021850585937,269.78179931640625,285.32623291015625,293.428955078125,291.1336975097656,1.0,0.2631702423095703,0.8238680362701416,0.6499999761581421,1.0,1.0,-1.142467975616455,0.4488298892974853,0.6936380863189697,0.1960632652044296,0.0,0.0,0.2790696024894714,53.94670867919922,58.0,29.10850715637207,-6731.0703125,189.50425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000366210937,305.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.533203125,18000.0,0.0,0.0,0.1437728255987167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977848261594772,0.1977892220020294,-4.38921006207238e-06,0.0,0.000145911151776,0.0,0.0,8.150071144104004,0.0,0.0,0.0,0.2863976657390594,4.0,0.0,1.0
