time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735120,293.16961669921875,297.1499938964844,293.1499938964844,0.0943911522626876,-2186.485595703125,304.1507263183594,0.714486300945282,0.152413785457611,0.1388691812753677,293.5270690917969,297.1499938964844,293.1499938964844,0.0085816513746976,-593.0171508789062,301.1298828125,0.4791296720504761,0.050000000745058,0.0491582341492176,293.2093811035156,297.1499938964844,293.1499938964844,0.1838951855897903,-2900.81103515625,304.157470703125,0.8492334485054016,0.2612755298614502,0.184142604470253,293.2621765136719,297.1499938964844,293.1499938964844,0.2774427533149719,-5450.294921875,304.1337585449219,0.9545067548751832,0.3634350895881653,0.3466036915779114,293.2138977050781,297.1499938964844,293.1499938964844,0.0122839193791151,-3424.435302734375,303.27911376953125,0.4791296720504761,0.050000000745058,0.2331854999065399,291.1298522949219,291.1499938964844,272.8021850585937,269.78179931640625,285.32623291015625,293.428955078125,291.1336975097656,1.0,0.2631702423095703,0.8238680362701416,0.6499999761581421,1.0,1.0,-1.142467975616455,0.4488298892974853,0.6936380863189697,0.1960632652044296,0.0,0.0,0.2790696024894714,53.94670867919922,58.0,29.10850715637207,-6731.0703125,189.50425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000366210937,305.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.533203125,18000.0,0.0,0.0,0.1437728255987167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977848261594772,0.1977892220020294,-4.38921006207238e-06,0.0,0.000145911151776,0.0,0.0,8.150071144104004,0.0,0.0,0.0,0.2863976657390594,4.0,0.0,1.0
735180,293.1712341308594,297.1499938964844,293.1499938964844,0.0936776921153068,-2172.812255859375,304.15167236328125,0.7083809971809387,0.1515891551971435,0.1381915211677551,293.53533935546875,297.1499938964844,293.1499938964844,0.0083825075998902,-583.822265625,300.9809875488281,0.4753893315792084,0.050000000745058,0.0492306947708129,293.2099304199219,297.1499938964844,293.1499938964844,0.1820590049028396,-2877.391845703125,304.1579895019531,0.8419075012207031,0.2596484124660492,0.1829146891832351,293.2708435058594,297.1499938964844,293.1499938964844,0.2726677656173706,-5371.18798828125,304.1468811035156,0.942325234413147,0.3588157594203949,0.3417311310768127,293.2167663574219,297.1499938964844,293.1499938964844,0.0122277233749628,-3415.97265625,303.2504577636719,0.4753893315792084,0.050000000745058,0.2335292100906372,291.1499328613281,291.1499938964844,272.8434143066406,269.8187561035156,285.357177734375,293.437255859375,291.1514587402344,1.0,0.2640836834907532,0.8233618140220642,0.6499999761581421,1.0,1.0,-1.1348315477371216,0.4453015029430389,0.6895300149917603,0.1952459663152694,0.0,0.0,0.2774926126003265,55.69517135620117,46.0,24.87627601623535,-6658.70068359375,190.49317932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,305.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1433981955051422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965629309415817,0.1965673118829727,-4.389231435197871e-06,0.0,0.000145530939335,0.0,0.0,8.096318244934082,0.0,0.0,0.0,0.2862339913845062,4.0,0.0,1.0
735240,293.1712341308594,297.1499938964844,293.1499938964844,0.0936776921153068,-2172.812255859375,304.15167236328125,0.7083809971809387,0.1515891551971435,0.1381915211677551,293.53533935546875,297.1499938964844,293.1499938964844,0.0083825075998902,-583.822265625,300.9809875488281,0.4753893315792084,0.050000000745058,0.0492306947708129,293.2099304199219,297.1499938964844,293.1499938964844,0.1820590049028396,-2877.391845703125,304.1579895019531,0.8419075012207031,0.2596484124660492,0.1829146891832351,293.2708435058594,297.1499938964844,293.1499938964844,0.2726677656173706,-5371.18798828125,304.1468811035156,0.942325234413147,0.3588157594203949,0.3417311310768127,293.2167663574219,297.1499938964844,293.1499938964844,0.0122277233749628,-3415.97265625,303.2504577636719,0.4753893315792084,0.050000000745058,0.2335292100906372,291.1499328613281,291.1499938964844,272.8434143066406,269.8187561035156,285.357177734375,293.437255859375,291.1514587402344,1.0,0.2640836834907532,0.8233618140220642,0.6499999761581421,1.0,1.0,-1.1348315477371216,0.4453015029430389,0.6895300149917603,0.1952459663152694,0.0,0.0,0.2774926126003265,55.69517135620117,46.0,24.87627601623535,-6658.70068359375,190.49317932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,305.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1433981955051422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965629309415817,0.1965673118829727,-4.389231435197871e-06,0.0,0.000145530939335,0.0,0.0,8.096318244934082,0.0,0.0,0.0,0.2862339913845062,4.0,0.0,1.0
735300,293.1717834472656,297.1499938964844,293.1499938964844,0.0933105945587158,-2165.829833984375,304.15203857421875,0.7095097899436951,0.1512131094932556,0.1378172487020492,293.5395202636719,297.1499938964844,293.1499938964844,0.00827148091048,-578.5563354492188,300.9047546386719,0.4767470955848694,0.050000000745058,0.0492045953869819,293.20831298828125,297.1499938964844,293.1499938964844,0.1814294159412384,-2869.430908203125,304.1576843261719,0.8432626128196716,0.2592030763626098,0.1825106292963028,293.2720947265625,297.1499938964844,293.1499938964844,0.2708318531513214,-5341.123046875,304.1507568359375,0.9430102705955504,0.3570388555526733,0.3398995101451874,293.218017578125,297.1499938964844,293.1499938964844,0.0121779572218656,-3408.160400390625,303.236083984375,0.4767470955848694,0.050000000745058,0.2334054261445999,291.1569519042969,291.1499938964844,272.86395263671875,269.8373107910156,285.3733825683594,293.4434509277344,291.1583557128906,1.0,0.2626870274543762,0.8231087327003479,0.6499999761581421,1.0,1.0,-1.131518840789795,0.4437621235847473,0.6877567172050476,0.1949226707220077,0.0,0.0,0.2763233482837677,54.99786758422852,46.0,22.362882614135746,-6623.71044921875,188.11241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313049316406,305.3465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7734375,18000.0,0.0,0.0,0.1432918012142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958572119474411,0.1958615928888321,-4.388183697301429e-06,0.0,0.000145422949572,0.0,0.0,8.063420295715332,0.0,0.0,0.0,0.2861067056655884,4.0,0.0,1.0
735360,293.1721496582031,297.1499938964844,293.1499938964844,0.0929489284753799,-2158.977783203125,304.1523132324219,0.7127884030342102,0.1508630067110061,0.1374368071556091,293.5436706542969,297.1499938964844,293.1499938964844,0.0081552825868129,-572.9568481445312,300.8276672363281,0.4796899259090423,0.050000000745058,0.0491473637521266,293.2061462402344,297.1499938964844,293.1499938964844,0.1809420138597488,-2863.307861328125,304.1571655273437,0.8472189903259277,0.2588915228843689,0.1822060346603393,293.2723388671875,297.1499938964844,293.1499938964844,0.2691750526428222,-5314.19970703125,304.15362548828125,0.9471052885055542,0.3554411828517914,0.3382567167282104,293.2191162109375,297.1499938964844,293.1499938964844,0.0121180452406406,-3398.643310546875,303.22186279296875,0.4796899259090423,0.050000000745058,0.2331339418888092,291.1627197265625,291.1499938964844,272.8844299316406,269.8558959960937,285.38983154296875,293.4502258300781,291.1636962890625,1.0,0.2602867484092712,0.8230479955673218,0.6499999761581421,1.0,1.0,-1.1283302307128906,0.442275732755661,0.6860544681549072,0.1946281194686889,0.0,0.0,0.2748896479606628,53.5140266418457,34.0,18.439640045166016,-6585.51806640625,184.27215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871459960937,305.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.037109375,18000.0,0.0,0.0,0.1432163715362548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948825865983963,0.1948869675397873,-4.386560704006115e-06,0.0,0.0001453464210499,0.0,0.0,8.017732620239258,0.0,0.0,0.0,0.2859302461147308,4.0,0.0,1.0
735420,293.1725158691406,297.1499938964844,293.1499938964844,0.0922568067908287,-2145.942138671875,304.1527099609375,0.7246460914611816,0.1502303481101989,0.1366720050573349,293.5516662597656,297.1499938964844,293.1499938964844,0.0079146418720483,-561.1126708984375,300.67108154296875,0.489330381155014,0.050000000745058,0.0489610843360424,293.2010192871094,297.1499938964844,293.1499938964844,0.1802264899015426,-2854.406982421875,304.1559753417969,0.8624665141105652,0.2585068047046661,0.1817479431629181,293.27130126953125,297.1499938964844,293.1499938964844,0.2661798894405365,-5266.00390625,304.1573486328125,0.963658332824707,0.3525530099868774,0.3352627456188202,293.2207336425781,297.1499938964844,293.1499938964844,0.0119778914377093,-3376.164794921875,303.1940612792969,0.489330381155014,0.050000000745058,0.232250303030014,291.1695556640625,291.1499938964844,272.9252624511719,269.89324951171875,285.42333984375,293.4645690917969,291.17010498046875,1.0,0.253021091222763,0.8229265809059143,0.6499999761581421,1.0,1.0,-1.121984839439392,0.4393077790737152,0.6826770305633545,0.1940787732601165,0.0,0.0,0.271780401468277,48.72930908203125,25.0,10.994235038757324,-6508.845703125,173.19265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,305.2451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.18359375,18000.0,0.0,0.0,0.1430786550045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192637950181961,0.192642331123352,-4.382159659144236e-06,0.0,0.0001452066499041,0.0,0.0,7.911614418029785,0.0,0.0,0.0,0.2855134308338165,4.0,0.0,1.0
735480,293.1725158691406,297.1499938964844,293.1499938964844,0.0922568067908287,-2145.942138671875,304.1527099609375,0.7246460914611816,0.1502303481101989,0.1366720050573349,293.5516662597656,297.1499938964844,293.1499938964844,0.0079146418720483,-561.1126708984375,300.67108154296875,0.489330381155014,0.050000000745058,0.0489610843360424,293.2010192871094,297.1499938964844,293.1499938964844,0.1802264899015426,-2854.406982421875,304.1559753417969,0.8624665141105652,0.2585068047046661,0.1817479431629181,293.27130126953125,297.1499938964844,293.1499938964844,0.2661798894405365,-5266.00390625,304.1573486328125,0.963658332824707,0.3525530099868774,0.3352627456188202,293.2207336425781,297.1499938964844,293.1499938964844,0.0119778914377093,-3376.164794921875,303.1940612792969,0.489330381155014,0.050000000745058,0.232250303030014,291.1695556640625,291.1499938964844,272.9252624511719,269.89324951171875,285.42333984375,293.4645690917969,291.17010498046875,1.0,0.253021091222763,0.8229265809059143,0.6499999761581421,1.0,1.0,-1.121984839439392,0.4393077790737152,0.6826770305633545,0.1940787732601165,0.0,0.0,0.271780401468277,48.72930908203125,25.0,10.994235038757324,-6508.845703125,173.19265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,305.2451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.18359375,18000.0,0.0,0.0,0.1430786550045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192637950181961,0.192642331123352,-4.382159659144236e-06,0.0,0.0001452066499041,0.0,0.0,7.911614418029785,0.0,0.0,0.0,0.2855134308338165,4.0,0.0,1.0
735540,293.1724853515625,297.1499938964844,293.1499938964844,0.0916058048605918,-2133.729736328125,304.15289306640625,0.7415781021118164,0.149663433432579,0.1359349340200424,293.55914306640625,297.1499938964844,293.1499938964844,0.0076732193119823,-548.887451171875,300.5125732421875,0.5026769638061523,0.050000000745058,0.0487341359257698,293.1955871582031,297.1499938964844,293.1499938964844,0.1797166019678115,-2848.11328125,304.15484619140625,0.8855255842208862,0.2583166658878326,0.1814198344945907,293.26922607421875,297.1499938964844,293.1499938964844,0.2634022831916809,-5221.697265625,304.1595153808594,0.9854349493980408,0.3498977720737457,0.3324916660785675,293.2217102050781,297.1499938964844,293.1499938964844,0.0118289357051253,-3351.93212890625,303.1673278808594,0.5026769638061523,0.050000000745058,0.2311737537384033,291.173828125,291.1499938964844,272.96588134765625,269.93072509765625,285.4569702148437,293.47906494140625,291.1741638183594,1.0,0.2442559897899627,0.8228051662445068,0.6499999761581421,1.0,1.0,-1.1158156394958496,0.4364080131053924,0.6794076561927795,0.1935961097478866,0.0,0.0,0.2683024704456329,42.91814041137695,25.0,6.646966457366943,-6434.64990234375,160.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,305.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3515625,18000.0,0.0,0.0,0.142870232462883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901511251926422,0.190155491232872,-4.377060577098746e-06,0.0,0.0001449951232643,0.0,0.0,7.794118404388428,0.0,0.0,0.0,0.2850475609302521,4.0,0.0,1.0
735600,293.1724853515625,297.1499938964844,293.1499938964844,0.0916058048605918,-2133.729736328125,304.15289306640625,0.7415781021118164,0.149663433432579,0.1359349340200424,293.55914306640625,297.1499938964844,293.1499938964844,0.0076732193119823,-548.887451171875,300.5125732421875,0.5026769638061523,0.050000000745058,0.0487341359257698,293.1955871582031,297.1499938964844,293.1499938964844,0.1797166019678115,-2848.11328125,304.15484619140625,0.8855255842208862,0.2583166658878326,0.1814198344945907,293.26922607421875,297.1499938964844,293.1499938964844,0.2634022831916809,-5221.697265625,304.1595153808594,0.9854349493980408,0.3498977720737457,0.3324916660785675,293.2217102050781,297.1499938964844,293.1499938964844,0.0118289357051253,-3351.93212890625,303.1673278808594,0.5026769638061523,0.050000000745058,0.2311737537384033,291.173828125,291.1499938964844,272.96588134765625,269.93072509765625,285.4569702148437,293.47906494140625,291.1741638183594,1.0,0.2442559897899627,0.8228051662445068,0.6499999761581421,1.0,1.0,-1.1158156394958496,0.4364080131053924,0.6794076561927795,0.1935961097478866,0.0,0.0,0.2683024704456329,42.91814041137695,25.0,6.646966457366943,-6434.64990234375,160.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,305.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3515625,18000.0,0.0,0.0,0.142870232462883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901511251926422,0.190155491232872,-4.377060577098746e-06,0.0,0.0001449951232643,0.0,0.0,7.794118404388428,0.0,0.0,0.0,0.2850475609302521,4.0,0.0,1.0
735660,293.17236328125,297.1499938964844,293.1499938964844,0.0910427123308181,-2123.20751953125,304.1528625488281,0.7565956711769104,0.1491192281246185,0.1352875977754593,293.566162109375,297.1499938964844,293.1499938964844,0.0074518229812383,-537.4589233398438,300.35223388671875,0.5148472785949707,0.050000000745058,0.0485689640045166,293.1904296875,297.1499938964844,293.1499938964844,0.1793867200613021,-2844.099609375,304.1537780761719,0.9059965014457704,0.2582065761089325,0.1812091916799545,293.2666015625,297.1499938964844,293.1499938964844,0.259939044713974,-5165.19482421875,304.1623229980469,0.9990000128746032,0.3474072515964508,0.3287931978702545,293.2222595214844,297.1499938964844,293.1499938964844,0.0117093985900282,-3332.7158203125,303.1412353515625,0.5148472785949707,0.050000000745058,0.2303902506828308,291.1761474609375,291.1499938964844,273.0063171386719,269.9682922363281,285.4906921386719,293.4932861328125,291.17633056640625,1.0,0.2376707941293716,0.822673499584198,0.6499999761581421,1.0,1.0,-1.1093794107437134,0.4333677589893341,0.6760116219520569,0.1931458711624145,0.0,0.0,0.264640748500824,38.66996383666992,25.0,3.9405694007873535,-6362.75341796875,150.46559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.857421875,18000.0,0.0,0.0,0.1425133645534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875117123126983,0.1875160783529281,-4.371539944258984e-06,0.0,0.0001446329406462,0.0,0.0,7.669762134552002,0.0,0.0,0.0,0.2845538556575775,4.0,0.0,1.0
735720,293.17236328125,297.1499938964844,293.1499938964844,0.0910427123308181,-2123.20751953125,304.1528625488281,0.7565956711769104,0.1491192281246185,0.1352875977754593,293.566162109375,297.1499938964844,293.1499938964844,0.0074518229812383,-537.4589233398438,300.35223388671875,0.5148472785949707,0.050000000745058,0.0485689640045166,293.1904296875,297.1499938964844,293.1499938964844,0.1793867200613021,-2844.099609375,304.1537780761719,0.9059965014457704,0.2582065761089325,0.1812091916799545,293.2666015625,297.1499938964844,293.1499938964844,0.259939044713974,-5165.19482421875,304.1623229980469,0.9990000128746032,0.3474072515964508,0.3287931978702545,293.2222595214844,297.1499938964844,293.1499938964844,0.0117093985900282,-3332.7158203125,303.1412353515625,0.5148472785949707,0.050000000745058,0.2303902506828308,291.1761474609375,291.1499938964844,273.0063171386719,269.9682922363281,285.4906921386719,293.4932861328125,291.17633056640625,1.0,0.2376707941293716,0.822673499584198,0.6499999761581421,1.0,1.0,-1.1093794107437134,0.4333677589893341,0.6760116219520569,0.1931458711624145,0.0,0.0,0.264640748500824,38.66996383666992,25.0,3.9405694007873535,-6362.75341796875,150.46559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.857421875,18000.0,0.0,0.0,0.1425133645534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875117123126983,0.1875160783529281,-4.371539944258984e-06,0.0,0.0001446329406462,0.0,0.0,7.669762134552002,0.0,0.0,0.0,0.2845538556575775,4.0,0.0,1.0
735780,293.17218017578125,297.1499938964844,293.1499938964844,0.0904352813959121,-2111.634033203125,304.1529235839844,0.7658259868621826,0.148590087890625,0.1347227096557617,293.5727844238281,297.1499938964844,293.1499938964844,0.0072451145388185,-526.2989501953125,300.1946716308594,0.5227643847465515,0.050000000745058,0.048479214310646,293.1823425292969,297.1499938964844,293.1499938964844,0.179309457540512,-2843.10595703125,304.15264892578125,0.9203752875328064,0.258813202381134,0.1813955754041671,293.2529296875,297.1499938964844,293.1499938964844,0.2473187148571014,-4960.91748046875,304.17901611328125,0.9990000128746032,0.3471932113170624,0.3158571124076843,293.22235107421875,297.1499938964844,293.1499938964844,0.0116087952628731,-3315.3603515625,303.1171875,0.5227643847465515,0.050000000745058,0.2299645096063614,291.1918334960937,291.1499938964844,273.04656982421875,270.00592041015625,285.5457763671875,293.5211486816406,291.1944580078125,1.0,0.2322226762771606,0.8225418329238892,0.6499999761581421,1.0,1.0,-1.0926296710968018,0.425632894039154,0.6669967770576477,0.1914442479610443,0.0,0.0,0.2583244740962982,36.21500396728516,25.0,22.86252212524414,-6253.626953125,141.36289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,305.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.1419071406126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183838278055191,0.1838426440954208,-4.365301720099524e-06,0.0,0.0001440177002223,0.0,0.0,7.500014305114746,0.0,0.0,0.0,0.2838856279850006,4.0,0.0,1.0
735840,293.17218017578125,297.1499938964844,293.1499938964844,0.0904352813959121,-2111.634033203125,304.1529235839844,0.7658259868621826,0.148590087890625,0.1347227096557617,293.5727844238281,297.1499938964844,293.1499938964844,0.0072451145388185,-526.2989501953125,300.1946716308594,0.5227643847465515,0.050000000745058,0.048479214310646,293.1823425292969,297.1499938964844,293.1499938964844,0.179309457540512,-2843.10595703125,304.15264892578125,0.9203752875328064,0.258813202381134,0.1813955754041671,293.2529296875,297.1499938964844,293.1499938964844,0.2473187148571014,-4960.91748046875,304.17901611328125,0.9990000128746032,0.3471932113170624,0.3158571124076843,293.22235107421875,297.1499938964844,293.1499938964844,0.0116087952628731,-3315.3603515625,303.1171875,0.5227643847465515,0.050000000745058,0.2299645096063614,291.1918334960937,291.1499938964844,273.04656982421875,270.00592041015625,285.5457763671875,293.5211486816406,291.1944580078125,1.0,0.2322226762771606,0.8225418329238892,0.6499999761581421,1.0,1.0,-1.0926296710968018,0.425632894039154,0.6669967770576477,0.1914442479610443,0.0,0.0,0.2583244740962982,36.21500396728516,25.0,22.86252212524414,-6253.626953125,141.36289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,305.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.1419071406126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183838278055191,0.1838426440954208,-4.365301720099524e-06,0.0,0.0001440177002223,0.0,0.0,7.500014305114746,0.0,0.0,0.0,0.2838856279850006,4.0,0.0,1.0
735900,293.1719970703125,297.1499938964844,293.1499938964844,0.0901349857449531,-2105.89501953125,304.1529235839844,0.7700672149658203,0.1483445465564727,0.1344576179981231,293.5760192871094,297.1499938964844,293.1499938964844,0.007143332157284,-520.679931640625,300.1161499023437,0.5264647603034973,0.050000000745058,0.048441082239151,293.1776733398437,297.1499938964844,293.1499938964844,0.1794950664043426,-2845.466552734375,304.1518249511719,0.9276023507118224,0.2593206465244293,0.181694358587265,293.2415466308594,297.1499938964844,293.1499938964844,0.2416020482778549,-4868.23828125,304.18408203125,0.9990000128746032,0.3481239080429077,0.3100773990154266,293.22216796875,297.1499938964844,293.1499938964844,0.0115611711516976,-3306.94384765625,303.1059875488281,0.5264647603034973,0.050000000745058,0.2297836393117904,291.2020263671875,291.1499938964844,273.066650390625,270.0247497558594,285.5754699707031,293.54058837890625,291.2037658691406,1.0,0.2298730313777923,0.8224759697914124,0.6499999761581421,1.0,1.0,-1.0854517221450806,0.4223077595233917,0.6631439328193665,0.1907625943422317,0.0,0.0,0.2538082897663116,35.172874450683594,25.0,22.827543258666992,-6182.61328125,137.54885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.96484375,18000.0,0.0,0.0,0.1414367407560348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808647215366363,0.1808690875768661,-4.360342245490756e-06,0.0,0.0001435403100913,0.0,0.0,7.363462924957275,0.0,0.0,0.0,0.2833617329597473,4.0,0.0,1.0
735960,293.1717224121094,297.1499938964844,293.1499938964844,0.0898917391896247,-2101.30224609375,304.15283203125,0.7740861773490906,0.1481221318244934,0.1342154741287231,293.5791320800781,297.1499938964844,293.1499938964844,0.0070453179068863,-515.2946166992188,300.0359191894531,0.5299867391586304,0.050000000745058,0.0484067387878894,293.1732788085937,297.1499938964844,293.1499938964844,0.179798737168312,-2849.390625,304.15093994140625,0.9345029592514038,0.2598328590393066,0.1820251643657684,293.2285461425781,297.1499938964844,293.1499938964844,0.2364280074834823,-4784.40087890625,304.187255859375,0.9990000128746032,0.3495142459869385,0.3047780096530914,293.22198486328125,297.1499938964844,293.1499938964844,0.0115194385871291,-3299.985107421875,303.0944519042969,0.5299867391586304,0.050000000745058,0.2296207249164581,291.2074890136719,291.1499938964844,273.086669921875,270.0435791015625,285.59552001953125,293.5456237792969,291.2080078125,1.0,0.2277381718158722,0.8224602341651917,0.6499999761581421,1.0,1.0,-1.0789602994918823,0.4192932546138763,0.6596670150756836,0.1901768296957016,0.0,0.0,0.249399334192276,34.234954833984375,25.0,15.817882537841797,-6114.4140625,134.14418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,305.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.990234375,18000.0,0.0,0.0,0.1408212631940841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777698248624801,0.1777741760015487,-4.354434167908039e-06,0.0,0.0001429156691301,0.0,0.0,7.220799446105957,0.0,0.0,0.0,0.2828075885772705,4.0,0.0,1.0
736020,293.1753845214844,297.1499938964844,293.1499938964844,0.0891718342900276,-2087.903564453125,304.15313720703125,0.7803118824958801,0.1468425095081329,0.1333105415105819,293.585205078125,297.1499938964844,293.1499938964844,0.0068595213815569,-505.1683349609375,299.869873046875,0.536332905292511,0.050000000745058,0.0483490861952304,293.1656494140625,297.1499938964844,293.1499938964844,0.1806171536445617,-2860.0634765625,304.1492614746094,0.9466565251350404,0.2607965171337127,0.1826683729887008,293.2006225585937,297.1499938964844,293.1499938964844,0.227715864777565,-4643.615234375,304.189208984375,0.9990000128746032,0.3531825244426727,0.2956680953502655,293.22186279296875,297.1499938964844,293.1499938964844,0.0114530883729457,-3290.301513671875,303.0696105957031,0.536332905292511,0.050000000745058,0.2293472439050674,291.2040100097656,291.1499938964844,273.1265869140625,270.0812072753906,285.6070556640625,293.5115051269531,291.202880859375,1.0,0.224022090435028,0.8224287033081055,0.6499999761581421,1.0,1.0,-1.0673141479492188,0.4138662219047546,0.6534478664398193,0.1892018765211105,0.0,0.0,0.2422483116388321,32.65496826171875,28.0,-3.144289016723633,-6007.77294921875,128.31307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061889648437,305.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8671875,18000.0,0.0,0.0,0.1391776651144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725000292062759,0.1725043654441833,-4.34283583672368e-06,0.0,0.0001412476412951,0.0,0.0,6.977112293243408,0.0,0.0,0.0,0.2818403542041778,4.0,0.0,1.0
736080,293.1753845214844,297.1499938964844,293.1499938964844,0.0891718342900276,-2087.903564453125,304.15313720703125,0.7803118824958801,0.1468425095081329,0.1333105415105819,293.585205078125,297.1499938964844,293.1499938964844,0.0068595213815569,-505.1683349609375,299.869873046875,0.536332905292511,0.050000000745058,0.0483490861952304,293.1656494140625,297.1499938964844,293.1499938964844,0.1806171536445617,-2860.0634765625,304.1492614746094,0.9466565251350404,0.2607965171337127,0.1826683729887008,293.2006225585937,297.1499938964844,293.1499938964844,0.227715864777565,-4643.615234375,304.189208984375,0.9990000128746032,0.3531825244426727,0.2956680953502655,293.22186279296875,297.1499938964844,293.1499938964844,0.0114530883729457,-3290.301513671875,303.0696105957031,0.536332905292511,0.050000000745058,0.2293472439050674,291.2040100097656,291.1499938964844,273.1265869140625,270.0812072753906,285.6070556640625,293.5115051269531,291.202880859375,1.0,0.224022090435028,0.8224287033081055,0.6499999761581421,1.0,1.0,-1.0673141479492188,0.4138662219047546,0.6534478664398193,0.1892018765211105,0.0,0.0,0.2422483116388321,32.65496826171875,28.0,-3.144289016723633,-6007.77294921875,128.31307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061889648437,305.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8671875,18000.0,0.0,0.0,0.1391776651144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725000292062759,0.1725043654441833,-4.34283583672368e-06,0.0,0.0001412476412951,0.0,0.0,6.977112293243408,0.0,0.0,0.0,0.2818403542041778,4.0,0.0,1.0
736140,293.1805114746094,297.1499938964844,293.1499938964844,0.0878808945417404,-2063.871826171875,304.1542053222656,0.7810887098312378,0.145148292183876,0.1316734552383422,293.5910339355469,297.1499938964844,293.1499938964844,0.0066837277263402,-495.472900390625,299.70037841796875,0.53959059715271,0.050000000745058,0.0483213737607002,293.1620788574219,297.1499938964844,293.1499938964844,0.1812536269426345,-2868.328125,304.14849853515625,0.9527932405471802,0.261137992143631,0.1830779910087585,293.176025390625,297.1499938964844,293.1499938964844,0.2233158349990844,-4574.2607421875,304.1833190917969,0.9990000128746032,0.3569046556949615,0.2911864221096039,293.2218933105469,297.1499938964844,293.1499938964844,0.0114020891487598,-3283.764404296875,303.0438842773437,0.53959059715271,0.050000000745058,0.2292157858610153,291.195068359375,291.1499938964844,273.1663818359375,270.1187744140625,285.6185302734375,293.485107421875,291.1938171386719,1.0,0.2221603989601135,0.8223971724510193,0.6499999761581421,1.0,1.0,-1.0602682828903198,0.4105245172977447,0.6497437953948975,0.1888037621974945,0.0,0.0,0.2368254363536834,31.88511657714844,46.0,-11.02068328857422,-5936.75048828125,125.17549896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,305.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.375,18000.0,0.0,0.0,0.1371355652809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686761379241943,0.1686804741621017,-4.333990091254236e-06,0.0,0.0001391751575283,0.0,0.0,6.800998687744141,0.0,0.0,0.0,0.2811296284198761,4.0,0.0,1.0
736200,293.1805114746094,297.1499938964844,293.1499938964844,0.0878808945417404,-2063.871826171875,304.1542053222656,0.7810887098312378,0.145148292183876,0.1316734552383422,293.5910339355469,297.1499938964844,293.1499938964844,0.0066837277263402,-495.472900390625,299.70037841796875,0.53959059715271,0.050000000745058,0.0483213737607002,293.1620788574219,297.1499938964844,293.1499938964844,0.1812536269426345,-2868.328125,304.14849853515625,0.9527932405471802,0.261137992143631,0.1830779910087585,293.176025390625,297.1499938964844,293.1499938964844,0.2233158349990844,-4574.2607421875,304.1833190917969,0.9990000128746032,0.3569046556949615,0.2911864221096039,293.2218933105469,297.1499938964844,293.1499938964844,0.0114020891487598,-3283.764404296875,303.0438842773437,0.53959059715271,0.050000000745058,0.2292157858610153,291.195068359375,291.1499938964844,273.1663818359375,270.1187744140625,285.6185302734375,293.485107421875,291.1938171386719,1.0,0.2221603989601135,0.8223971724510193,0.6499999761581421,1.0,1.0,-1.0602682828903198,0.4105245172977447,0.6497437953948975,0.1888037621974945,0.0,0.0,0.2368254363536834,31.88511657714844,46.0,-11.02068328857422,-5936.75048828125,125.17549896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,305.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.375,18000.0,0.0,0.0,0.1371355652809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686761379241943,0.1686804741621017,-4.333990091254236e-06,0.0,0.0001391751575283,0.0,0.0,6.800998687744141,0.0,0.0,0.0,0.2811296284198761,4.0,0.0,1.0
736260,293.1814270019531,297.1499938964844,293.1499938964844,0.0873200371861457,-2053.860107421875,304.1537170410156,0.7676181793212891,0.1441872715950012,0.1307858824729919,293.59686279296875,297.1499938964844,293.1499938964844,0.0065320278517901,-487.3238525390625,299.52349853515625,0.5301827788352966,0.050000000745058,0.0484049133956432,293.1650695800781,297.1499938964844,293.1499938964844,0.1812675893306732,-2868.730224609375,304.14898681640625,0.9362655282020568,0.2602423429489136,0.1827405095100402,293.1723327636719,297.1499938964844,293.1499938964844,0.2354272454977035,-4780.4326171875,304.1513366699219,0.9990000128746032,0.3570647239685058,0.3044885098934173,293.2223815917969,297.1499938964844,293.1499938964844,0.0114038065075874,-3288.3603515625,303.0155639648437,0.5301827788352966,0.050000000745058,0.2296120673418045,291.17156982421875,291.1499938964844,273.2059936523437,270.15625,285.6233215332031,293.4908447265625,291.166748046875,1.0,0.2280688136816024,0.8223831057548523,0.6499999761581421,1.0,1.0,-1.0753285884857178,0.4172259867191314,0.6581025719642639,0.1910407096147537,0.0,0.0,0.2351072281599044,34.176395416259766,64.0,-38.759498596191406,-5933.16259765625,133.1095428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599975585937,305.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.1349324285984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665353029966354,0.1665396243333816,-4.327681381255388e-06,0.0,0.0001369392557535,0.0,0.0,6.700863838195801,0.0,0.0,0.0,0.2807196676731109,4.0,0.0,1.0
736320,293.1814270019531,297.1499938964844,293.1499938964844,0.0873200371861457,-2053.860107421875,304.1537170410156,0.7676181793212891,0.1441872715950012,0.1307858824729919,293.59686279296875,297.1499938964844,293.1499938964844,0.0065320278517901,-487.3238525390625,299.52349853515625,0.5301827788352966,0.050000000745058,0.0484049133956432,293.1650695800781,297.1499938964844,293.1499938964844,0.1812675893306732,-2868.730224609375,304.14898681640625,0.9362655282020568,0.2602423429489136,0.1827405095100402,293.1723327636719,297.1499938964844,293.1499938964844,0.2354272454977035,-4780.4326171875,304.1513366699219,0.9990000128746032,0.3570647239685058,0.3044885098934173,293.2223815917969,297.1499938964844,293.1499938964844,0.0114038065075874,-3288.3603515625,303.0155639648437,0.5301827788352966,0.050000000745058,0.2296120673418045,291.17156982421875,291.1499938964844,273.2059936523437,270.15625,285.6233215332031,293.4908447265625,291.166748046875,1.0,0.2280688136816024,0.8223831057548523,0.6499999761581421,1.0,1.0,-1.0753285884857178,0.4172259867191314,0.6581025719642639,0.1910407096147537,0.0,0.0,0.2351072281599044,34.176395416259766,64.0,-38.759498596191406,-5933.16259765625,133.1095428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599975585937,305.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.1349324285984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665353029966354,0.1665396243333816,-4.327681381255388e-06,0.0,0.0001369392557535,0.0,0.0,6.700863838195801,0.0,0.0,0.0,0.2807196676731109,4.0,0.0,1.0
736380,293.1788024902344,297.1499938964844,293.1499938964844,0.0873253941535949,-2054.763427734375,304.1524353027344,0.7445266842842102,0.1438985019922256,0.1304002106189727,293.6027526855469,297.1499938964844,293.1499938964844,0.0064051980152726,-480.888916015625,299.3357238769531,0.5123569965362549,0.050000000745058,0.0485998652875423,293.17510986328125,297.1499938964844,293.1499938964844,0.1805386394262313,-2859.813232421875,304.15057373046875,0.9023100137710572,0.2578442692756653,0.1815132647752761,293.20806884765625,297.1499938964844,293.1499938964844,0.2625523209571838,-5227.8359375,304.1055908203125,0.9990000128746032,0.3493462800979614,0.3329927027225494,293.2238464355469,297.1499938964844,293.1499938964844,0.0114596066996455,-3304.8251953125,302.98223876953125,0.5123569965362549,0.050000000745058,0.2305368334054947,291.1261901855469,291.1499938964844,273.2454833984375,270.1935729980469,285.6410217285156,293.55584716796875,291.1215515136719,1.0,0.2401396483182907,0.8223690390586853,0.6499999761581421,1.0,1.0,-1.1089411973953247,0.4323791861534118,0.6765620112419128,0.19559346139431,0.0,0.0,0.241307720541954,39.50322723388672,67.0,-55.68032455444336,-6042.10693359375,151.9425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782775878906,305.0450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.1330495178699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692849546670913,0.1692892760038375,-4.328536306275055e-06,0.0,0.0001350283419014,0.0,0.0,6.818429470062256,0.0,0.0,0.0,0.2811274528503418,4.0,0.0,1.0
736440,293.1788024902344,297.1499938964844,293.1499938964844,0.0873253941535949,-2054.763427734375,304.1524353027344,0.7445266842842102,0.1438985019922256,0.1304002106189727,293.6027526855469,297.1499938964844,293.1499938964844,0.0064051980152726,-480.888916015625,299.3357238769531,0.5123569965362549,0.050000000745058,0.0485998652875423,293.17510986328125,297.1499938964844,293.1499938964844,0.1805386394262313,-2859.813232421875,304.15057373046875,0.9023100137710572,0.2578442692756653,0.1815132647752761,293.20806884765625,297.1499938964844,293.1499938964844,0.2625523209571838,-5227.8359375,304.1055908203125,0.9990000128746032,0.3493462800979614,0.3329927027225494,293.2238464355469,297.1499938964844,293.1499938964844,0.0114596066996455,-3304.8251953125,302.98223876953125,0.5123569965362549,0.050000000745058,0.2305368334054947,291.1261901855469,291.1499938964844,273.2454833984375,270.1935729980469,285.6410217285156,293.55584716796875,291.1215515136719,1.0,0.2401396483182907,0.8223690390586853,0.6499999761581421,1.0,1.0,-1.1089411973953247,0.4323791861534118,0.6765620112419128,0.19559346139431,0.0,0.0,0.241307720541954,39.50322723388672,67.0,-55.68032455444336,-6042.10693359375,151.9425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782775878906,305.0450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.1330495178699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692849546670913,0.1692892760038375,-4.328536306275055e-06,0.0,0.0001350283419014,0.0,0.0,6.818429470062256,0.0,0.0,0.0,0.2811274528503418,4.0,0.0,1.0
736500,293.1748046875,297.1499938964844,293.1499938964844,0.0877988338470459,-2063.875,304.151123046875,0.7304996848106384,0.1443206965923309,0.1308854073286056,293.60552978515625,297.1499938964844,293.1499938964844,0.0063496334478259,-477.9102783203125,299.2445983886719,0.5008397698402405,0.050000000745058,0.0487624742090702,293.1805419921875,297.1499938964844,293.1499938964844,0.1795850545167923,-2847.609130859375,304.1522216796875,0.8808805346488953,0.2564539015293121,0.1805697381496429,293.2314453125,297.1499938964844,293.1499938964844,0.2593532502651214,-5172.27197265625,304.1195983886719,0.9791831374168396,0.3440127372741699,0.3287908136844635,293.2247314453125,297.1499938964844,293.1499938964844,0.011500452645123,-3314.40673828125,302.9657287597656,0.5008397698402405,0.050000000745058,0.2313081920146942,291.1131896972656,291.1499938964844,273.26519775390625,270.2121887207031,285.6627502441406,293.5724792480469,291.11431884765625,1.0,0.2451590001583099,0.8223620057106018,0.6499999761581421,1.0,1.0,-1.10448157787323,0.4302274286746979,0.6742541193962097,0.1954225897789001,0.0,0.0,0.2451964169740677,43.57903671264648,67.0,-25.90241050720215,-6079.0263671875,158.36993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,305.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.248046875,18000.0,0.0,0.0,0.1324075311422348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719884872436523,0.1719928234815597,-4.332400294515537e-06,0.0,0.0001343768090009,0.0,0.0,6.939060211181641,0.0,0.0,0.0,0.2815752029418945,4.0,0.0,1.0
736560,293.1733703613281,297.1499938964844,293.1499938964844,0.0879119485616684,-2065.775634765625,304.1507263183594,0.7193731069564819,0.1442898064851761,0.1311792880296707,293.60845947265625,297.1499938964844,293.1499938964844,0.0062812003307044,-473.63079833984375,299.1633605957031,0.4922313988208771,0.050000000745058,0.0489078313112258,293.1822509765625,297.1499938964844,293.1499938964844,0.1785946488380432,-2834.638916015625,304.1535949707031,0.864705502986908,0.2557294070720672,0.1799626052379608,293.2453308105469,297.1499938964844,293.1499938964844,0.2554625272750854,-5106.3466796875,304.13214111328125,0.9589003920555116,0.3402474820613861,0.3247106671333313,293.225830078125,297.1499938964844,293.1499938964844,0.0115071460604667,-3315.5185546875,302.951171875,0.4922313988208771,0.050000000745058,0.2319976985454559,291.1283874511719,291.1499938964844,273.28485107421875,270.2307434082031,285.6745300292969,293.5682373046875,291.1328125,1.0,0.2497154772281646,0.8221735954284668,0.6499999761581421,1.0,1.0,-1.1002178192138672,0.4282008111476898,0.672016978263855,0.1951647698879242,0.0,0.0,0.2452051043510437,47.21675491333008,70.0,11.16063117980957,-6088.54931640625,163.97972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253601074219,305.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.865234375,18000.0,0.0,0.0,0.1319538354873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173335775732994,0.1733401268720626,-4.33682362199761e-06,0.0,0.0001339163572993,0.0,0.0,7.003275871276856,0.0,0.0,0.0,0.2818260192871094,4.0,0.0,1.0
736620,293.1736145019531,297.1499938964844,293.1499938964844,0.0875980854034423,-2059.599609375,304.1510314941406,0.7000167369842529,0.1436562538146972,0.1309908628463745,293.61456298828125,297.1499938964844,293.1499938964844,0.0061389631591737,-464.82818603515625,298.9959716796875,0.479013592004776,0.050000000745058,0.0491607151925563,293.181640625,297.1499938964844,293.1499938964844,0.1777167469263076,-2823.244140625,304.15380859375,0.842199981212616,0.255029559135437,0.1795210838317871,293.2575378417969,297.1499938964844,293.1499938964844,0.2505175173282623,-5023.171875,304.14599609375,0.9252978563308716,0.335328996181488,0.3195933997631073,293.2284851074219,297.1499938964844,293.1499938964844,0.011513746343553,-3317.800537109375,302.91961669921875,0.479013592004776,0.050000000745058,0.2331972569227218,291.15057373046875,291.1499938964844,273.3240966796875,270.2676696777344,285.7010803222656,293.5704345703125,291.15155029296875,1.0,0.2576848268508911,0.8217967748641968,0.6499999761581421,1.0,1.0,-1.0950618982315063,0.4256775677204132,0.6693843007087708,0.1950843930244445,0.0,0.0,0.243272066116333,53.57344436645508,58.0,17.439908981323242,-6036.5908203125,174.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,305.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1313443928956985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722533553838729,0.1722576916217804,-4.33806008004467e-06,0.0,0.0001332978572463,0.0,0.0,6.9591498374938965,0.0,0.0,0.0,0.2817099690437317,4.0,0.0,1.0
736680,293.1736145019531,297.1499938964844,293.1499938964844,0.0875980854034423,-2059.599609375,304.1510314941406,0.7000167369842529,0.1436562538146972,0.1309908628463745,293.61456298828125,297.1499938964844,293.1499938964844,0.0061389631591737,-464.82818603515625,298.9959716796875,0.479013592004776,0.050000000745058,0.0491607151925563,293.181640625,297.1499938964844,293.1499938964844,0.1777167469263076,-2823.244140625,304.15380859375,0.842199981212616,0.255029559135437,0.1795210838317871,293.2575378417969,297.1499938964844,293.1499938964844,0.2505175173282623,-5023.171875,304.14599609375,0.9252978563308716,0.335328996181488,0.3195933997631073,293.2284851074219,297.1499938964844,293.1499938964844,0.011513746343553,-3317.800537109375,302.91961669921875,0.479013592004776,0.050000000745058,0.2331972569227218,291.15057373046875,291.1499938964844,273.3240966796875,270.2676696777344,285.7010803222656,293.5704345703125,291.15155029296875,1.0,0.2576848268508911,0.8217967748641968,0.6499999761581421,1.0,1.0,-1.0950618982315063,0.4256775677204132,0.6693843007087708,0.1950843930244445,0.0,0.0,0.243272066116333,53.57344436645508,58.0,17.439908981323242,-6036.5908203125,174.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,305.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1313443928956985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722533553838729,0.1722576916217804,-4.33806008004467e-06,0.0,0.0001332978572463,0.0,0.0,6.9591498374938965,0.0,0.0,0.0,0.2817099690437317,4.0,0.0,1.0
736740,293.1744079589844,297.1499938964844,293.1499938964844,0.0870072841644287,-2048.380126953125,304.15167236328125,0.6941577196121216,0.1428939551115036,0.1303707808256149,293.62060546875,297.1499938964844,293.1499938964844,0.0059737283736467,-454.484619140625,298.82232666015625,0.4755609035491943,0.050000000745058,0.0492275953292846,293.1797790527344,297.1499938964844,293.1499938964844,0.1771935522556305,-2816.55078125,304.1534118652344,0.8367850184440613,0.2546067237854004,0.1792382597923278,293.2604064941406,297.1499938964844,293.1499938964844,0.247276097536087,-4969.35986328125,304.1526184082031,0.9148476719856262,0.3320084512233734,0.3162536919116974,293.2308654785156,297.1499938964844,293.1499938964844,0.011462383903563,-3310.26953125,302.8868408203125,0.4755609035491943,0.050000000745058,0.2335145175457,291.1605224609375,291.1499938964844,273.3632202148437,270.3043212890625,285.73370361328125,293.583984375,291.1617431640625,1.0,0.2588360905647278,0.8214199542999268,0.6499999761581421,1.0,1.0,-1.0904312133789062,0.4233842194080353,0.6670470237731934,0.1950995922088623,0.0,0.0,0.241239994764328,55.22744369506836,46.0,16.199554443359375,-5985.787109375,176.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875427246094,305.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1309077590703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171116903424263,0.1711212396621704,-4.336327947385144e-06,0.0,0.0001328547223238,0.0,0.0,6.908143997192383,0.0,0.0,0.0,0.2815146148204803,4.0,0.0,1.0
736800,293.1744079589844,297.1499938964844,293.1499938964844,0.0870072841644287,-2048.380126953125,304.15167236328125,0.6941577196121216,0.1428939551115036,0.1303707808256149,293.62060546875,297.1499938964844,293.1499938964844,0.0059737283736467,-454.484619140625,298.82232666015625,0.4755609035491943,0.050000000745058,0.0492275953292846,293.1797790527344,297.1499938964844,293.1499938964844,0.1771935522556305,-2816.55078125,304.1534118652344,0.8367850184440613,0.2546067237854004,0.1792382597923278,293.2604064941406,297.1499938964844,293.1499938964844,0.247276097536087,-4969.35986328125,304.1526184082031,0.9148476719856262,0.3320084512233734,0.3162536919116974,293.2308654785156,297.1499938964844,293.1499938964844,0.011462383903563,-3310.26953125,302.8868408203125,0.4755609035491943,0.050000000745058,0.2335145175457,291.1605224609375,291.1499938964844,273.3632202148437,270.3043212890625,285.73370361328125,293.583984375,291.1617431640625,1.0,0.2588360905647278,0.8214199542999268,0.6499999761581421,1.0,1.0,-1.0904312133789062,0.4233842194080353,0.6670470237731934,0.1950995922088623,0.0,0.0,0.241239994764328,55.22744369506836,46.0,16.199554443359375,-5985.787109375,176.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875427246094,305.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1309077590703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171116903424263,0.1711212396621704,-4.336327947385144e-06,0.0,0.0001328547223238,0.0,0.0,6.908143997192383,0.0,0.0,0.0,0.2815146148204803,4.0,0.0,1.0
