time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736860,293.1746826171875,297.1499938964844,293.1499938964844,0.086356021463871,-2036.082275390625,304.1521911621094,0.6985710263252258,0.1422227472066879,0.129666730761528,293.62615966796875,297.1499938964844,293.1499938964844,0.0057922191917896,-442.8403625488281,298.64764404296875,0.4797789752483368,0.050000000745058,0.0491457991302013,293.1772155761719,297.1499938964844,293.1499938964844,0.1767307519912719,-2810.635986328125,304.1530456542969,0.8425533175468445,0.2543714642524719,0.178982526063919,293.25982666015625,297.1499938964844,293.1499938964844,0.2445550560951233,-4924.7177734375,304.1562194824219,0.9199851751327516,0.3293275833129883,0.3135294318199157,293.2325439453125,297.1499938964844,293.1499938964844,0.0113615375012159,-3293.511474609375,302.8551330566406,0.4797789752483368,0.050000000745058,0.2331265062093734,291.16925048828125,291.1499938964844,273.4022521972656,270.3406677246094,285.7690124511719,293.6010131835937,291.1699523925781,1.0,0.255247414112091,0.8213202953338623,0.6499999761581421,1.0,1.0,-1.0854458808898926,0.420924037694931,0.6645218133926392,0.1950899362564087,0.0,0.0,0.2380428165197372,53.11334609985352,34.0,12.097702026367188,-5921.44921875,170.67784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,304.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1305434107780456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691601574420929,0.1691644936800003,-4.333146989665693e-06,0.0,0.0001324849581578,0.0,0.0,6.820216178894043,0.0,0.0,0.0,0.2811780869960785,4.0,0.0,1.0
736920,293.1746826171875,297.1499938964844,293.1499938964844,0.086356021463871,-2036.082275390625,304.1521911621094,0.6985710263252258,0.1422227472066879,0.129666730761528,293.62615966796875,297.1499938964844,293.1499938964844,0.0057922191917896,-442.8403625488281,298.64764404296875,0.4797789752483368,0.050000000745058,0.0491457991302013,293.1772155761719,297.1499938964844,293.1499938964844,0.1767307519912719,-2810.635986328125,304.1530456542969,0.8425533175468445,0.2543714642524719,0.178982526063919,293.25982666015625,297.1499938964844,293.1499938964844,0.2445550560951233,-4924.7177734375,304.1562194824219,0.9199851751327516,0.3293275833129883,0.3135294318199157,293.2325439453125,297.1499938964844,293.1499938964844,0.0113615375012159,-3293.511474609375,302.8551330566406,0.4797789752483368,0.050000000745058,0.2331265062093734,291.16925048828125,291.1499938964844,273.4022521972656,270.3406677246094,285.7690124511719,293.6010131835937,291.1699523925781,1.0,0.255247414112091,0.8213202953338623,0.6499999761581421,1.0,1.0,-1.0854458808898926,0.420924037694931,0.6645218133926392,0.1950899362564087,0.0,0.0,0.2380428165197372,53.11334609985352,34.0,12.097702026367188,-5921.44921875,170.67784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,304.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1305434107780456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691601574420929,0.1691644936800003,-4.333146989665693e-06,0.0,0.0001324849581578,0.0,0.0,6.820216178894043,0.0,0.0,0.0,0.2811780869960785,4.0,0.0,1.0
736980,293.174560546875,297.1499938964844,293.1499938964844,0.0859741494059562,-2028.9085693359373,304.15240478515625,0.7052006721496582,0.1418700069189071,0.1292409747838974,293.6291809082031,297.1499938964844,293.1499938964844,0.0056789452210068,-435.4620056152344,298.5421142578125,0.4849045574665069,0.050000000745058,0.049045693129301,293.1754455566406,297.1499938964844,293.1499938964844,0.176503300666809,-2807.747802734375,304.1528015136719,0.8504641652107239,0.2543082237243652,0.1788478642702102,293.2586975097656,297.1499938964844,293.1499938964844,0.2430555969476699,-4900.3037109375,304.1575622558594,0.929040789604187,0.3278768956661224,0.3120234310626983,293.23321533203125,297.1499938964844,293.1499938964844,0.0112861953675746,-3280.68115234375,302.8366394042969,0.4849045574665069,0.050000000745058,0.2326516658067703,291.1727294921875,291.1499938964844,273.4256286621094,270.3623046875,285.7899780273437,293.6104736328125,291.1732788085937,1.0,0.2513361871242523,0.8212604522705078,0.6499999761581421,1.0,1.0,-1.082275629043579,0.4193641543388366,0.6629115343093872,0.1950705796480178,0.0,0.0,0.235897347331047,50.55110931396485,34.0,9.509108543395996,-5881.45654296875,165.03919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,304.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.36328125,18000.0,0.0,0.0,0.1303084641695022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678131371736526,0.1678174585103988,-4.33070363214938e-06,0.0,0.0001322465250268,0.0,0.0,6.759451866149902,0.0,0.0,0.0,0.2809420526027679,4.0,0.0,1.0
737040,293.17437744140625,297.1499938964844,293.1499938964844,0.0857254639267921,-2024.2501220703125,304.1524963378906,0.711150050163269,0.141653373837471,0.1289592236280441,293.6310729980469,297.1499938964844,293.1499938964844,0.005602337885648,-430.4254455566406,298.4715270996094,0.4892529845237732,0.050000000745058,0.0489626973867416,293.1741943359375,297.1499938964844,293.1499938964844,0.1763722896575927,-2806.093017578125,304.1526184082031,0.8576458096504211,0.2542946636676788,0.1787669658660888,293.2578125,297.1499938964844,293.1499938964844,0.2420915812253952,-4884.66162109375,304.1582336425781,0.9374352097511292,0.3269531726837158,0.3110502660274505,293.2335510253906,297.1499938964844,293.1499938964844,0.0112313572317361,-3271.2470703125,302.8244323730469,0.4892529845237732,0.050000000745058,0.2322579473257064,291.1744384765625,291.1499938964844,273.441162109375,270.3766784667969,285.8019714355469,293.6134338378906,291.1748046875,1.0,0.2481290847063064,0.8212205767631531,0.6499999761581421,1.0,1.0,-1.080100417137146,0.418295294046402,0.6618050336837769,0.1950530707836151,0.0,0.0,0.2344095408916473,48.43057632446289,25.0,7.516506671905518,-5855.0576171875,160.52230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,304.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.802734375,18000.0,0.0,0.0,0.1301339864730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668697148561477,0.1668740510940551,-4.3289501263643615e-06,0.0,0.0001320694573223,0.0,0.0,6.716906547546387,0.0,0.0,0.0,0.2807762324810028,4.0,0.0,1.0
737100,293.1741027832031,297.1499938964844,293.1499938964844,0.085431307554245,-2018.7576904296875,304.152587890625,0.7190927863121033,0.1413996666669845,0.1286199390888214,293.6332702636719,297.1499938964844,293.1499938964844,0.0055079869925975,-424.1784973144531,298.38299560546875,0.4952755272388458,0.050000000745058,0.0488541945815086,293.1725769042969,297.1499938964844,293.1499938964844,0.1762429177761078,-2804.47607421875,304.1523742675781,0.8679821491241455,0.2543032467365265,0.1786830872297287,293.25653076171875,297.1499938964844,293.1499938964844,0.2409340739250183,-4865.9375,304.1588439941406,0.9491500854492188,0.3258374631404876,0.3098710477352142,293.2339172363281,297.1499938964844,293.1499938964844,0.011162762530148,-3259.429931640625,302.80926513671875,0.4952755272388458,0.050000000745058,0.2317432612180709,291.1757202148437,291.1499938964844,273.4606018066406,270.39453125,285.8168334960937,293.6168212890625,291.1759033203125,1.0,0.2439743727445602,0.8211707472801208,0.6499999761581421,1.0,1.0,-1.0774290561676023,0.416980504989624,0.6604484915733337,0.1950390040874481,0.0,0.0,0.2325616031885147,45.6601791381836,25.0,5.134749889373779,-5822.83349609375,154.69447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30377197265625,304.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.017578125,18000.0,0.0,0.0,0.129889965057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165677785873413,0.1656821072101593,-4.326667749410262e-06,0.0,0.000131821798277,0.0,0.0,6.663144111633301,0.0,0.0,0.0,0.2805661857128143,4.0,0.0,1.0
737160,293.1738586425781,297.1499938964844,293.1499938964844,0.0851452350616455,-2013.4267578125,304.15264892578125,0.7280155420303345,0.1411455869674682,0.1282863020896911,293.63531494140625,297.1499938964844,293.1499938964844,0.005413856357336,-417.8914184570313,298.2942199707031,0.5023830533027649,0.050000000745058,0.0487387552857399,293.1709899902344,297.1499938964844,293.1499938964844,0.1761358827352523,-2803.147216796875,304.15216064453125,0.8803097605705261,0.2543315589427948,0.178610697388649,293.2551574707031,297.1499938964844,293.1499938964844,0.2398106455802917,-4847.80078125,304.1592712402344,0.9622901678085328,0.3247565925121307,0.3087215423583984,293.2341613769531,297.1499938964844,293.1499938964844,0.011092958971858,-3247.33251953125,302.794189453125,0.5023830533027649,0.050000000745058,0.2311956584453582,291.17645263671875,291.1499938964844,273.4800109863281,270.4122619628906,285.8303527832031,293.6181945800781,291.17657470703125,1.0,0.2394567281007766,0.8211269378662109,0.6499999761581421,1.0,1.0,-1.0747661590576172,0.415668785572052,0.65909743309021,0.1950291395187378,0.0,0.0,0.2307213246822357,42.71427154541016,25.0,3.3457422256469727,-5792.2529296875,148.57582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,304.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.982421875,18000.0,0.0,0.0,0.1296122968196869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645025908946991,0.1645069122314453,-4.324371275288286e-06,0.0,0.0001315400004386,0.0,0.0,6.610168933868408,0.0,0.0,0.0,0.280358225107193,4.0,0.0,1.0
737220,293.17449951171875,297.1499938964844,293.1499938964844,0.0845196321606636,-2001.8026123046875,304.1528015136719,0.7421273589134216,0.1404138505458831,0.1275342553853988,293.6390380859375,297.1499938964844,293.1499938964844,0.0052375141531229,-406.0074768066406,298.1156616210937,0.514588475227356,0.050000000745058,0.0485722534358501,293.16802978515625,297.1499938964844,293.1499938964844,0.1760397404432296,-2802.03076171875,304.1515808105469,0.9008877277374268,0.2543965876102447,0.1785337030887603,293.2523193359375,297.1499938964844,293.1499938964844,0.2377367615699768,-4814.4521484375,304.1596069335937,0.981186032295227,0.3226687908172607,0.3065666258335113,293.2345275878906,297.1499938964844,293.1499938964844,0.0109794195741415,-3228.073486328125,302.76397705078125,0.514588475227356,0.050000000745058,0.2304058521986007,291.1757202148437,291.1499938964844,273.5187683105469,270.44744873046875,285.8521423339844,293.6131896972656,291.1755065917969,1.0,0.2329575717449188,0.8210393786430359,0.6499999761581421,1.0,1.0,-1.070036768913269,0.4133157432079315,0.6567210555076599,0.1950852274894714,0.0,0.0,0.2273056358098983,38.45944213867188,25.0,-0.7419990301132202,-5737.3447265625,139.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,304.8588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25390625,18000.0,0.0,0.0,0.1289536952972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622711569070816,0.1622754782438278,-4.3198897401453e-06,0.0,0.0001308716164203,0.0,0.0,6.509676456451416,0.0,0.0,0.0,0.2799628674983978,4.0,0.0,1.0
737280,293.17449951171875,297.1499938964844,293.1499938964844,0.0845196321606636,-2001.8026123046875,304.1528015136719,0.7421273589134216,0.1404138505458831,0.1275342553853988,293.6390380859375,297.1499938964844,293.1499938964844,0.0052375141531229,-406.0074768066406,298.1156616210937,0.514588475227356,0.050000000745058,0.0485722534358501,293.16802978515625,297.1499938964844,293.1499938964844,0.1760397404432296,-2802.03076171875,304.1515808105469,0.9008877277374268,0.2543965876102447,0.1785337030887603,293.2523193359375,297.1499938964844,293.1499938964844,0.2377367615699768,-4814.4521484375,304.1596069335937,0.981186032295227,0.3226687908172607,0.3065666258335113,293.2345275878906,297.1499938964844,293.1499938964844,0.0109794195741415,-3228.073486328125,302.76397705078125,0.514588475227356,0.050000000745058,0.2304058521986007,291.1757202148437,291.1499938964844,273.5187683105469,270.44744873046875,285.8521423339844,293.6131896972656,291.1755065917969,1.0,0.2329575717449188,0.8210393786430359,0.6499999761581421,1.0,1.0,-1.070036768913269,0.4133157432079315,0.6567210555076599,0.1950852274894714,0.0,0.0,0.2273056358098983,38.45944213867188,25.0,-0.7419990301132202,-5737.3447265625,139.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,304.8588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25390625,18000.0,0.0,0.0,0.1289536952972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622711569070816,0.1622754782438278,-4.3198897401453e-06,0.0,0.0001308716164203,0.0,0.0,6.509676456451416,0.0,0.0,0.0,0.2799628674983978,4.0,0.0,1.0
737340,293.1755676269531,297.1499938964844,293.1499938964844,0.0838088318705558,-1988.6046142578125,304.1530456542969,0.7537454962730408,0.1395738571882248,0.1266788691282272,293.64239501953125,297.1499938964844,293.1499938964844,0.0050705280154943,-394.576904296875,297.93658447265625,0.5253979563713074,0.050000000745058,0.0484519004821777,293.1656188964844,297.1499938964844,293.1499938964844,0.1759741306304931,-2801.27978515625,304.15118408203125,0.919290006160736,0.2544304430484772,0.1784743964672088,293.2494506835937,297.1499938964844,293.1499938964844,0.2357790470123291,-4783.0029296875,304.15966796875,0.9943627119064332,0.3206548988819122,0.3045337498188019,293.2348937988281,297.1499938964844,293.1499938964844,0.0108832931146025,-3211.970947265625,302.7336120605469,0.5253979563713074,0.050000000745058,0.229834958910942,291.17449951171875,291.1499938964844,273.55743408203125,270.4821472167969,285.874267578125,293.60943603515625,291.17437744140625,1.0,0.2279314547777176,0.8209517598152161,0.6499999761581421,1.0,1.0,-1.065669298171997,0.4111255705356598,0.6545436978340149,0.1951916366815567,0.0,0.0,0.2241334766149521,35.37743377685547,25.0,-1.280786156654358,-5689.35205078125,132.83834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,304.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1281679272651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602761000394821,0.1602804213762283,-4.315874321036972e-06,0.0,0.0001300741569139,0.0,0.0,6.420124530792236,0.0,0.0,0.0,0.2796090543270111,4.0,0.0,1.0
737400,293.1755676269531,297.1499938964844,293.1499938964844,0.0838088318705558,-1988.6046142578125,304.1530456542969,0.7537454962730408,0.1395738571882248,0.1266788691282272,293.64239501953125,297.1499938964844,293.1499938964844,0.0050705280154943,-394.576904296875,297.93658447265625,0.5253979563713074,0.050000000745058,0.0484519004821777,293.1656188964844,297.1499938964844,293.1499938964844,0.1759741306304931,-2801.27978515625,304.15118408203125,0.919290006160736,0.2544304430484772,0.1784743964672088,293.2494506835937,297.1499938964844,293.1499938964844,0.2357790470123291,-4783.0029296875,304.15966796875,0.9943627119064332,0.3206548988819122,0.3045337498188019,293.2348937988281,297.1499938964844,293.1499938964844,0.0108832931146025,-3211.970947265625,302.7336120605469,0.5253979563713074,0.050000000745058,0.229834958910942,291.17449951171875,291.1499938964844,273.55743408203125,270.4821472167969,285.874267578125,293.60943603515625,291.17437744140625,1.0,0.2279314547777176,0.8209517598152161,0.6499999761581421,1.0,1.0,-1.065669298171997,0.4111255705356598,0.6545436978340149,0.1951916366815567,0.0,0.0,0.2241334766149521,35.37743377685547,25.0,-1.280786156654358,-5689.35205078125,132.83834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,304.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1281679272651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602761000394821,0.1602804213762283,-4.315874321036972e-06,0.0,0.0001300741569139,0.0,0.0,6.420124530792236,0.0,0.0,0.0,0.2796090543270111,4.0,0.0,1.0
737460,293.1767883300781,297.1499938964844,293.1499938964844,0.0830815434455871,-1975.09228515625,304.1532592773437,0.762035071849823,0.138679638504982,0.125823438167572,293.6454162597656,297.1499938964844,293.1499938964844,0.004911036696285,-383.4657897949219,297.7580261230469,0.5336636304855347,0.050000000745058,0.0483727157115936,293.1632385253906,297.1499938964844,293.1499938964844,0.1759186387062072,-2800.6123046875,304.15087890625,0.9337162971496582,0.2545159757137298,0.1784462481737136,293.2451171875,297.1499938964844,293.1499938964844,0.2311133295297622,-4705.45361328125,304.16461181640625,0.9990000128746032,0.3190046548843384,0.2994354665279388,293.2352600097656,297.1499938964844,293.1499938964844,0.010800396092236,-3198.10302734375,302.7032470703125,0.5336636304855347,0.050000000745058,0.2294593304395675,291.1750183105469,291.1499938964844,273.5960388183594,270.51629638671875,285.8986511230469,293.60333251953125,291.17559814453125,1.0,0.2239391356706619,0.8208745121955872,0.6499999761581421,1.0,1.0,-1.058074116706848,0.4074627459049225,0.650611400604248,0.194928765296936,0.0,0.0,0.2208162993192672,33.30244445800781,25.0,2.9504833221435547,-5637.0400390625,127.1719741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,304.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.416015625,18000.0,0.0,0.0,0.1272692233324051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582972556352615,0.1583015620708465,-4.312103101256071e-06,0.0,0.0001291620865231,0.0,0.0,6.331890106201172,0.0,0.0,0.0,0.2792627811431885,4.0,0.0,1.0
737520,293.1767883300781,297.1499938964844,293.1499938964844,0.0830815434455871,-1975.09228515625,304.1532592773437,0.762035071849823,0.138679638504982,0.125823438167572,293.6454162597656,297.1499938964844,293.1499938964844,0.004911036696285,-383.4657897949219,297.7580261230469,0.5336636304855347,0.050000000745058,0.0483727157115936,293.1632385253906,297.1499938964844,293.1499938964844,0.1759186387062072,-2800.6123046875,304.15087890625,0.9337162971496582,0.2545159757137298,0.1784462481737136,293.2451171875,297.1499938964844,293.1499938964844,0.2311133295297622,-4705.45361328125,304.16461181640625,0.9990000128746032,0.3190046548843384,0.2994354665279388,293.2352600097656,297.1499938964844,293.1499938964844,0.010800396092236,-3198.10302734375,302.7032470703125,0.5336636304855347,0.050000000745058,0.2294593304395675,291.1750183105469,291.1499938964844,273.5960388183594,270.51629638671875,285.8986511230469,293.60333251953125,291.17559814453125,1.0,0.2239391356706619,0.8208745121955872,0.6499999761581421,1.0,1.0,-1.058074116706848,0.4074627459049225,0.650611400604248,0.194928765296936,0.0,0.0,0.2208162993192672,33.30244445800781,25.0,2.9504833221435547,-5637.0400390625,127.1719741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,304.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.416015625,18000.0,0.0,0.0,0.1272692233324051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582972556352615,0.1583015620708465,-4.312103101256071e-06,0.0,0.0001291620865231,0.0,0.0,6.331890106201172,0.0,0.0,0.0,0.2792627811431885,4.0,0.0,1.0
737580,293.1799011230469,297.1499938964844,293.1499938964844,0.0820950865745544,-1956.643798828125,304.15380859375,0.766690731048584,0.1373774707317352,0.1247271969914436,293.6482238769531,297.1499938964844,293.1499938964844,0.0047551239840686,-372.3356018066406,297.583251953125,0.5394073724746704,0.050000000745058,0.048322893679142,293.1592712402344,297.1499938964844,293.1499938964844,0.1760407984256744,-2802.135009765625,304.1503601074219,0.9439201354980468,0.2549811899662018,0.1786720156669616,293.2320861816406,297.1499938964844,293.1499938964844,0.2233798801898956,-4578.45556640625,304.1724548339844,0.9990000128746032,0.3192245662212372,0.2914352118968963,293.2356872558594,297.1499938964844,293.1499938964844,0.0107209654524922,-3184.115966796875,302.67352294921875,0.5394073724746704,0.050000000745058,0.2292230129241943,291.1838073730469,291.1499938964844,273.6346130371094,270.5498962402344,285.9185791015625,293.5816650390625,291.1845092773437,1.0,0.2205690443515777,0.8207972049713135,0.6499999761581421,1.0,1.0,-1.0469555854797363,0.4022136330604553,0.6447420120239258,0.1942094266414642,0.0,0.0,0.2157317548990249,31.93142318725586,25.0,8.674545288085938,-5565.8046875,122.01802825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,304.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.1262195855379104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555125266313552,0.1555168330669403,-4.307663857616717e-06,0.0,0.0001280968426726,0.0,0.0,6.209410667419434,0.0,0.0,0.0,0.2787931561470032,4.0,0.0,1.0
737640,293.1799011230469,297.1499938964844,293.1499938964844,0.0820950865745544,-1956.643798828125,304.15380859375,0.766690731048584,0.1373774707317352,0.1247271969914436,293.6482238769531,297.1499938964844,293.1499938964844,0.0047551239840686,-372.3356018066406,297.583251953125,0.5394073724746704,0.050000000745058,0.048322893679142,293.1592712402344,297.1499938964844,293.1499938964844,0.1760407984256744,-2802.135009765625,304.1503601074219,0.9439201354980468,0.2549811899662018,0.1786720156669616,293.2320861816406,297.1499938964844,293.1499938964844,0.2233798801898956,-4578.45556640625,304.1724548339844,0.9990000128746032,0.3192245662212372,0.2914352118968963,293.2356872558594,297.1499938964844,293.1499938964844,0.0107209654524922,-3184.115966796875,302.67352294921875,0.5394073724746704,0.050000000745058,0.2292230129241943,291.1838073730469,291.1499938964844,273.6346130371094,270.5498962402344,285.9185791015625,293.5816650390625,291.1845092773437,1.0,0.2205690443515777,0.8207972049713135,0.6499999761581421,1.0,1.0,-1.0469555854797363,0.4022136330604553,0.6447420120239258,0.1942094266414642,0.0,0.0,0.2157317548990249,31.93142318725586,25.0,8.674545288085938,-5565.8046875,122.01802825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,304.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.1262195855379104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555125266313552,0.1555168330669403,-4.307663857616717e-06,0.0,0.0001280968426726,0.0,0.0,6.209410667419434,0.0,0.0,0.0,0.2787931561470032,4.0,0.0,1.0
737700,293.1822204589844,297.1499938964844,293.1499938964844,0.0814780220389366,-1945.16748046875,304.1542358398437,0.7682782411575317,0.1365420222282409,0.1240080147981643,293.6495666503906,297.1499938964844,293.1499938964844,0.0046787825413048,-366.86614990234375,297.4945678710937,0.5419845581054688,0.050000000745058,0.0483017265796661,293.1572570800781,297.1499938964844,293.1499938964844,0.1762169748544693,-2804.413330078125,304.1499938964844,0.9485069513320924,0.2552616596221924,0.1788464933633804,293.2235412597656,297.1499938964844,293.1499938964844,0.2200737446546554,-4524.03515625,304.17437744140625,0.9990000128746032,0.3198587298393249,0.2879683673381805,293.2359313964844,297.1499938964844,293.1499938964844,0.0106847416609525,-3177.995849609375,302.6583251953125,0.5419845581054688,0.050000000745058,0.229122593998909,291.185791015625,291.1499938964844,273.65386962890625,270.56646728515625,285.9262084960937,293.5682373046875,291.1859741210937,1.0,0.2190950959920883,0.820758581161499,0.6499999761581421,1.0,1.0,-1.0419946908950806,0.3998644053936004,0.6421302556991577,0.1939161270856857,0.0,0.0,0.2131328731775283,31.34736442565918,25.0,6.0120110511779785,-5528.38916015625,119.7916030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,304.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7109375,18000.0,0.0,0.0,0.1256143301725387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539196074008941,0.1539239138364792,-4.304836238588905e-06,0.0,0.000127482577227,0.0,0.0,6.139171123504639,0.0,0.0,0.0,0.2785236239433288,4.0,0.0,1.0
737760,293.18389892578125,297.1499938964844,293.1499938964844,0.0808449685573577,-1933.438232421875,304.1546325683594,0.7695550322532654,0.1358051896095276,0.1232605725526809,293.6508483886719,297.1499938964844,293.1499938964844,0.0046036075800657,-361.46240234375,297.4050598144531,0.5443716049194336,0.050000000745058,0.0482827126979827,293.15631103515625,297.1499938964844,293.1499938964844,0.1763715893030166,-2806.4111328125,304.14971923828125,0.9526151418685912,0.2553581893444061,0.1789826154708862,293.21453857421875,297.1499938964844,293.1499938964844,0.2170754969120025,-4474.76123046875,304.1753845214844,0.9990000128746032,0.3206962943077087,0.2848190367221832,293.23614501953125,297.1499938964844,293.1499938964844,0.0106505323201417,-3172.355712890625,302.64288330078125,0.5443716049194336,0.050000000745058,0.2290324121713638,291.1863098144531,291.1499938964844,273.6731262207031,270.5828552246094,285.9333190917969,293.5545959472656,291.1863098144531,1.0,0.2177411019802093,0.8207608461380005,0.6499999761581421,1.0,1.0,-1.0373497009277344,0.397660881280899,0.6396888494491577,0.1936566680669784,0.0,0.0,0.2106585502624511,30.82149124145508,28.0,3.444368362426758,-5493.697265625,117.76089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976135253906,304.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4296875,18000.0,0.0,0.0,0.1249543875455856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524161845445633,0.1524204760789871,-4.301974513509776e-06,0.0,0.0001268128107767,0.0,0.0,6.072765827178955,0.0,0.0,0.0,0.2782649993896484,4.0,0.0,1.0
737820,293.1842346191406,297.1499938964844,293.1499938964844,0.0800296068191528,-1918.482666015625,304.1544189453125,0.7699272632598877,0.1348742246627807,0.1222788915038108,293.6532592773437,297.1499938964844,293.1499938964844,0.0044574458152055,-350.91082763671875,297.2237243652344,0.5464329123497009,0.050000000745058,0.0482667386531829,293.1585998535156,297.1499938964844,293.1499938964844,0.1760982871055603,-2802.872314453125,304.1502990722656,0.9553301930427552,0.2547414898872375,0.1787034124135971,293.1986389160156,297.1499938964844,293.1499938964844,0.2144063413143158,-4432.3291015625,304.17120361328125,0.9990000128746032,0.3222962915897369,0.2821432054042816,293.23663330078125,297.1499938964844,293.1499938964844,0.0105926385149359,-3163.4404296875,302.6114196777344,0.5464329123497009,0.050000000745058,0.2289566248655319,291.1835021972656,291.1499938964844,273.7115783691406,270.6151733398437,285.9451599121094,293.53253173828125,291.1826171875,1.0,0.216611623764038,0.8207654356956482,0.6499999761581421,1.0,1.0,-1.0325123071670532,0.3952754437923431,0.6372368931770325,0.1936660259962082,0.0,0.0,0.2062848955392837,30.37674903869629,31.0,-4.81427001953125,-5437.3740234375,115.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359741210937,304.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84375,18000.0,0.0,0.0,0.1235031336545944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496910750865936,0.1496953666210174,-4.296583483665017e-06,0.0,0.0001253399823326,0.0,0.0,5.952520370483398,0.0,0.0,0.0,0.2777941823005676,4.0,0.0,1.0
737880,293.1842346191406,297.1499938964844,293.1499938964844,0.0800296068191528,-1918.482666015625,304.1544189453125,0.7699272632598877,0.1348742246627807,0.1222788915038108,293.6532592773437,297.1499938964844,293.1499938964844,0.0044574458152055,-350.91082763671875,297.2237243652344,0.5464329123497009,0.050000000745058,0.0482667386531829,293.1585998535156,297.1499938964844,293.1499938964844,0.1760982871055603,-2802.872314453125,304.1502990722656,0.9553301930427552,0.2547414898872375,0.1787034124135971,293.1986389160156,297.1499938964844,293.1499938964844,0.2144063413143158,-4432.3291015625,304.17120361328125,0.9990000128746032,0.3222962915897369,0.2821432054042816,293.23663330078125,297.1499938964844,293.1499938964844,0.0105926385149359,-3163.4404296875,302.6114196777344,0.5464329123497009,0.050000000745058,0.2289566248655319,291.1835021972656,291.1499938964844,273.7115783691406,270.6151733398437,285.9451599121094,293.53253173828125,291.1826171875,1.0,0.216611623764038,0.8207654356956482,0.6499999761581421,1.0,1.0,-1.0325123071670532,0.3952754437923431,0.6372368931770325,0.1936660259962082,0.0,0.0,0.2062848955392837,30.37674903869629,31.0,-4.81427001953125,-5437.3740234375,115.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359741210937,304.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84375,18000.0,0.0,0.0,0.1235031336545944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496910750865936,0.1496953666210174,-4.296583483665017e-06,0.0,0.0001253399823326,0.0,0.0,5.952520370483398,0.0,0.0,0.0,0.2777941823005676,4.0,0.0,1.0
737940,293.1836853027344,297.1499938964844,293.1499938964844,0.0794963538646698,-1908.85546875,304.1538391113281,0.7676764726638794,0.1341174393892288,0.1215843185782432,293.6555480957031,297.1499938964844,293.1499938964844,0.0043157269246876,-340.6327209472656,297.03839111328125,0.5457687377929688,0.050000000745058,0.0482718497514724,293.1608581542969,297.1499938964844,293.1499938964844,0.1756342053413391,-2796.98388671875,304.15093994140625,0.9532997608184814,0.2540592551231384,0.1781925857067108,293.1912536621094,297.1499938964844,293.1499938964844,0.2150928527116775,-4446.115234375,304.1629333496094,0.9990000128746032,0.3225846588611603,0.2830014824867248,293.2371826171875,297.1499938964844,293.1499938964844,0.0105462409555912,-3157.25927734375,302.5788269042969,0.5457687377929688,0.050000000745058,0.2289808690547943,291.17449951171875,291.1499938964844,273.75,270.64678955078125,285.95953369140625,293.5242614746094,291.1733093261719,1.0,0.2168709635734558,0.8207700252532959,0.6499999761581421,1.0,1.0,-1.0321296453475952,0.3949023187160492,0.6372272968292236,0.1942285746335983,0.0,0.0,0.2035962343215942,30.51526641845703,34.0,-11.318912506103516,-5403.90478515625,115.99803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4680480957031,304.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.1219705790281295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478812992572784,0.1478855907917022,-4.292422545404406e-06,0.0,0.0001237846299773,0.0,0.0,5.872171401977539,0.0,0.0,0.0,0.2774714529514313,4.0,0.0,1.0
738000,293.1836853027344,297.1499938964844,293.1499938964844,0.0794963538646698,-1908.85546875,304.1538391113281,0.7676764726638794,0.1341174393892288,0.1215843185782432,293.6555480957031,297.1499938964844,293.1499938964844,0.0043157269246876,-340.6327209472656,297.03839111328125,0.5457687377929688,0.050000000745058,0.0482718497514724,293.1608581542969,297.1499938964844,293.1499938964844,0.1756342053413391,-2796.98388671875,304.15093994140625,0.9532997608184814,0.2540592551231384,0.1781925857067108,293.1912536621094,297.1499938964844,293.1499938964844,0.2150928527116775,-4446.115234375,304.1629333496094,0.9990000128746032,0.3225846588611603,0.2830014824867248,293.2371826171875,297.1499938964844,293.1499938964844,0.0105462409555912,-3157.25927734375,302.5788269042969,0.5457687377929688,0.050000000745058,0.2289808690547943,291.17449951171875,291.1499938964844,273.75,270.64678955078125,285.95953369140625,293.5242614746094,291.1733093261719,1.0,0.2168709635734558,0.8207700252532959,0.6499999761581421,1.0,1.0,-1.0321296453475952,0.3949023187160492,0.6372272968292236,0.1942285746335983,0.0,0.0,0.2035962343215942,30.51526641845703,34.0,-11.318912506103516,-5403.90478515625,115.99803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4680480957031,304.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.1219705790281295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478812992572784,0.1478855907917022,-4.292422545404406e-06,0.0,0.0001237846299773,0.0,0.0,5.872171401977539,0.0,0.0,0.0,0.2774714529514313,4.0,0.0,1.0
738060,293.193115234375,297.1499938964844,293.1499938964844,0.0777697414159774,-1877.0662841796875,304.1554870605469,0.7591931223869324,0.1313309669494629,0.1194724217057228,293.6701354980469,297.1499938964844,293.1499938964844,0.0041463039815425,-328.145263671875,296.81854248046875,0.5422884821891785,0.050000000745058,0.0482993014156818,293.1723937988281,297.1499938964844,293.1499938964844,0.1739517450332641,-2775.24560546875,304.1534729003906,0.944664478302002,0.2514299750328064,0.1766675561666488,293.2050476074219,297.1499938964844,293.1499938964844,0.219189777970314,-4516.57763671875,304.1517639160156,0.9990000128746032,0.3187524974346161,0.2875643074512481,293.2500915527344,297.1499938964844,293.1499938964844,0.0104379365220665,-3141.234375,302.5118713378906,0.5422884821891785,0.050000000745058,0.2291110903024673,291.1665954589844,291.1499938964844,273.7894897460937,270.6781005859375,285.9839782714844,293.5346984863281,291.166015625,1.0,0.2182388752698898,0.8207371830940247,0.6499999761581421,1.0,1.0,-1.0334299802780151,0.395252525806427,0.6381774544715881,0.1951132416725158,0.0,0.0,0.2019789218902588,31.24061584472656,37.0,-9.493709564208984,-5383.2705078125,117.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,304.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1204932332038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146851971745491,0.1468562632799148,-4.289907337806653e-06,0.0,0.0001222853170474,0.0,0.0,5.826383113861084,0.0,0.0,0.0,0.2772833406925201,4.0,0.0,1.0
738120,293.193115234375,297.1499938964844,293.1499938964844,0.0777697414159774,-1877.0662841796875,304.1554870605469,0.7591931223869324,0.1313309669494629,0.1194724217057228,293.6701354980469,297.1499938964844,293.1499938964844,0.0041463039815425,-328.145263671875,296.81854248046875,0.5422884821891785,0.050000000745058,0.0482993014156818,293.1723937988281,297.1499938964844,293.1499938964844,0.1739517450332641,-2775.24560546875,304.1534729003906,0.944664478302002,0.2514299750328064,0.1766675561666488,293.2050476074219,297.1499938964844,293.1499938964844,0.219189777970314,-4516.57763671875,304.1517639160156,0.9990000128746032,0.3187524974346161,0.2875643074512481,293.2500915527344,297.1499938964844,293.1499938964844,0.0104379365220665,-3141.234375,302.5118713378906,0.5422884821891785,0.050000000745058,0.2291110903024673,291.1665954589844,291.1499938964844,273.7894897460937,270.6781005859375,285.9839782714844,293.5346984863281,291.166015625,1.0,0.2182388752698898,0.8207371830940247,0.6499999761581421,1.0,1.0,-1.0334299802780151,0.395252525806427,0.6381774544715881,0.1951132416725158,0.0,0.0,0.2019789218902588,31.24061584472656,37.0,-9.493709564208984,-5383.2705078125,117.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,304.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1204932332038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146851971745491,0.1468562632799148,-4.289907337806653e-06,0.0,0.0001222853170474,0.0,0.0,5.826383113861084,0.0,0.0,0.0,0.2772833406925201,4.0,0.0,1.0
738180,293.1966857910156,297.1499938964844,293.1499938964844,0.0763283669948577,-1850.748046875,304.156005859375,0.7500819563865662,0.1295090615749359,0.1177293509244918,293.6810913085937,297.1499938964844,293.1499938964844,0.0039879465475678,-316.32452392578125,296.6040954589844,0.5374515652656555,0.050000000745058,0.0483394749462604,293.177490234375,297.1499938964844,293.1499938964844,0.1725556850433349,-2757.375,304.15460205078125,0.9340153932571412,0.2498179525136947,0.1754206717014312,293.22320556640625,297.1499938964844,293.1499938964844,0.2252244353294372,-4618.21484375,304.1411437988281,0.9990000128746032,0.3136849403381347,0.2941154539585113,293.25946044921875,297.1499938964844,293.1499938964844,0.0103534394875168,-3128.9033203125,302.4502868652344,0.5374515652656555,0.050000000745058,0.2293016612529754,291.15985107421875,291.1499938964844,273.8309326171875,270.7094116210937,286.0076599121094,293.54736328125,291.1588439941406,1.0,0.2205340266227722,0.8207043409347534,0.6499999761581421,1.0,1.0,-1.0379801988601685,0.3970038890838623,0.6409763097763062,0.1966115981340408,0.0,0.0,0.2010749131441116,32.32881546020508,40.0,-10.736130714416504,-5370.86181640625,120.57145690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827575683594,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.1191713809967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461665034294128,0.1461707949638366,-4.288260242901743e-06,0.0,0.0001209438050864,0.0,0.0,5.795973777770996,0.0,0.0,0.0,0.2771610021591186,4.0,0.0,1.0
738240,293.1966857910156,297.1499938964844,293.1499938964844,0.0763283669948577,-1850.748046875,304.156005859375,0.7500819563865662,0.1295090615749359,0.1177293509244918,293.6810913085937,297.1499938964844,293.1499938964844,0.0039879465475678,-316.32452392578125,296.6040954589844,0.5374515652656555,0.050000000745058,0.0483394749462604,293.177490234375,297.1499938964844,293.1499938964844,0.1725556850433349,-2757.375,304.15460205078125,0.9340153932571412,0.2498179525136947,0.1754206717014312,293.22320556640625,297.1499938964844,293.1499938964844,0.2252244353294372,-4618.21484375,304.1411437988281,0.9990000128746032,0.3136849403381347,0.2941154539585113,293.25946044921875,297.1499938964844,293.1499938964844,0.0103534394875168,-3128.9033203125,302.4502868652344,0.5374515652656555,0.050000000745058,0.2293016612529754,291.15985107421875,291.1499938964844,273.8309326171875,270.7094116210937,286.0076599121094,293.54736328125,291.1588439941406,1.0,0.2205340266227722,0.8207043409347534,0.6499999761581421,1.0,1.0,-1.0379801988601685,0.3970038890838623,0.6409763097763062,0.1966115981340408,0.0,0.0,0.2010749131441116,32.32881546020508,40.0,-10.736130714416504,-5370.86181640625,120.57145690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827575683594,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.1191713809967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461665034294128,0.1461707949638366,-4.288260242901743e-06,0.0,0.0001209438050864,0.0,0.0,5.795973777770996,0.0,0.0,0.0,0.2771610021591186,4.0,0.0,1.0
738300,293.1976623535156,297.1499938964844,293.1499938964844,0.0757476091384887,-1840.2144775390625,304.1559753417969,0.7447158098220825,0.1287237405776977,0.1170227006077766,293.6854858398437,297.1499938964844,293.1499938964844,0.0039113298989832,-310.5662841796875,296.4977722167969,0.5339506268501282,0.050000000745058,0.0483701899647712,293.177978515625,297.1499938964844,293.1499938964844,0.1721529066562652,-2752.314208984375,304.15447998046875,0.9272435307502748,0.2493719011545181,0.1750450134277343,293.2341003417969,297.1499938964844,293.1499938964844,0.2271372228860855,-4649.3115234375,304.13946533203125,0.99759179353714,0.3106139898300171,0.2959979176521301,293.2631530761719,297.1499938964844,293.1499938964844,0.0103177651762962,-3123.95361328125,302.4208374023437,0.5339506268501282,0.050000000745058,0.2294473499059677,291.1556701660156,291.1499938964844,273.8523254394531,270.7250671386719,286.02264404296875,293.556640625,291.1548767089844,1.0,0.221941664814949,0.8206879496574402,0.6499999761581421,1.0,1.0,-1.0392169952392578,0.3973740041255951,0.6418429613113403,0.1973435282707214,0.0,0.0,0.2011217176914215,33.133182525634766,40.0,-9.92358112335205,-5366.54931640625,122.28109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,304.6930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.1185947135090828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461044549942016,0.1461087465286255,-4.2878232306975406e-06,0.0,0.0001203585561597,0.0,0.0,5.79284143447876,0.0,0.0,0.0,0.2771445214748382,4.0,0.0,1.0
738360,293.1983642578125,297.1499938964844,293.1499938964844,0.0751859173178672,-1829.9671630859373,304.1559143066406,0.7376570701599121,0.1279850155115127,0.1163856238126754,293.6893310546875,297.1499938964844,293.1499938964844,0.0038367926608771,-304.8737487792969,296.39508056640625,0.5287694334983826,0.050000000745058,0.0484185218811035,293.1772155761719,297.1499938964844,293.1499938964844,0.1718863993883133,-2748.950439453125,304.1541442871094,0.9179171323776244,0.2491652965545654,0.1748567372560501,293.24176025390625,297.1499938964844,293.1499938964844,0.2247365713119506,-4608.79541015625,304.14569091796875,0.9889677166938782,0.3080399632453918,0.2933426201343536,293.26629638671875,297.1499938964844,293.1499938964844,0.0102851120755076,-3119.033935546875,302.3928527832031,0.5287694334983826,0.050000000745058,0.2296766191720962,291.15631103515625,291.1499938964844,273.8741455078125,270.7406921386719,286.0419006347656,293.560546875,291.15771484375,1.0,0.2233628928661346,0.8206292390823364,0.6499999761581421,1.0,1.0,-1.0353127717971802,0.3954222798347473,0.6398904323577881,0.1974234133958816,0.0,0.0,0.2006851285696029,34.32611083984375,43.0,2.282747268676758,-5353.5380859375,123.45389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625244140625,304.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.1180784404277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460513174533844,0.1460556089878082,-4.2876954466919415e-06,0.0,0.0001198345999,0.0,0.0,5.790485858917236,0.0,0.0,0.0,0.2771310210227966,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0740685984492302,-1809.5098876953125,304.1557922363281,0.7249712347984314,0.1265846043825149,0.1151950284838676,293.6957397460937,297.1499938964844,293.1499938964844,0.0036863405257463,-293.207763671875,296.1981201171875,0.5196020603179932,0.050000000745058,0.048513863235712,293.1756591796875,297.1499938964844,293.1499938964844,0.1714547425508499,-2743.394287109375,304.15350341796875,0.9022457599639891,0.2487971484661102,0.1746780723333358,293.24786376953125,297.1499938964844,293.1499938964844,0.2211785316467285,-4548.537109375,304.15289306640625,0.972001016139984,0.3044626116752624,0.2896259129047394,293.2713317871094,297.1499938964844,293.1499938964844,0.010214832611382,-3107.199951171875,302.3403015136719,0.5196020603179932,0.050000000745058,0.2301288694143295,291.1689758300781,291.1499938964844,273.9188537597656,270.7718505859375,286.0704345703125,293.5545959472656,291.169677734375,1.0,0.2264357805252075,0.8205119371414185,0.6499999761581421,1.0,1.0,-1.029865026473999,0.392547994852066,0.6373170614242554,0.1979950368404388,0.0,0.0,0.1972276270389557,36.70721435546875,46.0,9.9788818359375,-5302.92431640625,126.31848907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43463134765625,304.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.666015625,18000.0,0.0,0.0,0.117163673043251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144466683268547,0.1444709748029709,-4.286131570552243e-06,0.0,0.0001189062313642,0.0,0.0,5.723279476165772,0.0,0.0,0.0,0.2768872082233429,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0740685984492302,-1809.5098876953125,304.1557922363281,0.7249712347984314,0.1265846043825149,0.1151950284838676,293.6957397460937,297.1499938964844,293.1499938964844,0.0036863405257463,-293.207763671875,296.1981201171875,0.5196020603179932,0.050000000745058,0.048513863235712,293.1756591796875,297.1499938964844,293.1499938964844,0.1714547425508499,-2743.394287109375,304.15350341796875,0.9022457599639891,0.2487971484661102,0.1746780723333358,293.24786376953125,297.1499938964844,293.1499938964844,0.2211785316467285,-4548.537109375,304.15289306640625,0.972001016139984,0.3044626116752624,0.2896259129047394,293.2713317871094,297.1499938964844,293.1499938964844,0.010214832611382,-3107.199951171875,302.3403015136719,0.5196020603179932,0.050000000745058,0.2301288694143295,291.1689758300781,291.1499938964844,273.9188537597656,270.7718505859375,286.0704345703125,293.5545959472656,291.169677734375,1.0,0.2264357805252075,0.8205119371414185,0.6499999761581421,1.0,1.0,-1.029865026473999,0.392547994852066,0.6373170614242554,0.1979950368404388,0.0,0.0,0.1972276270389557,36.70721435546875,46.0,9.9788818359375,-5302.92431640625,126.31848907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43463134765625,304.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.666015625,18000.0,0.0,0.0,0.117163673043251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144466683268547,0.1444709748029709,-4.286131570552243e-06,0.0,0.0001189062313642,0.0,0.0,5.723279476165772,0.0,0.0,0.0,0.2768872082233429,4.0,0.0,1.0
738540,293.19952392578125,297.1499938964844,293.1499938964844,0.0730928257107734,-1791.8343505859375,304.1554870605469,0.7128235101699829,0.1252750009298324,0.1140929609537124,293.70074462890625,297.1499938964844,293.1499938964844,0.0035395740997046,-281.8477478027344,295.9969482421875,0.5113949179649353,0.050000000745058,0.0486124381422996,293.1752319335937,297.1499938964844,293.1499938964844,0.171048954129219,-2738.25927734375,304.15301513671875,0.8883927464485168,0.2482309639453888,0.1743886023759842,293.2485046386719,297.1499938964844,293.1499938964844,0.2188067287206649,-4508.90869140625,304.15582275390625,0.954879343509674,0.3018481135368347,0.2870908081531524,293.2751159667969,297.1499938964844,293.1499938964844,0.0101561620831489,-3098.3681640625,302.2881774902344,0.5113949179649353,0.050000000745058,0.2305964678525924,291.1716613769531,291.1499938964844,273.96484375,270.8028259277344,286.09539794921875,293.543701171875,291.1717529296875,1.0,0.2297638654708862,0.8203946352005005,0.6499999761581421,1.0,1.0,-1.025831699371338,0.3902682662010193,0.6355633735656738,0.1988771706819534,0.0,0.0,0.1941087543964386,39.18890380859375,49.0,4.516666889190674,-5251.7236328125,129.6719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,304.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.1163026243448257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426549255847931,0.1426592022180557,-4.282955160306301e-06,0.0,0.0001180323815788,0.0,0.0,5.644799709320068,0.0,0.0,0.0,0.276587426662445,4.0,0.0,1.0
