time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738600,293.19952392578125,297.1499938964844,293.1499938964844,0.0730928257107734,-1791.8343505859375,304.1554870605469,0.7128235101699829,0.1252750009298324,0.1140929609537124,293.70074462890625,297.1499938964844,293.1499938964844,0.0035395740997046,-281.8477478027344,295.9969482421875,0.5113949179649353,0.050000000745058,0.0486124381422996,293.1752319335937,297.1499938964844,293.1499938964844,0.171048954129219,-2738.25927734375,304.15301513671875,0.8883927464485168,0.2482309639453888,0.1743886023759842,293.2485046386719,297.1499938964844,293.1499938964844,0.2188067287206649,-4508.90869140625,304.15582275390625,0.954879343509674,0.3018481135368347,0.2870908081531524,293.2751159667969,297.1499938964844,293.1499938964844,0.0101561620831489,-3098.3681640625,302.2881774902344,0.5113949179649353,0.050000000745058,0.2305964678525924,291.1716613769531,291.1499938964844,273.96484375,270.8028259277344,286.09539794921875,293.543701171875,291.1717529296875,1.0,0.2297638654708862,0.8203946352005005,0.6499999761581421,1.0,1.0,-1.025831699371338,0.3902682662010193,0.6355633735656738,0.1988771706819534,0.0,0.0,0.1941087543964386,39.18890380859375,49.0,4.516666889190674,-5251.7236328125,129.6719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,304.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.1163026243448257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426549255847931,0.1426592022180557,-4.282955160306301e-06,0.0,0.0001180323815788,0.0,0.0,5.644799709320068,0.0,0.0,0.0,0.276587426662445,4.0,0.0,1.0
738660,293.1993713378906,297.1499938964844,293.1499938964844,0.0721970051527023,-1775.684326171875,304.1551513671875,0.7003277540206909,0.1240493431687355,0.1130698174238205,293.70123291015625,297.1499938964844,293.1499938964844,0.0034034585114568,-271.2614440917969,295.8050231933594,0.5039295554161072,0.050000000745058,0.0487156845629215,293.17529296875,297.1499938964844,293.1499938964844,0.1705841869115829,-2732.352783203125,304.1527709960937,0.8752110004425049,0.2475790530443191,0.1740188747644424,293.2471923828125,297.1499938964844,293.1499938964844,0.2168662399053573,-4476.77001953125,304.1570739746094,0.9375596046447754,0.2996160089969635,0.2850229442119598,293.2779846191406,297.1499938964844,293.1499938964844,0.0101024620234966,-3090.564453125,302.2369079589844,0.5039295554161072,0.050000000745058,0.2310862243175506,291.17205810546875,291.1499938964844,274.01190185546875,270.83349609375,286.11834716796875,293.5291748046875,291.1719665527344,1.0,0.2332833260297775,0.8203870058059692,0.6499999761581421,1.0,1.0,-1.0223898887634275,0.3882198333740234,0.6341699957847595,0.1999393701553344,0.0,0.0,0.1911225467920303,41.79787063598633,52.0,1.011204719543457,-5205.916015625,133.36549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935241699219,304.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.1154756322503089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409979611635208,0.1410022377967834,-4.279913810023572e-06,0.0,0.0001171930853161,0.0,0.0,5.573033809661865,0.0,0.0,0.0,0.2763085067272186,4.0,0.0,1.0
738720,293.1993713378906,297.1499938964844,293.1499938964844,0.0721970051527023,-1775.684326171875,304.1551513671875,0.7003277540206909,0.1240493431687355,0.1130698174238205,293.70123291015625,297.1499938964844,293.1499938964844,0.0034034585114568,-271.2614440917969,295.8050231933594,0.5039295554161072,0.050000000745058,0.0487156845629215,293.17529296875,297.1499938964844,293.1499938964844,0.1705841869115829,-2732.352783203125,304.1527709960937,0.8752110004425049,0.2475790530443191,0.1740188747644424,293.2471923828125,297.1499938964844,293.1499938964844,0.2168662399053573,-4476.77001953125,304.1570739746094,0.9375596046447754,0.2996160089969635,0.2850229442119598,293.2779846191406,297.1499938964844,293.1499938964844,0.0101024620234966,-3090.564453125,302.2369079589844,0.5039295554161072,0.050000000745058,0.2310862243175506,291.17205810546875,291.1499938964844,274.01190185546875,270.83349609375,286.11834716796875,293.5291748046875,291.1719665527344,1.0,0.2332833260297775,0.8203870058059692,0.6499999761581421,1.0,1.0,-1.0223898887634275,0.3882198333740234,0.6341699957847595,0.1999393701553344,0.0,0.0,0.1911225467920303,41.79787063598633,52.0,1.011204719543457,-5205.916015625,133.36549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935241699219,304.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.1154756322503089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409979611635208,0.1410022377967834,-4.279913810023572e-06,0.0,0.0001171930853161,0.0,0.0,5.573033809661865,0.0,0.0,0.0,0.2763085067272186,4.0,0.0,1.0
738780,293.1986999511719,297.1499938964844,293.1499938964844,0.0713954418897628,-1761.306396484375,304.15478515625,0.6884081959724426,0.1229319274425506,0.1121428534388542,293.695068359375,297.1499938964844,293.1499938964844,0.0032819611951708,-261.7796936035156,295.6301574707031,0.4971150457859039,0.050000000745058,0.0488231144845485,293.1752624511719,297.1499938964844,293.1499938964844,0.1701531112194061,-2726.89697265625,304.152587890625,0.8629385828971863,0.2469481378793716,0.1736513823270797,293.2452392578125,297.1499938964844,293.1499938964844,0.2151301354169845,-4448.171875,304.1575927734375,0.9207372069358826,0.2975523769855499,0.2831539213657379,293.28009033203125,297.1499938964844,293.1499938964844,0.0100536299869418,-3083.77099609375,302.1864624023437,0.4971150457859039,0.050000000745058,0.231595829129219,291.1705017089844,291.1499938964844,274.05975341796875,270.8638000488281,286.1383361816406,293.5093078613281,291.1702575683594,1.0,0.2369385510683059,0.8203793168067932,0.6499999761581421,1.0,1.0,-1.0193337202072144,0.3863176703453064,0.633016049861908,0.2011308968067169,0.0,0.0,0.1884797066450119,44.518829345703125,55.0,-1.7632057666778564,-5165.10791015625,137.32415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,304.5320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.1146807447075843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139500007033348,0.1395042836666107,-4.277088464732515e-06,0.0,0.0001163863780675,0.0,0.0,5.508212089538574,0.0,0.0,0.0,0.2760561406612396,4.0,0.0,1.0
738840,293.1986999511719,297.1499938964844,293.1499938964844,0.0713954418897628,-1761.306396484375,304.15478515625,0.6884081959724426,0.1229319274425506,0.1121428534388542,293.695068359375,297.1499938964844,293.1499938964844,0.0032819611951708,-261.7796936035156,295.6301574707031,0.4971150457859039,0.050000000745058,0.0488231144845485,293.1752624511719,297.1499938964844,293.1499938964844,0.1701531112194061,-2726.89697265625,304.152587890625,0.8629385828971863,0.2469481378793716,0.1736513823270797,293.2452392578125,297.1499938964844,293.1499938964844,0.2151301354169845,-4448.171875,304.1575927734375,0.9207372069358826,0.2975523769855499,0.2831539213657379,293.28009033203125,297.1499938964844,293.1499938964844,0.0100536299869418,-3083.77099609375,302.1864624023437,0.4971150457859039,0.050000000745058,0.231595829129219,291.1705017089844,291.1499938964844,274.05975341796875,270.8638000488281,286.1383361816406,293.5093078613281,291.1702575683594,1.0,0.2369385510683059,0.8203793168067932,0.6499999761581421,1.0,1.0,-1.0193337202072144,0.3863176703453064,0.633016049861908,0.2011308968067169,0.0,0.0,0.1884797066450119,44.518829345703125,55.0,-1.7632057666778564,-5165.10791015625,137.32415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,304.5320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.1146807447075843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139500007033348,0.1395042836666107,-4.277088464732515e-06,0.0,0.0001163863780675,0.0,0.0,5.508212089538574,0.0,0.0,0.0,0.2760561406612396,4.0,0.0,1.0
738900,293.1982116699219,297.1499938964844,293.1499938964844,0.0710281729698181,-1754.7373046875,304.1545715332031,0.682757556438446,0.1224125102162361,0.1117170304059982,293.6904296875,297.1499938964844,293.1499938964844,0.0032247726339846,-257.3038024902344,295.5475769042969,0.4939105212688446,0.050000000745058,0.0488781593739986,293.17510986328125,297.1499938964844,293.1499938964844,0.1699582487344741,-2724.436279296875,304.1524658203125,0.8571833372116089,0.2466540783643722,0.1734817922115326,293.244140625,297.1499938964844,293.1499938964844,0.2143022119998932,-4434.5556640625,304.15771484375,0.912848174571991,0.2965575456619262,0.2822611331939697,293.2809143066406,297.1499938964844,293.1499938964844,0.0100304121151566,-3080.589599609375,302.1615905761719,0.4939105212688446,0.050000000745058,0.2318569421768188,291.1694641113281,291.1499938964844,274.0839233398437,270.8788146972656,286.14794921875,293.4986267089844,291.169189453125,1.0,0.2388025224208831,0.8203755021095276,0.6499999761581421,1.0,1.0,-1.0179270505905151,0.3854132890701294,0.6325138211250305,0.2017651200294494,0.0,0.0,0.1872899532318115,45.91485977172852,55.0,-2.341841697692871,-5146.7841796875,139.3865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721008300781,304.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.486328125,18000.0,0.0,0.0,0.1142966374754905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388346999883651,0.1388389766216278,-4.275816991139436e-06,0.0,0.0001159965540864,0.0,0.0,5.479447364807129,0.0,0.0,0.0,0.2759436666965484,4.0,0.0,1.0
738960,293.1976318359375,297.1499938964844,293.1499938964844,0.0706804171204567,-1748.5250244140625,304.1543884277344,0.6773272752761841,0.1219173967838287,0.1113147065043449,293.68505859375,297.1499938964844,293.1499938964844,0.0031697812955826,-252.99075317382807,295.4678955078125,0.4908100366592407,0.050000000745058,0.0489339902997016,293.1748962402344,297.1499938964844,293.1499938964844,0.1697770059108734,-2722.14892578125,304.15234375,0.8516830801963806,0.2463787198066711,0.1733244806528091,293.2430725097656,297.1499938964844,293.1499938964844,0.2134902775287628,-4421.20263671875,304.1578063964844,0.905521810054779,0.2955800294876098,0.2813882827758789,293.2815856933594,297.1499938964844,293.1499938964844,0.0100078005343675,-3077.49169921875,302.136962890625,0.4908100366592407,0.050000000745058,0.2321217805147171,291.1684875488281,291.1499938964844,274.10821533203125,270.8937072753906,286.157470703125,293.4877624511719,291.1682434082031,1.0,0.2406848222017288,0.8203686475753784,0.6499999761581421,1.0,1.0,-1.0165928602218628,0.3845372498035431,0.6320555806159973,0.2024205029010772,0.0,0.0,0.1861599832773208,47.33185958862305,58.0,-2.4930613040924072,-5129.46044921875,141.4977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,304.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1139233261346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382105052471161,0.1382147669792175,-4.274637376511237e-06,0.0,0.0001156176949734,0.0,0.0,5.452503204345703,0.0,0.0,0.0,0.2758384644985199,4.0,0.0,1.0
739020,293.1962585449219,297.1499938964844,293.1499938964844,0.0700322315096855,-1736.962646484375,304.15399169921875,0.6671407222747803,0.1209871172904968,0.1105683296918869,293.6727905273437,297.1499938964844,293.1499938964844,0.0030647115781903,-244.72540283203125,295.3155517578125,0.4848145544528961,0.050000000745058,0.0490476265549659,293.1737060546875,297.1499938964844,293.1499938964844,0.1695120483636856,-2718.834716796875,304.1520080566406,0.8414938449859619,0.2459880858659744,0.173097014427185,293.24127197265625,297.1499938964844,293.1499938964844,0.211855798959732,-4394.28515625,304.1579284667969,0.8923226594924927,0.2935885787010193,0.2796382308006286,293.2825927734375,297.1499938964844,293.1499938964844,0.0099638914689421,-3071.444580078125,302.0883178710937,0.4848145544528961,0.050000000745058,0.2326608300209045,291.1669311523437,291.1499938964844,274.1570129394531,270.9230651855469,286.1766052246094,293.4662170410156,291.1667785644531,1.0,0.2444836646318435,0.8203548789024353,0.6499999761581421,1.0,1.0,-1.01410710811615,0.3828577697277069,0.6312493681907654,0.2037814259529113,0.0,0.0,0.1840143799781799,50.21855163574219,46.0,-2.114049434661865,-5096.76904296875,145.84124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,304.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1132087334990501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370423287153244,0.137046605348587,-4.272470505384263e-06,0.0,0.0001148924711742,0.0,0.0,5.402196407318115,0.0,0.0,0.0,0.2756426036357879,4.0,0.0,1.0
739080,293.1962585449219,297.1499938964844,293.1499938964844,0.0700322315096855,-1736.962646484375,304.15399169921875,0.6671407222747803,0.1209871172904968,0.1105683296918869,293.6727905273437,297.1499938964844,293.1499938964844,0.0030647115781903,-244.72540283203125,295.3155517578125,0.4848145544528961,0.050000000745058,0.0490476265549659,293.1737060546875,297.1499938964844,293.1499938964844,0.1695120483636856,-2718.834716796875,304.1520080566406,0.8414938449859619,0.2459880858659744,0.173097014427185,293.24127197265625,297.1499938964844,293.1499938964844,0.211855798959732,-4394.28515625,304.1579284667969,0.8923226594924927,0.2935885787010193,0.2796382308006286,293.2825927734375,297.1499938964844,293.1499938964844,0.0099638914689421,-3071.444580078125,302.0883178710937,0.4848145544528961,0.050000000745058,0.2326608300209045,291.1669311523437,291.1499938964844,274.1570129394531,270.9230651855469,286.1766052246094,293.4662170410156,291.1667785644531,1.0,0.2444836646318435,0.8203548789024353,0.6499999761581421,1.0,1.0,-1.01410710811615,0.3828577697277069,0.6312493681907654,0.2037814259529113,0.0,0.0,0.1840143799781799,50.21855163574219,46.0,-2.114049434661865,-5096.76904296875,145.84124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,304.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1132087334990501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370423287153244,0.137046605348587,-4.272470505384263e-06,0.0,0.0001148924711742,0.0,0.0,5.402196407318115,0.0,0.0,0.0,0.2756426036357879,4.0,0.0,1.0
739140,293.1945495605469,297.1499938964844,293.1499938964844,0.0693294182419776,-1724.4044189453125,304.1538391113281,0.6674938797950745,0.1201614588499069,0.1097713336348533,293.65875244140625,297.1499938964844,293.1499938964844,0.0029574404470622,-236.2433319091797,295.17333984375,0.4862703680992126,0.050000000745058,0.0490195043385028,293.1717834472656,297.1499938964844,293.1499938964844,0.1692588031291961,-2715.626953125,304.1517639160156,0.8435214757919312,0.2457752525806427,0.1728978008031845,293.2396240234375,297.1499938964844,293.1499938964844,0.2100512832403183,-4364.416015625,304.1582946777344,0.8929088711738586,0.2916093468666076,0.2777324318885803,293.2831115722656,297.1499938964844,293.1499938964844,0.009879526682198,-3056.417236328125,302.0410461425781,0.4862703680992126,0.050000000745058,0.2325274348258972,291.1669616699219,291.1499938964844,274.2059020996094,270.9518737792969,286.1976318359375,293.44512939453125,291.16717529296875,1.0,0.242613673210144,0.8203411102294922,0.6499999761581421,1.0,1.0,-1.010431170463562,0.3806412816047668,0.6297898888587952,0.2049866467714309,0.0,0.0,0.1817903369665146,49.50259017944336,34.0,0.6715341210365295,-5062.8154296875,143.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,304.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1125356182456016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359023451805114,0.1359066069126129,-4.270470981282415e-06,0.0,0.0001142093460657,0.0,0.0,5.353330135345459,0.0,0.0,0.0,0.2754533588886261,4.0,0.0,1.0
739200,293.1945495605469,297.1499938964844,293.1499938964844,0.0693294182419776,-1724.4044189453125,304.1538391113281,0.6674938797950745,0.1201614588499069,0.1097713336348533,293.65875244140625,297.1499938964844,293.1499938964844,0.0029574404470622,-236.2433319091797,295.17333984375,0.4862703680992126,0.050000000745058,0.0490195043385028,293.1717834472656,297.1499938964844,293.1499938964844,0.1692588031291961,-2715.626953125,304.1517639160156,0.8435214757919312,0.2457752525806427,0.1728978008031845,293.2396240234375,297.1499938964844,293.1499938964844,0.2100512832403183,-4364.416015625,304.1582946777344,0.8929088711738586,0.2916093468666076,0.2777324318885803,293.2831115722656,297.1499938964844,293.1499938964844,0.009879526682198,-3056.417236328125,302.0410461425781,0.4862703680992126,0.050000000745058,0.2325274348258972,291.1669616699219,291.1499938964844,274.2059020996094,270.9518737792969,286.1976318359375,293.44512939453125,291.16717529296875,1.0,0.242613673210144,0.8203411102294922,0.6499999761581421,1.0,1.0,-1.010431170463562,0.3806412816047668,0.6297898888587952,0.2049866467714309,0.0,0.0,0.1817903369665146,49.50259017944336,34.0,0.6715341210365295,-5062.8154296875,143.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,304.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1125356182456016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359023451805114,0.1359066069126129,-4.270470981282415e-06,0.0,0.0001142093460657,0.0,0.0,5.353330135345459,0.0,0.0,0.0,0.2754533588886261,4.0,0.0,1.0
739260,293.1923522949219,297.1499938964844,293.1499938964844,0.0686200261116027,-1711.723388671875,304.1537475585937,0.6769787669181824,0.1194760128855705,0.108987271785736,293.6430358886719,297.1499938964844,293.1499938964844,0.0028506976086646,-227.759994506836,295.0425720214844,0.4940428733825683,0.050000000745058,0.0488758310675621,293.1693115234375,297.1499938964844,293.1499938964844,0.1690050214529037,-2712.36767578125,304.151611328125,0.8561880588531494,0.245723620057106,0.1727279126644134,293.2377014160156,297.1499938964844,293.1499938964844,0.2081657499074936,-4333.11083984375,304.1586608886719,0.9053861498832704,0.2897256314754486,0.2757889032363891,293.2830505371094,297.1499938964844,293.1499938964844,0.0097637139260768,-3034.066162109375,301.99566650390625,0.4940428733825683,0.050000000745058,0.2318459004163742,291.16961669921875,291.1499938964844,274.25469970703125,270.98004150390625,286.2198486328125,293.4242858886719,291.1699523925781,1.0,0.2367421090602874,0.8203377723693848,0.6499999761581421,1.0,1.0,-1.005963683128357,0.3780742287635803,0.6278894543647766,0.2060674875974655,0.0,0.0,0.179008662700653,45.851444244384766,25.0,3.2233006954193115,-5023.3154296875,136.25633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,304.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5546875,18000.0,0.0,0.0,0.1118820756673812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345193982124328,0.1345236748456955,-4.268270004104124e-06,0.0,0.0001135460843215,0.0,0.0,5.294430732727051,0.0,0.0,0.0,0.2752290368080139,4.0,0.0,1.0
739320,293.1923522949219,297.1499938964844,293.1499938964844,0.0686200261116027,-1711.723388671875,304.1537475585937,0.6769787669181824,0.1194760128855705,0.108987271785736,293.6430358886719,297.1499938964844,293.1499938964844,0.0028506976086646,-227.759994506836,295.0425720214844,0.4940428733825683,0.050000000745058,0.0488758310675621,293.1693115234375,297.1499938964844,293.1499938964844,0.1690050214529037,-2712.36767578125,304.151611328125,0.8561880588531494,0.245723620057106,0.1727279126644134,293.2377014160156,297.1499938964844,293.1499938964844,0.2081657499074936,-4333.11083984375,304.1586608886719,0.9053861498832704,0.2897256314754486,0.2757889032363891,293.2830505371094,297.1499938964844,293.1499938964844,0.0097637139260768,-3034.066162109375,301.99566650390625,0.4940428733825683,0.050000000745058,0.2318459004163742,291.16961669921875,291.1499938964844,274.25469970703125,270.98004150390625,286.2198486328125,293.4242858886719,291.1699523925781,1.0,0.2367421090602874,0.8203377723693848,0.6499999761581421,1.0,1.0,-1.005963683128357,0.3780742287635803,0.6278894543647766,0.2060674875974655,0.0,0.0,0.179008662700653,45.851444244384766,25.0,3.2233006954193115,-5023.3154296875,136.25633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,304.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5546875,18000.0,0.0,0.0,0.1118820756673812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345193982124328,0.1345236748456955,-4.268270004104124e-06,0.0,0.0001135460843215,0.0,0.0,5.294430732727051,0.0,0.0,0.0,0.2752290368080139,4.0,0.0,1.0
739380,293.1898193359375,297.1499938964844,293.1499938964844,0.0679686740040779,-1700.1114501953125,304.1535949707031,0.692916989326477,0.1189161911606788,0.1082729026675224,293.6261291503906,297.1499938964844,293.1499938964844,0.0027480632998049,-219.58621215820312,294.9207763671875,0.5062834024429321,0.050000000745058,0.0486815869808197,293.1664733886719,297.1499938964844,293.1499938964844,0.1688239723443985,-2710.049072265625,304.1513671875,0.876796305179596,0.2458079904317855,0.172620952129364,293.23553466796875,297.1499938964844,293.1499938964844,0.2063194513320922,-4302.4443359375,304.1588439941406,0.9279963374137878,0.2879456877708435,0.2738929390907287,293.28240966796875,297.1499938964844,293.1499938964844,0.0096376165747642,-3009.039794921875,301.9518737792969,0.5062834024429321,0.050000000745058,0.2309244871139526,291.1725158691406,291.1499938964844,274.3031311035156,271.0074768066406,286.2425231933594,293.4042053222656,291.1728210449219,1.0,0.2289435863494873,0.8203344941139221,0.6499999761581421,1.0,1.0,-1.0013635158538818,0.3754570782184601,0.6259064078330994,0.2070985287427902,0.0,0.0,0.1758084744215011,40.917701721191406,25.0,3.708815336227417,-4980.068359375,126.70323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,304.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1112113147974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329096257686615,0.1329138875007629,-4.265662482794141e-06,0.0,0.0001128653457271,0.0,0.0,5.225956439971924,0.0,0.0,0.0,0.2749682366847992,4.0,0.0,1.0
739440,293.1898193359375,297.1499938964844,293.1499938964844,0.0679686740040779,-1700.1114501953125,304.1535949707031,0.692916989326477,0.1189161911606788,0.1082729026675224,293.6261291503906,297.1499938964844,293.1499938964844,0.0027480632998049,-219.58621215820312,294.9207763671875,0.5062834024429321,0.050000000745058,0.0486815869808197,293.1664733886719,297.1499938964844,293.1499938964844,0.1688239723443985,-2710.049072265625,304.1513671875,0.876796305179596,0.2458079904317855,0.172620952129364,293.23553466796875,297.1499938964844,293.1499938964844,0.2063194513320922,-4302.4443359375,304.1588439941406,0.9279963374137878,0.2879456877708435,0.2738929390907287,293.28240966796875,297.1499938964844,293.1499938964844,0.0096376165747642,-3009.039794921875,301.9518737792969,0.5062834024429321,0.050000000745058,0.2309244871139526,291.1725158691406,291.1499938964844,274.3031311035156,271.0074768066406,286.2425231933594,293.4042053222656,291.1728210449219,1.0,0.2289435863494873,0.8203344941139221,0.6499999761581421,1.0,1.0,-1.0013635158538818,0.3754570782184601,0.6259064078330994,0.2070985287427902,0.0,0.0,0.1758084744215011,40.917701721191406,25.0,3.708815336227417,-4980.068359375,126.70323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,304.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1112113147974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329096257686615,0.1329138875007629,-4.265662482794141e-06,0.0,0.0001128653457271,0.0,0.0,5.225956439971924,0.0,0.0,0.0,0.2749682366847992,4.0,0.0,1.0
739500,293.1885070800781,297.1499938964844,293.1499938964844,0.0676900744438171,-1695.16259765625,304.1534423828125,0.7004103660583496,0.1186721548438072,0.1079680100083351,293.617431640625,297.1499938964844,293.1499938964844,0.0026999511756002,-215.75254821777344,294.8624572753906,0.5122712850570679,0.050000000745058,0.0486012324690818,293.1650390625,297.1499938964844,293.1499938964844,0.168787196278572,-2709.593994140625,304.15118408203125,0.8867196440696716,0.2458853125572204,0.1726088374853134,293.234375,297.1499938964844,293.1499938964844,0.2054478079080581,-4287.9814453125,304.1588134765625,0.9387819766998292,0.287088930606842,0.2729956209659576,293.2819519042969,297.1499938964844,293.1499938964844,0.0095809213817119,-2997.794921875,301.930419921875,0.5122712850570679,0.050000000745058,0.230543315410614,291.17364501953125,291.1499938964844,274.3271484375,271.0209045410156,286.2536926269531,293.3946533203125,291.1738586425781,1.0,0.2258199006319046,0.8203328251838684,0.6499999761581421,1.0,1.0,-0.9993518590927124,0.3742823004722595,0.6250695586204529,0.2076386064291,0.0,0.0,0.1741146594285965,38.87830352783203,25.0,3.166810989379883,-4958.25830078125,122.75308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,304.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.630859375,18000.0,0.0,0.0,0.1108601465821266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132051944732666,0.1320562064647674,-4.26424094257527e-06,0.0,0.0001125089547713,0.0,0.0,5.189497470855713,0.0,0.0,0.0,0.2748290002346039,4.0,0.0,1.0
739560,293.18719482421875,297.1499938964844,293.1499938964844,0.0674397125840187,-1690.728759765625,304.1532592773437,0.7070776224136353,0.1184421330690383,0.1076913103461265,293.6087951660156,297.1499938964844,293.1499938964844,0.0026538772508502,-212.08322143554688,294.80523681640625,0.5178184509277344,0.050000000745058,0.0485341325402259,293.1636047363281,297.1499938964844,293.1499938964844,0.1687827110290527,-2709.56298828125,304.1509704589844,0.8957273364067078,0.2459723353385925,0.1726164817810058,293.23321533203125,297.1499938964844,293.1499938964844,0.2046141326427459,-4274.1611328125,304.1587219238281,0.9481428861618042,0.2862480282783508,0.2721284925937652,293.28143310546875,297.1499938964844,293.1499938964844,0.009529055096209,-2987.57861328125,301.9090881347656,0.5178184509277344,0.050000000745058,0.2302250266075134,291.1742553710937,291.1499938964844,274.3510131835937,271.0341491699219,286.26470947265625,293.3855895996094,291.17431640625,1.0,0.2230619937181472,0.8203475475311279,0.6499999761581421,1.0,1.0,-0.997525691986084,0.3731938898563385,0.6243318319320679,0.208193227648735,0.0,0.0,0.1724330633878708,37.176414489746094,25.0,2.084946393966675,-4936.83544921875,119.43405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.3388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.110495813190937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311876773834228,0.1311919391155243,-4.262773927621311e-06,0.0,0.0001121392051572,0.0,0.0,5.152760982513428,0.0,0.0,0.0,0.2746883630752563,4.0,0.0,1.0
739620,293.1846618652344,297.1499938964844,293.1499938964844,0.0669965893030166,-1682.9085693359375,304.1529235839844,0.718250572681427,0.1180152148008346,0.1071951910853385,293.5917358398437,297.1499938964844,293.1499938964844,0.0025663601700216,-205.1161193847656,294.6936950683594,0.5280308127403259,0.050000000745058,0.0484257526695728,293.16094970703125,297.1499938964844,293.1499938964844,0.1688344478607177,-2710.2919921875,304.15057373046875,0.9122750759124756,0.246165856719017,0.172666922211647,293.2308959960937,297.1499938964844,293.1499938964844,0.2030303329229354,-4247.91552734375,304.158447265625,0.9636241793632508,0.2846071720123291,0.2704609930515289,293.2803039550781,297.1499938964844,293.1499938964844,0.0094349849969148,-2969.176025390625,301.86669921875,0.5280308127403259,0.050000000745058,0.2297109067440033,291.1742858886719,291.1499938964844,274.3980407714844,271.0599670410156,286.2865905761719,293.36883544921875,291.1741943359375,1.0,0.218490645289421,0.8203769326210022,0.6499999761581421,1.0,1.0,-0.9942423701286316,0.3711989820003509,0.6230433583259583,0.2093008160591125,0.0,0.0,0.1691883206367492,34.4294548034668,25.0,0.2347312867641449,-4896.37109375,114.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,304.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1097277998924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295241415500641,0.1295284032821655,-4.259866273059743e-06,0.0,0.0001113597609219,0.0,0.0,5.082077026367188,0.0,0.0,0.0,0.2744162082672119,4.0,0.0,1.0
739680,293.1846618652344,297.1499938964844,293.1499938964844,0.0669965893030166,-1682.9085693359375,304.1529235839844,0.718250572681427,0.1180152148008346,0.1071951910853385,293.5917358398437,297.1499938964844,293.1499938964844,0.0025663601700216,-205.1161193847656,294.6936950683594,0.5280308127403259,0.050000000745058,0.0484257526695728,293.16094970703125,297.1499938964844,293.1499938964844,0.1688344478607177,-2710.2919921875,304.15057373046875,0.9122750759124756,0.246165856719017,0.172666922211647,293.2308959960937,297.1499938964844,293.1499938964844,0.2030303329229354,-4247.91552734375,304.158447265625,0.9636241793632508,0.2846071720123291,0.2704609930515289,293.2803039550781,297.1499938964844,293.1499938964844,0.0094349849969148,-2969.176025390625,301.86669921875,0.5280308127403259,0.050000000745058,0.2297109067440033,291.1742858886719,291.1499938964844,274.3980407714844,271.0599670410156,286.2865905761719,293.36883544921875,291.1741943359375,1.0,0.218490645289421,0.8203769326210022,0.6499999761581421,1.0,1.0,-0.9942423701286316,0.3711989820003509,0.6230433583259583,0.2093008160591125,0.0,0.0,0.1691883206367492,34.4294548034668,25.0,0.2347312867641449,-4896.37109375,114.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,304.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1097277998924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295241415500641,0.1295284032821655,-4.259866273059743e-06,0.0,0.0001113597609219,0.0,0.0,5.082077026367188,0.0,0.0,0.0,0.2744162082672119,4.0,0.0,1.0
739740,293.1822509765625,297.1499938964844,293.1499938964844,0.0666098296642303,-1676.1038818359375,304.152587890625,0.7269688844680786,0.1176231876015663,0.1067581847310066,293.5752868652344,297.1499938964844,293.1499938964844,0.0024837749078869,-198.5401763916016,294.5859375,0.5369263291358948,0.050000000745058,0.0483440272510051,293.1585693359375,297.1499938964844,293.1499938964844,0.1689382046461105,-2711.6865234375,304.15020751953125,0.927566647529602,0.2463757395744323,0.1727504432201385,293.2286682128906,297.1499938964844,293.1499938964844,0.2015291154384613,-4223.02197265625,304.1581420898437,0.9752525687217712,0.2830140590667724,0.2688669264316559,293.2791442871094,297.1499938964844,293.1499938964844,0.009350455366075,-2952.725830078125,301.82470703125,0.5369263291358948,0.050000000745058,0.2293232530355453,291.173583984375,291.1499938964844,274.4440612792969,271.0848693847656,286.3080139160156,293.35382080078125,291.1734619140625,1.0,0.2149282246828079,0.8204063773155212,0.6499999761581421,1.0,1.0,-0.9913417100906372,0.3694051206111908,0.621936559677124,0.2103697508573532,0.0,0.0,0.1660849153995514,32.359798431396484,25.0,-0.8362627625465393,-4858.7216796875,109.87800598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,304.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.109375,18000.0,0.0,0.0,0.1089151874184608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279522627592086,0.1279565095901489,-4.257105956639862e-06,0.0,0.0001105350675061,0.0,0.0,5.015425205230713,0.0,0.0,0.0,0.274159163236618,4.0,0.0,1.0
739800,293.1822509765625,297.1499938964844,293.1499938964844,0.0666098296642303,-1676.1038818359375,304.152587890625,0.7269688844680786,0.1176231876015663,0.1067581847310066,293.5752868652344,297.1499938964844,293.1499938964844,0.0024837749078869,-198.5401763916016,294.5859375,0.5369263291358948,0.050000000745058,0.0483440272510051,293.1585693359375,297.1499938964844,293.1499938964844,0.1689382046461105,-2711.6865234375,304.15020751953125,0.927566647529602,0.2463757395744323,0.1727504432201385,293.2286682128906,297.1499938964844,293.1499938964844,0.2015291154384613,-4223.02197265625,304.1581420898437,0.9752525687217712,0.2830140590667724,0.2688669264316559,293.2791442871094,297.1499938964844,293.1499938964844,0.009350455366075,-2952.725830078125,301.82470703125,0.5369263291358948,0.050000000745058,0.2293232530355453,291.173583984375,291.1499938964844,274.4440612792969,271.0848693847656,286.3080139160156,293.35382080078125,291.1734619140625,1.0,0.2149282246828079,0.8204063773155212,0.6499999761581421,1.0,1.0,-0.9913417100906372,0.3694051206111908,0.621936559677124,0.2103697508573532,0.0,0.0,0.1660849153995514,32.359798431396484,25.0,-0.8362627625465393,-4858.7216796875,109.87800598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,304.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.109375,18000.0,0.0,0.0,0.1089151874184608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279522627592086,0.1279565095901489,-4.257105956639862e-06,0.0,0.0001105350675061,0.0,0.0,5.015425205230713,0.0,0.0,0.0,0.274159163236618,4.0,0.0,1.0
739860,293.1800231933594,297.1499938964844,293.1499938964844,0.0662643015384674,-1670.037841796875,304.1523132324219,0.734049916267395,0.1172576248645782,0.1063651517033577,293.55963134765625,297.1499938964844,293.1499938964844,0.0024049947969615,-192.2648162841797,294.4813537597656,0.5444891452789307,0.050000000745058,0.0482818037271499,293.15643310546875,297.1499938964844,293.1499938964844,0.1690744161605835,-2713.489990234375,304.14990234375,0.9404839277267456,0.2465922385454177,0.1728546023368835,293.2264709472656,297.1499938964844,293.1499938964844,0.2000932246446609,-4199.18115234375,304.1578369140625,0.983853816986084,0.2814630568027496,0.2673331201076507,293.2780456542969,297.1499938964844,293.1499938964844,0.0092727877199649,-2937.654052734375,301.78289794921875,0.5444891452789307,0.050000000745058,0.2290280908346176,291.17254638671875,291.1499938964844,274.48876953125,271.1088562011719,286.328857421875,293.34039306640625,291.1723937988281,1.0,0.2121276557445526,0.8204346299171448,0.6499999761581421,1.0,1.0,-0.9887253046035768,0.3677764534950256,0.620948851108551,0.2113626301288604,0.0,0.0,0.1631454080343246,30.784563064575195,25.0,-1.401484727859497,-4823.52880859375,106.64749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466186523437,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71484375,18000.0,0.0,0.0,0.1080722361803054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264765411615371,0.1264807879924774,-4.254514806234511e-06,0.0,0.0001096795822377,0.0,0.0,4.952986717224121,0.0,0.0,0.0,0.2739183604717254,4.0,0.0,1.0
739920,293.1800231933594,297.1499938964844,293.1499938964844,0.0662643015384674,-1670.037841796875,304.1523132324219,0.734049916267395,0.1172576248645782,0.1063651517033577,293.55963134765625,297.1499938964844,293.1499938964844,0.0024049947969615,-192.2648162841797,294.4813537597656,0.5444891452789307,0.050000000745058,0.0482818037271499,293.15643310546875,297.1499938964844,293.1499938964844,0.1690744161605835,-2713.489990234375,304.14990234375,0.9404839277267456,0.2465922385454177,0.1728546023368835,293.2264709472656,297.1499938964844,293.1499938964844,0.2000932246446609,-4199.18115234375,304.1578369140625,0.983853816986084,0.2814630568027496,0.2673331201076507,293.2780456542969,297.1499938964844,293.1499938964844,0.0092727877199649,-2937.654052734375,301.78289794921875,0.5444891452789307,0.050000000745058,0.2290280908346176,291.17254638671875,291.1499938964844,274.48876953125,271.1088562011719,286.328857421875,293.34039306640625,291.1723937988281,1.0,0.2121276557445526,0.8204346299171448,0.6499999761581421,1.0,1.0,-0.9887253046035768,0.3677764534950256,0.620948851108551,0.2113626301288604,0.0,0.0,0.1631454080343246,30.784563064575195,25.0,-1.401484727859497,-4823.52880859375,106.64749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466186523437,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71484375,18000.0,0.0,0.0,0.1080722361803054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264765411615371,0.1264807879924774,-4.254514806234511e-06,0.0,0.0001096795822377,0.0,0.0,4.952986717224121,0.0,0.0,0.0,0.2739183604717254,4.0,0.0,1.0
739980,293.177978515625,297.1499938964844,293.1499938964844,0.0659493505954742,-1664.516357421875,304.1520690917969,0.7398409247398376,0.116912342607975,0.1060053780674934,293.54498291015625,297.1499938964844,293.1499938964844,0.0023289991077035,-186.2083282470703,294.3792724609375,0.5507997870445251,0.050000000745058,0.0482340715825557,293.1545715332031,297.1499938964844,293.1499938964844,0.1692274361848831,-2715.498046875,304.1496887207031,0.9509067535400392,0.2468055635690689,0.1729690730571746,293.2243957519531,297.1499938964844,293.1499938964844,0.198711022734642,-4176.1962890625,304.15753173828125,0.990164875984192,0.2799506187438965,0.2658507823944092,293.2769775390625,297.1499938964844,293.1499938964844,0.0092001277953386,-2923.5615234375,301.7412414550781,0.5507997870445251,0.050000000745058,0.2288016825914383,291.17138671875,291.1499938964844,274.531982421875,271.1318054199219,286.3489074707031,293.3284912109375,291.17120361328125,1.0,0.2099070399999618,0.8204629421234131,0.6499999761581421,1.0,1.0,-0.9863228797912598,0.366288423538208,0.6200344562530518,0.212250217795372,0.0,0.0,0.1603736728429794,29.57572364807129,28.0,-1.6483416557312012,-4790.51611328125,104.09420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524169921875,304.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1072157323360443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250990927219391,0.1251033544540405,-4.252101916790707e-06,0.0,0.0001088103381334,0.0,0.0,4.8948283195495605,0.0,0.0,0.0,0.2736940681934356,4.0,0.0,1.0
740040,293.177978515625,297.1499938964844,293.1499938964844,0.0659493505954742,-1664.516357421875,304.1520690917969,0.7398409247398376,0.116912342607975,0.1060053780674934,293.54498291015625,297.1499938964844,293.1499938964844,0.0023289991077035,-186.2083282470703,294.3792724609375,0.5507997870445251,0.050000000745058,0.0482340715825557,293.1545715332031,297.1499938964844,293.1499938964844,0.1692274361848831,-2715.498046875,304.1496887207031,0.9509067535400392,0.2468055635690689,0.1729690730571746,293.2243957519531,297.1499938964844,293.1499938964844,0.198711022734642,-4176.1962890625,304.15753173828125,0.990164875984192,0.2799506187438965,0.2658507823944092,293.2769775390625,297.1499938964844,293.1499938964844,0.0092001277953386,-2923.5615234375,301.7412414550781,0.5507997870445251,0.050000000745058,0.2288016825914383,291.17138671875,291.1499938964844,274.531982421875,271.1318054199219,286.3489074707031,293.3284912109375,291.17120361328125,1.0,0.2099070399999618,0.8204629421234131,0.6499999761581421,1.0,1.0,-0.9863228797912598,0.366288423538208,0.6200344562530518,0.212250217795372,0.0,0.0,0.1603736728429794,29.57572364807129,28.0,-1.6483416557312012,-4790.51611328125,104.09420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524169921875,304.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1072157323360443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250990927219391,0.1251033544540405,-4.252101916790707e-06,0.0,0.0001088103381334,0.0,0.0,4.8948283195495605,0.0,0.0,0.0,0.2736940681934356,4.0,0.0,1.0
740100,293.1770324707031,297.1499938964844,293.1499938964844,0.0658083856105804,-1662.0499267578125,304.1519470214844,0.7409812211990356,0.1167445108294487,0.1058438420295715,293.5380859375,297.1499938964844,293.1499938964844,0.0022921981289982,-183.274658203125,294.32891845703125,0.5522307753562927,0.050000000745058,0.048223715275526,293.1537780761719,297.1499938964844,293.1499938964844,0.1693139821290969,-2716.629638671875,304.14959716796875,0.9532795548439026,0.2469062060117721,0.1730336099863052,293.2233581542969,297.1499938964844,293.1499938964844,0.1980460882186889,-4165.130859375,304.1573486328125,0.9911511540412904,0.2792072892189026,0.2651360034942627,293.2765197753906,297.1499938964844,293.1499938964844,0.0091676823794841,-2917.35302734375,301.7204284667969,0.5522307753562927,0.050000000745058,0.2287525534629821,291.1707458496094,291.1499938964844,274.55291748046875,271.1428527832031,286.3585205078125,293.32305908203125,291.1705627441406,1.0,0.209442600607872,0.8204770684242249,0.6499999761581421,1.0,1.0,-0.9852771759033204,0.3656308352947235,0.6196463704109192,0.2126649767160415,0.0,0.0,0.1590539366006851,29.31400489807129,28.0,-1.802462458610535,-4774.884765625,103.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545227050781,304.1887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.106787584722042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244468390941619,0.1244510933756828,-4.250960500939982e-06,0.0,0.0001083758179447,0.0,0.0,4.867330074310303,0.0,0.0,0.0,0.2735880315303802,4.0,0.0,1.0
740160,293.1761474609375,297.1499938964844,293.1499938964844,0.0656769052147865,-1659.7530517578125,304.1518249511719,0.7408363819122314,0.1165768429636955,0.1056919619441032,293.5315246582031,297.1499938964844,293.1499938964844,0.0022560684010386,-180.394775390625,294.27880859375,0.5524107217788696,0.050000000745058,0.0482224263250827,293.1530456542969,297.1499938964844,293.1499938964844,0.1694048941135406,-2717.816650390625,304.1495056152344,0.9536916017532348,0.2469978034496307,0.1730996966361999,293.2223815917969,297.1499938964844,293.1499938964844,0.1973990350961685,-4154.35888671875,304.1571960449219,0.9906735420227052,0.2784707248210907,0.2644372582435608,293.27606201171875,297.1499938964844,293.1499938964844,0.0091378139331936,-2911.7177734375,301.6995544433594,0.5524107217788696,0.050000000745058,0.2287464290857315,291.16998291015625,291.1499938964844,274.57342529296875,271.1536865234375,286.3677978515625,293.3180236816406,291.1697692871094,1.0,0.2093239426612854,0.8204928040504456,0.6499999761581421,1.0,1.0,-0.984326720237732,0.3650271296501159,0.619299590587616,0.2130593657493591,0.0,0.0,0.157797709107399,29.282167434692383,31.0,-2.072681665420532,-4759.8916015625,103.1720733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35595703125,304.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1063628196716308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238238140940666,0.1238280609250068,-4.249864559824346e-06,0.0,0.0001079447465599,0.0,0.0,4.841080188751221,0.0,0.0,0.0,0.2734867930412292,4.0,0.0,1.0
740220,293.174560546875,297.1499938964844,293.1499938964844,0.0654321610927581,-1655.4840087890625,304.1516418457031,0.7376226782798767,0.1162390112876892,0.1054066270589828,293.5194396972656,297.1499938964844,293.1499938964844,0.0021851183846592,-174.7391815185547,294.1788635253906,0.5499182939529419,0.050000000745058,0.0482405349612236,293.1519470214844,297.1499938964844,293.1499938964844,0.1695847064256668,-2720.158935546875,304.1493530273437,0.950031578540802,0.2471479624509811,0.1732257902622223,293.22052001953125,297.1499938964844,293.1499938964844,0.1961473375558853,-4133.50244140625,304.1568908691406,0.9862714409828186,0.2770159542560577,0.2630783915519714,293.2752990722656,297.1499938964844,293.1499938964844,0.0090837776660919,-2901.7099609375,301.6576538085937,0.5499182939529419,0.050000000745058,0.2288323193788528,291.1681823730469,291.1499938964844,274.6129150390625,271.1744384765625,286.385498046875,293.3089904785156,291.1679382324219,1.0,0.2099606692790985,0.8205242156982422,0.6499999761581421,1.0,1.0,-0.9826295375823976,0.3639466464519501,0.6186829209327698,0.2137699574232101,0.0,0.0,0.1554925143718719,29.742338180541992,34.0,-2.472339868545532,-4732.0107421875,103.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,304.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1055337637662887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226838156580925,0.1226880624890327,-4.247837750881445e-06,0.0,0.0001071033548214,0.0,0.0,4.793083667755127,0.0,0.0,0.0,0.2733012735843658,4.0,0.0,1.0
740280,293.174560546875,297.1499938964844,293.1499938964844,0.0654321610927581,-1655.4840087890625,304.1516418457031,0.7376226782798767,0.1162390112876892,0.1054066270589828,293.5194396972656,297.1499938964844,293.1499938964844,0.0021851183846592,-174.7391815185547,294.1788635253906,0.5499182939529419,0.050000000745058,0.0482405349612236,293.1519470214844,297.1499938964844,293.1499938964844,0.1695847064256668,-2720.158935546875,304.1493530273437,0.950031578540802,0.2471479624509811,0.1732257902622223,293.22052001953125,297.1499938964844,293.1499938964844,0.1961473375558853,-4133.50244140625,304.1568908691406,0.9862714409828186,0.2770159542560577,0.2630783915519714,293.2752990722656,297.1499938964844,293.1499938964844,0.0090837776660919,-2901.7099609375,301.6576538085937,0.5499182939529419,0.050000000745058,0.2288323193788528,291.1681823730469,291.1499938964844,274.6129150390625,271.1744384765625,286.385498046875,293.3089904785156,291.1679382324219,1.0,0.2099606692790985,0.8205242156982422,0.6499999761581421,1.0,1.0,-0.9826295375823976,0.3639466464519501,0.6186829209327698,0.2137699574232101,0.0,0.0,0.1554925143718719,29.742338180541992,34.0,-2.472339868545532,-4732.0107421875,103.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,304.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1055337637662887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226838156580925,0.1226880624890327,-4.247837750881445e-06,0.0,0.0001071033548214,0.0,0.0,4.793083667755127,0.0,0.0,0.0,0.2733012735843658,4.0,0.0,1.0
