time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740340,293.1731872558594,297.1499938964844,293.1499938964844,0.0652031525969505,-1651.492919921875,304.1514587402344,0.7314687371253967,0.1158948317170143,0.1051380857825279,293.5088195800781,297.1499938964844,293.1499938964844,0.0021152209956198,-169.165771484375,294.0789794921875,0.5445287227630615,0.050000000745058,0.0482814908027648,293.1512145996094,297.1499938964844,293.1499938964844,0.1697461605072021,-2722.254638671875,304.1493225097656,0.9415433406829834,0.2472457736730575,0.1733340770006179,293.2187805175781,297.1499938964844,293.1499938964844,0.1949414163827896,-4113.37744140625,304.1566162109375,0.9778161644935608,0.2755838632583618,0.2617641687393188,293.27471923828125,297.1499938964844,293.1499938964844,0.0090356897562742,-2893.00830078125,301.6154479980469,0.5445287227630615,0.050000000745058,0.2290266156196594,291.1662902832031,291.1499938964844,274.6501770019531,271.19403076171875,286.4019470214844,293.30126953125,291.1660461425781,1.0,0.2115512788295745,0.8205556273460388,0.6499999761581421,1.0,1.0,-0.981142282485962,0.3630078136920929,0.6181344985961914,0.2143680453300476,0.0,0.0,0.1534472554922104,30.780349731445312,37.0,-2.6162025928497314,-4706.6767578125,104.99022674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,304.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1047478690743446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216793805360794,0.1216836273670196,-4.246045591571601e-06,0.0,0.0001063057716237,0.0,0.0,4.750851154327393,0.0,0.0,0.0,0.2731378376483917,4.0,0.0,1.0
740400,293.1731872558594,297.1499938964844,293.1499938964844,0.0652031525969505,-1651.492919921875,304.1514587402344,0.7314687371253967,0.1158948317170143,0.1051380857825279,293.5088195800781,297.1499938964844,293.1499938964844,0.0021152209956198,-169.165771484375,294.0789794921875,0.5445287227630615,0.050000000745058,0.0482814908027648,293.1512145996094,297.1499938964844,293.1499938964844,0.1697461605072021,-2722.254638671875,304.1493225097656,0.9415433406829834,0.2472457736730575,0.1733340770006179,293.2187805175781,297.1499938964844,293.1499938964844,0.1949414163827896,-4113.37744140625,304.1566162109375,0.9778161644935608,0.2755838632583618,0.2617641687393188,293.27471923828125,297.1499938964844,293.1499938964844,0.0090356897562742,-2893.00830078125,301.6154479980469,0.5445287227630615,0.050000000745058,0.2290266156196594,291.1662902832031,291.1499938964844,274.6501770019531,271.19403076171875,286.4019470214844,293.30126953125,291.1660461425781,1.0,0.2115512788295745,0.8205556273460388,0.6499999761581421,1.0,1.0,-0.981142282485962,0.3630078136920929,0.6181344985961914,0.2143680453300476,0.0,0.0,0.1534472554922104,30.780349731445312,37.0,-2.6162025928497314,-4706.6767578125,104.99022674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,304.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1047478690743446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216793805360794,0.1216836273670196,-4.246045591571601e-06,0.0,0.0001063057716237,0.0,0.0,4.750851154327393,0.0,0.0,0.0,0.2731378376483917,4.0,0.0,1.0
740460,293.1720275878906,297.1499938964844,293.1499938964844,0.0649828910827636,-1647.655029296875,304.1513366699219,0.7234128713607788,0.1155418753623962,0.1048792600631713,293.4996337890625,297.1499938964844,293.1499938964844,0.002045672154054,-163.6179962158203,293.9787902832031,0.5373367071151733,0.050000000745058,0.0483404919505119,293.15087890625,297.1499938964844,293.1499938964844,0.1698750853538513,-2723.921142578125,304.1493225097656,0.9296531081199646,0.2472819536924362,0.1734143942594528,293.2171325683594,297.1499938964844,293.1499938964844,0.1937734335660934,-4093.85302734375,304.1563415527344,0.9659209251403807,0.2741731703281402,0.260488361120224,293.2743530273437,297.1499938964844,293.1499938964844,0.008992001414299,-2885.2666015625,301.57293701171875,0.5373367071151733,0.050000000745058,0.2293064892292022,291.1644287109375,291.1499938964844,274.6849975585937,271.21240234375,286.4171447753906,293.294677734375,291.1641845703125,1.0,0.2138718515634536,0.8205811381340027,0.6499999761581421,1.0,1.0,-0.9798036217689514,0.3621812760829925,0.6176223754882812,0.2148514688014984,0.0,0.0,0.1516502946615219,32.27387619018555,40.0,-2.5967326164245605,-4683.61083984375,107.1904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,304.081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.1040221080183982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120801031589508,0.1208052709698677,-4.244475803716341e-06,0.0,0.0001055692191584,0.0,0.0,4.713965892791748,0.0,0.0,0.0,0.2729950547218323,4.0,0.0,1.0
740520,293.1720275878906,297.1499938964844,293.1499938964844,0.0649828910827636,-1647.655029296875,304.1513366699219,0.7234128713607788,0.1155418753623962,0.1048792600631713,293.4996337890625,297.1499938964844,293.1499938964844,0.002045672154054,-163.6179962158203,293.9787902832031,0.5373367071151733,0.050000000745058,0.0483404919505119,293.15087890625,297.1499938964844,293.1499938964844,0.1698750853538513,-2723.921142578125,304.1493225097656,0.9296531081199646,0.2472819536924362,0.1734143942594528,293.2171325683594,297.1499938964844,293.1499938964844,0.1937734335660934,-4093.85302734375,304.1563415527344,0.9659209251403807,0.2741731703281402,0.260488361120224,293.2743530273437,297.1499938964844,293.1499938964844,0.008992001414299,-2885.2666015625,301.57293701171875,0.5373367071151733,0.050000000745058,0.2293064892292022,291.1644287109375,291.1499938964844,274.6849975585937,271.21240234375,286.4171447753906,293.294677734375,291.1641845703125,1.0,0.2138718515634536,0.8205811381340027,0.6499999761581421,1.0,1.0,-0.9798036217689514,0.3621812760829925,0.6176223754882812,0.2148514688014984,0.0,0.0,0.1516502946615219,32.27387619018555,40.0,-2.5967326164245605,-4683.61083984375,107.1904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,304.081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.1040221080183982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120801031589508,0.1208052709698677,-4.244475803716341e-06,0.0,0.0001055692191584,0.0,0.0,4.713965892791748,0.0,0.0,0.0,0.2729950547218323,4.0,0.0,1.0
740580,293.17108154296875,297.1499938964844,293.1499938964844,0.06476641446352,-1643.882568359375,304.1512451171875,0.713998556137085,0.1151786744594574,0.104625254869461,293.4918518066406,297.1499938964844,293.1499938964844,0.0019759610295295,-158.05482482910156,293.8778686523437,0.5292437076568604,0.050000000745058,0.0484139882028102,293.15093994140625,297.1499938964844,293.1499938964844,0.1699589937925338,-2724.99853515625,304.1494140625,0.9159066677093506,0.2472473680973053,0.1734576523303985,293.2156066894531,297.1499938964844,293.1499938964844,0.1926378458738327,-4074.836669921875,304.1561279296875,0.9512747526168824,0.2727832496166229,0.2592467367649078,293.2741394042969,297.1499938964844,293.1499938964844,0.0089515801519155,-2878.22998046875,301.53009033203125,0.5292437076568604,0.050000000745058,0.2296551018953323,291.16265869140625,291.1499938964844,274.7171325683594,271.2294921875,286.4310302734375,293.2891540527344,291.1624450683594,1.0,0.2167499512434005,0.8206067085266113,0.6499999761581421,1.0,1.0,-0.9785671830177308,0.3614420294761657,0.6171250939369202,0.2152264416217804,0.0,0.0,0.1500840634107589,34.13279724121094,43.0,-2.454904556274414,-4662.6142578125,110.0152359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,304.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.103369690477848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200394108891487,0.1200436502695083,-4.243112925905734e-06,0.0,0.0001049070997396,0.0,0.0,4.6820173263549805,0.0,0.0,0.0,0.2728713154792785,4.0,0.0,1.0
740640,293.17108154296875,297.1499938964844,293.1499938964844,0.06476641446352,-1643.882568359375,304.1512451171875,0.713998556137085,0.1151786744594574,0.104625254869461,293.4918518066406,297.1499938964844,293.1499938964844,0.0019759610295295,-158.05482482910156,293.8778686523437,0.5292437076568604,0.050000000745058,0.0484139882028102,293.15093994140625,297.1499938964844,293.1499938964844,0.1699589937925338,-2724.99853515625,304.1494140625,0.9159066677093506,0.2472473680973053,0.1734576523303985,293.2156066894531,297.1499938964844,293.1499938964844,0.1926378458738327,-4074.836669921875,304.1561279296875,0.9512747526168824,0.2727832496166229,0.2592467367649078,293.2741394042969,297.1499938964844,293.1499938964844,0.0089515801519155,-2878.22998046875,301.53009033203125,0.5292437076568604,0.050000000745058,0.2296551018953323,291.16265869140625,291.1499938964844,274.7171325683594,271.2294921875,286.4310302734375,293.2891540527344,291.1624450683594,1.0,0.2167499512434005,0.8206067085266113,0.6499999761581421,1.0,1.0,-0.9785671830177308,0.3614420294761657,0.6171250939369202,0.2152264416217804,0.0,0.0,0.1500840634107589,34.13279724121094,43.0,-2.454904556274414,-4662.6142578125,110.0152359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,304.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.103369690477848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200394108891487,0.1200436502695083,-4.243112925905734e-06,0.0,0.0001049070997396,0.0,0.0,4.6820173263549805,0.0,0.0,0.0,0.2728713154792785,4.0,0.0,1.0
740700,293.170654296875,297.1499938964844,293.1499938964844,0.064658485352993,-1642.001220703125,304.1512145996094,0.7087796926498413,0.114993005990982,0.1044989600777626,293.4884948730469,297.1499938964844,293.1499938964844,0.0019409208325669,-155.25759887695312,293.8270874023437,0.5250830054283142,0.050000000745058,0.0484552569687366,293.151123046875,297.1499938964844,293.1499938964844,0.1699804365634918,-2725.27001953125,304.14947509765625,0.9089108109474182,0.2472006231546402,0.1734627187252044,293.2148742675781,297.1499938964844,293.1499938964844,0.1920809149742126,-4065.498046875,304.1560363769531,0.943211317062378,0.2720959782600403,0.2586377561092376,293.27410888671875,297.1499938964844,293.1499938964844,0.0089323120191693,-2874.912109375,301.5085144042969,0.5250830054283142,0.050000000745058,0.2298508733510971,291.1618347167969,291.1499938964844,274.7321472167969,271.2375793457031,286.4375,293.2867431640625,291.16162109375,1.0,0.2183529883623123,0.8206194639205933,0.6499999761581421,1.0,1.0,-0.9779752492904664,0.3610980212688446,0.6168771982192993,0.215376928448677,0.0,0.0,0.1493803858757019,35.17616653442383,43.0,-2.3540284633636475,-4652.82763671875,111.62027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,304.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1030740141868591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196985021233558,0.1197027415037155,-4.242503109708196e-06,0.0,0.0001046070174197,0.0,0.0,4.667727470397949,0.0,0.0,0.0,0.2728159725666046,4.0,0.0,1.0
740760,293.1702880859375,297.1499938964844,293.1499938964844,0.0645502880215644,-1640.11474609375,304.1512145996094,0.7032976746559143,0.1148047223687172,0.1043726652860641,293.4854431152344,297.1499938964844,293.1499938964844,0.0019057126482948,-152.4463348388672,293.77606201171875,0.5209401845932007,0.050000000745058,0.0484990887343883,293.1513977050781,297.1499938964844,293.1499938964844,0.1699865758419037,-2725.342529296875,304.1495666503906,0.9021929502487184,0.2471331357955932,0.1734554916620254,293.21417236328125,297.1499938964844,293.1499938964844,0.1915305256843567,-4056.26123046875,304.15594482421875,0.9348604679107666,0.2714138031005859,0.2580360472202301,293.27410888671875,297.1499938964844,293.1499938964844,0.0089135374873876,-2871.69677734375,301.4868469238281,0.5209401845932007,0.050000000745058,0.230058804154396,291.1610412597656,291.1499938964844,274.7463684082031,271.24530029296875,286.4436340332031,293.2845458984375,291.1608581542969,1.0,0.22004334628582,0.8206315636634827,0.6499999761581421,1.0,1.0,-0.977394998073578,0.3607673346996307,0.6166276931762695,0.2155051678419113,0.0,0.0,0.1487245559692382,36.28406524658203,46.0,-2.2380974292755127,-4643.47998046875,113.33325958251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,304.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5078125,18000.0,0.0,0.0,0.1027993932366371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193816438317298,0.1193858906626701,-4.241936949256342e-06,0.0,0.0001043283191393,0.0,0.0,4.654453277587891,0.0,0.0,0.0,0.2727645337581634,4.0,0.0,1.0
740820,293.1696472167969,297.1499938964844,293.1499938964844,0.0643324628472328,-1636.31591796875,304.1511535644531,0.6922640204429626,0.1144205406308174,0.1041194498538971,293.480224609375,297.1499938964844,293.1499938964844,0.0018346775323152,-146.77267456054688,293.6732177734375,0.5128968358039856,0.050000000745058,0.0485933385789394,293.1522216796875,297.1499938964844,293.1499938964844,0.1699490547180175,-2724.841552734375,304.1497802734375,0.8891390562057495,0.2469322979450225,0.1734012365341186,293.2127990722656,297.1499938964844,293.1499938964844,0.1904481202363968,-4038.072509765625,304.15576171875,0.9180486798286438,0.2700644135475158,0.2568534314632416,293.27423095703125,297.1499938964844,293.1499938964844,0.0088771572336554,-2865.503173828125,301.4432067871094,0.5128968358039856,0.050000000745058,0.2305058687925338,291.1596069335937,291.1499938964844,274.7724609375,271.2597351074219,286.4549865722656,293.2807006835937,291.1594543457031,1.0,0.2236318737268448,0.8206558227539062,0.6499999761581421,1.0,1.0,-0.9762563109397888,0.3601366579532623,0.6161196827888489,0.2157032340764999,0.0,0.0,0.1475416272878646,38.6654052734375,49.0,-1.985703468322754,-4626.00390625,117.03289794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,303.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1023134291172027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188123375177383,0.1188165843486785,-4.240920588927111e-06,0.0,0.0001038351183524,0.0,0.0,4.630618095397949,0.0,0.0,0.0,0.2726722061634063,4.0,0.0,1.0
740880,293.1696472167969,297.1499938964844,293.1499938964844,0.0643324628472328,-1636.31591796875,304.1511535644531,0.6922640204429626,0.1144205406308174,0.1041194498538971,293.480224609375,297.1499938964844,293.1499938964844,0.0018346775323152,-146.77267456054688,293.6732177734375,0.5128968358039856,0.050000000745058,0.0485933385789394,293.1522216796875,297.1499938964844,293.1499938964844,0.1699490547180175,-2724.841552734375,304.1497802734375,0.8891390562057495,0.2469322979450225,0.1734012365341186,293.2127990722656,297.1499938964844,293.1499938964844,0.1904481202363968,-4038.072509765625,304.15576171875,0.9180486798286438,0.2700644135475158,0.2568534314632416,293.27423095703125,297.1499938964844,293.1499938964844,0.0088771572336554,-2865.503173828125,301.4432067871094,0.5128968358039856,0.050000000745058,0.2305058687925338,291.1596069335937,291.1499938964844,274.7724609375,271.2597351074219,286.4549865722656,293.2807006835937,291.1594543457031,1.0,0.2236318737268448,0.8206558227539062,0.6499999761581421,1.0,1.0,-0.9762563109397888,0.3601366579532623,0.6161196827888489,0.2157032340764999,0.0,0.0,0.1475416272878646,38.6654052734375,49.0,-1.985703468322754,-4626.00390625,117.03289794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,303.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1023134291172027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188123375177383,0.1188165843486785,-4.240920588927111e-06,0.0,0.0001038351183524,0.0,0.0,4.630618095397949,0.0,0.0,0.0,0.2726722061634063,4.0,0.0,1.0
740940,293.16912841796875,297.1499938964844,293.1499938964844,0.0641118139028549,-1632.4669189453125,304.1511535644531,0.6814415454864502,0.1140268668532371,0.1038645133376121,293.4761047363281,297.1499938964844,293.1499938964844,0.0017627001507207,-141.0216064453125,293.5692749023437,0.5053454637527466,0.050000000745058,0.048695009201765,293.1534118652344,297.1499938964844,293.1499938964844,0.1698367446660995,-2723.37255859375,304.1500244140625,0.8763614296913147,0.2466359287500381,0.1732872426509857,293.2115173339844,297.1499938964844,293.1499938964844,0.1893889456987381,-4020.244384765625,304.1556091308594,0.9025526642799376,0.2687354385852813,0.2556973695755005,293.27447509765625,297.1499938964844,293.1499938964844,0.0088419383391737,-2859.5341796875,301.399169921875,0.5053454637527466,0.050000000745058,0.2309881597757339,291.15838623046875,291.1499938964844,274.7951965332031,271.27276611328125,286.4650573730469,293.2775573730469,291.1582336425781,1.0,0.2274301201105117,0.8206800818443298,0.6499999761581421,1.0,1.0,-0.9751269221305848,0.3595326542854309,0.6155943274497986,0.2158365845680236,0.0,0.0,0.1465114951133728,41.233341217041016,52.0,-1.71475088596344,-4610.0546875,121.03543853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,303.9748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.101911760866642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183193325996398,0.1183235719799995,-4.2400438360346016e-06,0.0,0.0001034274828271,0.0,0.0,4.6099958419799805,0.0,0.0,0.0,0.2725923657417297,4.0,0.0,1.0
741000,293.16912841796875,297.1499938964844,293.1499938964844,0.0641118139028549,-1632.4669189453125,304.1511535644531,0.6814415454864502,0.1140268668532371,0.1038645133376121,293.4761047363281,297.1499938964844,293.1499938964844,0.0017627001507207,-141.0216064453125,293.5692749023437,0.5053454637527466,0.050000000745058,0.048695009201765,293.1534118652344,297.1499938964844,293.1499938964844,0.1698367446660995,-2723.37255859375,304.1500244140625,0.8763614296913147,0.2466359287500381,0.1732872426509857,293.2115173339844,297.1499938964844,293.1499938964844,0.1893889456987381,-4020.244384765625,304.1556091308594,0.9025526642799376,0.2687354385852813,0.2556973695755005,293.27447509765625,297.1499938964844,293.1499938964844,0.0088419383391737,-2859.5341796875,301.399169921875,0.5053454637527466,0.050000000745058,0.2309881597757339,291.15838623046875,291.1499938964844,274.7951965332031,271.27276611328125,286.4650573730469,293.2775573730469,291.1582336425781,1.0,0.2274301201105117,0.8206800818443298,0.6499999761581421,1.0,1.0,-0.9751269221305848,0.3595326542854309,0.6155943274497986,0.2158365845680236,0.0,0.0,0.1465114951133728,41.233341217041016,52.0,-1.71475088596344,-4610.0546875,121.03543853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,303.9748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.101911760866642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183193325996398,0.1183235719799995,-4.2400438360346016e-06,0.0,0.0001034274828271,0.0,0.0,4.6099958419799805,0.0,0.0,0.0,0.2725923657417297,4.0,0.0,1.0
741060,293.1687316894531,297.1499938964844,293.1499938964844,0.0638882741332054,-1628.5673828125,304.151123046875,0.6711148619651794,0.1136257052421569,0.1036078035831451,293.4729309082031,297.1499938964844,293.1499938964844,0.0016896603628993,-135.18382263183594,293.4642333984375,0.4983595609664917,0.050000000745058,0.0488025322556495,293.1549377441406,297.1499938964844,293.1499938964844,0.1696431636810302,-2720.85302734375,304.1503601074219,0.8641709089279175,0.2462383359670639,0.1731082797050476,293.2102966308594,297.1499938964844,293.1499938964844,0.1883514374494552,-4002.753173828125,304.15545654296875,0.888673722743988,0.2674269676208496,0.2545663118362427,293.2748718261719,297.1499938964844,293.1499938964844,0.0088074645027518,-2853.694091796875,301.354736328125,0.4983595609664917,0.050000000745058,0.2314982116222381,291.1573181152344,291.1499938964844,274.8143005371094,271.2843322753906,286.473876953125,293.27508544921875,291.1571960449219,1.0,0.2313636988401413,0.8207048177719116,0.6499999761581421,1.0,1.0,-0.9739877581596376,0.3589434027671814,0.615044355392456,0.2159125655889511,0.0,0.0,0.1456067711114883,43.94808197021485,55.0,-1.4502424001693726,-4595.4931640625,125.26947021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,303.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.1015883237123489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178887858986854,0.1178930252790451,-4.239281224727165e-06,0.0,0.0001030992279993,0.0,0.0,4.592001438140869,0.0,0.0,0.0,0.2725227475166321,4.0,0.0,1.0
741120,293.1687316894531,297.1499938964844,293.1499938964844,0.0638882741332054,-1628.5673828125,304.151123046875,0.6711148619651794,0.1136257052421569,0.1036078035831451,293.4729309082031,297.1499938964844,293.1499938964844,0.0016896603628993,-135.18382263183594,293.4642333984375,0.4983595609664917,0.050000000745058,0.0488025322556495,293.1549377441406,297.1499938964844,293.1499938964844,0.1696431636810302,-2720.85302734375,304.1503601074219,0.8641709089279175,0.2462383359670639,0.1731082797050476,293.2102966308594,297.1499938964844,293.1499938964844,0.1883514374494552,-4002.753173828125,304.15545654296875,0.888673722743988,0.2674269676208496,0.2545663118362427,293.2748718261719,297.1499938964844,293.1499938964844,0.0088074645027518,-2853.694091796875,301.354736328125,0.4983595609664917,0.050000000745058,0.2314982116222381,291.1573181152344,291.1499938964844,274.8143005371094,271.2843322753906,286.473876953125,293.27508544921875,291.1571960449219,1.0,0.2313636988401413,0.8207048177719116,0.6499999761581421,1.0,1.0,-0.9739877581596376,0.3589434027671814,0.615044355392456,0.2159125655889511,0.0,0.0,0.1456067711114883,43.94808197021485,55.0,-1.4502424001693726,-4595.4931640625,125.26947021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,303.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.1015883237123489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178887858986854,0.1178930252790451,-4.239281224727165e-06,0.0,0.0001030992279993,0.0,0.0,4.592001438140869,0.0,0.0,0.0,0.2725227475166321,4.0,0.0,1.0
741180,293.16827392578125,297.1499938964844,293.1499938964844,0.0636713430285453,-1624.782958984375,304.151123046875,0.6614822149276733,0.1132391616702079,0.1033615246415138,293.4706726074219,297.1499938964844,293.1499938964844,0.0016153949545696,-129.24551391601562,293.35809326171875,0.4918702840805053,0.050000000745058,0.0489146597683429,293.1567687988281,297.1499938964844,293.1499938964844,0.1693635284900665,-2717.220458984375,304.15069580078125,0.8527308106422424,0.2457427531480789,0.1728629916906356,293.2090759277344,297.1499938964844,293.1499938964844,0.1873344779014587,-3985.578857421875,304.15533447265625,0.8755879998207092,0.266144722700119,0.2534626126289367,293.2753601074219,297.1499938964844,293.1499938964844,0.0087733184918761,-2847.867919921875,301.3099670410156,0.4918702840805053,0.050000000745058,0.2320300936698913,291.1566467285156,291.1499938964844,274.8295593261719,271.2944030761719,286.4826354980469,293.2753295898437,291.1565856933594,1.0,0.2353780716657638,0.8207294940948486,0.6499999761581421,1.0,1.0,-0.9728460907936096,0.3583714962005615,0.6144745945930481,0.2159342616796493,0.0,0.0,0.1447736322879791,46.77817535400391,58.0,-0.8844727873802185,-4581.8583984375,129.68373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,303.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.1013354286551475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175019443035125,0.1175061836838722,-4.238611381879309e-06,0.0,0.0001028425758704,0.0,0.0,4.5758585929870605,0.0,0.0,0.0,0.2724604308605194,4.0,0.0,1.0
741240,293.16827392578125,297.1499938964844,293.1499938964844,0.0636713430285453,-1624.782958984375,304.151123046875,0.6614822149276733,0.1132391616702079,0.1033615246415138,293.4706726074219,297.1499938964844,293.1499938964844,0.0016153949545696,-129.24551391601562,293.35809326171875,0.4918702840805053,0.050000000745058,0.0489146597683429,293.1567687988281,297.1499938964844,293.1499938964844,0.1693635284900665,-2717.220458984375,304.15069580078125,0.8527308106422424,0.2457427531480789,0.1728629916906356,293.2090759277344,297.1499938964844,293.1499938964844,0.1873344779014587,-3985.578857421875,304.15533447265625,0.8755879998207092,0.266144722700119,0.2534626126289367,293.2753601074219,297.1499938964844,293.1499938964844,0.0087733184918761,-2847.867919921875,301.3099670410156,0.4918702840805053,0.050000000745058,0.2320300936698913,291.1566467285156,291.1499938964844,274.8295593261719,271.2944030761719,286.4826354980469,293.2753295898437,291.1565856933594,1.0,0.2353780716657638,0.8207294940948486,0.6499999761581421,1.0,1.0,-0.9728460907936096,0.3583714962005615,0.6144745945930481,0.2159342616796493,0.0,0.0,0.1447736322879791,46.77817535400391,58.0,-0.8844727873802185,-4581.8583984375,129.68373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,303.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.1013354286551475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175019443035125,0.1175061836838722,-4.238611381879309e-06,0.0,0.0001028425758704,0.0,0.0,4.5758585929870605,0.0,0.0,0.0,0.2724604308605194,4.0,0.0,1.0
741300,293.1680603027344,297.1499938964844,293.1499938964844,0.0635697245597839,-1623.0107421875,304.1510925292969,0.6569622755050659,0.113052137196064,0.1032471880316734,293.4698791503906,297.1499938964844,293.1499938964844,0.0015776966465637,-126.23031616210938,293.3045349121094,0.4887609481811523,0.050000000745058,0.0489721409976482,293.1578063964844,297.1499938964844,293.1499938964844,0.1691897958517074,-2714.966064453125,304.15087890625,0.8473052978515625,0.245454266667366,0.1727141737937927,293.2084655761719,297.1499938964844,293.1499938964844,0.186835378408432,-3977.139892578125,304.1552734375,0.8693887591362,0.2655146718025207,0.2529228925704956,293.275634765625,297.1499938964844,293.1499938964844,0.0087562752887606,-2844.9384765625,301.2874450683594,0.4887609481811523,0.050000000745058,0.2323027551174163,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.4864501953125,293.2756042480469,291.1564025878906,1.0,0.2374028861522674,0.8207418322563171,0.6499999761581421,1.0,1.0,-0.9722787737846376,0.3580938279628753,0.6141849160194397,0.2159260660409927,0.0,0.0,0.1443644016981125,48.22875595092773,58.0,-0.7368566393852234,-4575.34228515625,131.94651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410888671875,303.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1012331396341323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173135116696357,0.1173177510499954,-4.238295787217794e-06,0.0,0.0001027387697831,0.0,0.0,4.568010330200195,0.0,0.0,0.0,0.2724303305149078,4.0,0.0,1.0
741360,293.1678466796875,297.1499938964844,293.1499938964844,0.0634697005152702,-1621.2674560546875,304.1510925292969,0.652635395526886,0.1128646656870842,0.1031343266367912,293.4692687988281,297.1499938964844,293.1499938964844,0.0015396174276247,-123.18478393554688,293.25054931640625,0.4857063293457031,0.050000000745058,0.0490304082632064,293.1589050292969,297.1499938964844,293.1499938964844,0.1689953505992889,-2712.445556640625,304.15106201171875,0.8420721888542175,0.2451386153697967,0.1725477427244186,293.2078857421875,297.1499938964844,293.1499938964844,0.1863432228565216,-3968.81494140625,304.1552124023437,0.8634297251701355,0.2648903429508209,0.2523895800113678,293.27593994140625,297.1499938964844,293.1499938964844,0.0087392963469028,-2842.02001953125,301.2648010253906,0.4857063293457031,0.050000000745058,0.232579156756401,291.1562194824219,291.1499938964844,274.8407592773437,271.3029479980469,286.48980712890625,293.2759094238281,291.1561279296875,1.0,0.2394317388534546,0.8207556009292603,0.6499999761581421,1.0,1.0,-0.9717050790786744,0.3578180372714996,0.6138870716094971,0.2159033119678497,0.0,0.0,0.1439736485481262,49.69881439208984,46.0,-0.7270041108131409,-4569.07568359375,134.23727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,303.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.1011430695652961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171305924654007,0.1171348318457603,-4.23798610427184e-06,0.0,0.0001026473619276,0.0,0.0,4.560389518737793,0.0,0.0,0.0,0.2724010944366455,4.0,0.0,1.0
741420,293.1673278808594,297.1499938964844,293.1499938964844,0.0631592199206352,-1615.82666015625,304.1512451171875,0.6535413861274719,0.1125181838870048,0.1027890667319297,293.4685363769531,297.1499938964844,293.1499938964844,0.0014583249576389,-116.67919158935548,293.14215087890625,0.486947238445282,0.050000000745058,0.0490065775811672,293.1611633300781,297.1499938964844,293.1499938964844,0.1684168577194214,-2704.923583984375,304.15167236328125,0.843323826789856,0.2444563955068588,0.1720648109912872,293.20660400390625,297.1499938964844,293.1499938964844,0.1852498799562454,-3950.2275390625,304.1553039550781,0.8642359972000122,0.263681411743164,0.2512111365795135,293.2765197753906,297.1499938964844,293.1499938964844,0.0086717065423727,-2827.9013671875,301.2197265625,0.486947238445282,0.050000000745058,0.2324661016464233,291.15643310546875,291.1499938964844,274.84765625,271.3098449707031,286.4961242675781,293.2764587402344,291.1566162109375,1.0,0.2377768903970718,0.8207831382751465,0.6499999761581421,1.0,1.0,-0.9691330194473268,0.3566926717758178,0.6124403476715088,0.2154772132635116,0.0,0.0,0.1431287229061126,49.0646858215332,34.0,0.9559634327888488,-4555.20751953125,132.56179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,303.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.1009943336248397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167685315012931,0.1167727708816528,-4.237399934936548e-06,0.0,0.000102496407635,0.0,0.0,4.545339107513428,0.0,0.0,0.0,0.2723432779312134,4.0,0.0,1.0
741480,293.1673278808594,297.1499938964844,293.1499938964844,0.0631592199206352,-1615.82666015625,304.1512451171875,0.6535413861274719,0.1125181838870048,0.1027890667319297,293.4685363769531,297.1499938964844,293.1499938964844,0.0014583249576389,-116.67919158935548,293.14215087890625,0.486947238445282,0.050000000745058,0.0490065775811672,293.1611633300781,297.1499938964844,293.1499938964844,0.1684168577194214,-2704.923583984375,304.15167236328125,0.843323826789856,0.2444563955068588,0.1720648109912872,293.20660400390625,297.1499938964844,293.1499938964844,0.1852498799562454,-3950.2275390625,304.1553039550781,0.8642359972000122,0.263681411743164,0.2512111365795135,293.2765197753906,297.1499938964844,293.1499938964844,0.0086717065423727,-2827.9013671875,301.2197265625,0.486947238445282,0.050000000745058,0.2324661016464233,291.15643310546875,291.1499938964844,274.84765625,271.3098449707031,286.4961242675781,293.2764587402344,291.1566162109375,1.0,0.2377768903970718,0.8207831382751465,0.6499999761581421,1.0,1.0,-0.9691330194473268,0.3566926717758178,0.6124403476715088,0.2154772132635116,0.0,0.0,0.1431287229061126,49.0646858215332,34.0,0.9559634327888488,-4555.20751953125,132.56179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,303.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.1009943336248397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167685315012931,0.1167727708816528,-4.237399934936548e-06,0.0,0.000102496407635,0.0,0.0,4.545339107513428,0.0,0.0,0.0,0.2723432779312134,4.0,0.0,1.0
741540,293.1665344238281,297.1499938964844,293.1499938964844,0.062789611518383,-1609.336181640625,304.1514587402344,0.6629472970962524,0.1122397631406784,0.1023921445012092,293.4682922363281,297.1499938964844,293.1499938964844,0.0013729915954172,-109.8425064086914,293.03436279296875,0.4944766461849212,0.050000000745058,0.0488682948052883,293.1632995605469,297.1499938964844,293.1499938964844,0.1676733046770095,-2695.245849609375,304.1523742675781,0.8548808693885803,0.243738904595375,0.1714696586132049,293.2051086425781,297.1499938964844,293.1499938964844,0.184085339307785,-3930.35400390625,304.1554870605469,0.876191258430481,0.2625495195388794,0.2499867975711822,293.27685546875,297.1499938964844,293.1499938964844,0.0085774473845958,-2806.921142578125,301.17547607421875,0.4944766461849212,0.050000000745058,0.2318101525306701,291.1586608886719,291.1499938964844,274.8500061035156,271.31512451171875,286.50115966796875,293.27685546875,291.1589660644531,1.0,0.2320683598518371,0.8208106160163879,0.6499999761581421,1.0,1.0,-0.9655198454856871,0.3551616072654724,0.6103582382202148,0.2147364318370819,0.0,0.0,0.1418358981609344,45.51728057861328,25.0,2.8154687881469727,-4537.62109375,125.8577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,303.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1008659750223159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162374764680862,0.1162417083978653,-4.236678705638042e-06,0.0,0.0001023661388899,0.0,0.0,4.523422718048096,0.0,0.0,0.0,0.2722614705562591,4.0,0.0,1.0
741600,293.1665344238281,297.1499938964844,293.1499938964844,0.062789611518383,-1609.336181640625,304.1514587402344,0.6629472970962524,0.1122397631406784,0.1023921445012092,293.4682922363281,297.1499938964844,293.1499938964844,0.0013729915954172,-109.8425064086914,293.03436279296875,0.4944766461849212,0.050000000745058,0.0488682948052883,293.1632995605469,297.1499938964844,293.1499938964844,0.1676733046770095,-2695.245849609375,304.1523742675781,0.8548808693885803,0.243738904595375,0.1714696586132049,293.2051086425781,297.1499938964844,293.1499938964844,0.184085339307785,-3930.35400390625,304.1554870605469,0.876191258430481,0.2625495195388794,0.2499867975711822,293.27685546875,297.1499938964844,293.1499938964844,0.0085774473845958,-2806.921142578125,301.17547607421875,0.4944766461849212,0.050000000745058,0.2318101525306701,291.1586608886719,291.1499938964844,274.8500061035156,271.31512451171875,286.50115966796875,293.27685546875,291.1589660644531,1.0,0.2320683598518371,0.8208106160163879,0.6499999761581421,1.0,1.0,-0.9655198454856871,0.3551616072654724,0.6103582382202148,0.2147364318370819,0.0,0.0,0.1418358981609344,45.51728057861328,25.0,2.8154687881469727,-4537.62109375,125.8577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,303.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1008659750223159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162374764680862,0.1162417083978653,-4.236678705638042e-06,0.0,0.0001023661388899,0.0,0.0,4.523422718048096,0.0,0.0,0.0,0.2722614705562591,4.0,0.0,1.0
741660,293.1655578613281,297.1499938964844,293.1499938964844,0.0624231956899166,-1602.916748046875,304.1515808105469,0.6785334348678589,0.1120154857635498,0.1020011901855468,293.4686889648437,297.1499938964844,293.1499938964844,0.0012853326043114,-102.8204574584961,292.9251708984375,0.506415843963623,0.050000000745058,0.0486797951161861,293.1655578613281,297.1499938964844,293.1499938964844,0.1668298989534378,-2684.28662109375,304.1529846191406,0.8738679885864258,0.2429422289133072,0.1707951724529266,293.2034606933594,297.1499938964844,293.1499938964844,0.1829369962215423,-3910.74853515625,304.1555480957031,0.8959549069404602,0.2614902555942535,0.2487831562757492,293.2769775390625,297.1499938964844,293.1499938964844,0.0084733925759792,-2783.244384765625,301.1318054199219,0.506415843963623,0.050000000745058,0.2309159785509109,291.1610717773437,291.1499938964844,274.8500061035156,271.31951904296875,286.5048522949219,293.2769775390625,291.1613464355469,1.0,0.2243805974721908,0.820858895778656,0.6499999761581421,1.0,1.0,-0.9614969491958618,0.3534959554672241,0.6080009937286377,0.2138022631406784,0.0,0.0,0.140194684267044,40.69072723388672,25.0,3.145120143890381,-4517.31103515625,117.01554870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,303.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.100724458694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155345812439918,0.1155388206243515,-4.235668711771723e-06,0.0,0.0001022225187625,0.0,0.0,4.494379043579102,0.0,0.0,0.0,0.2721527218818664,4.0,0.0,1.0
741720,293.1655578613281,297.1499938964844,293.1499938964844,0.0624231956899166,-1602.916748046875,304.1515808105469,0.6785334348678589,0.1120154857635498,0.1020011901855468,293.4686889648437,297.1499938964844,293.1499938964844,0.0012853326043114,-102.8204574584961,292.9251708984375,0.506415843963623,0.050000000745058,0.0486797951161861,293.1655578613281,297.1499938964844,293.1499938964844,0.1668298989534378,-2684.28662109375,304.1529846191406,0.8738679885864258,0.2429422289133072,0.1707951724529266,293.2034606933594,297.1499938964844,293.1499938964844,0.1829369962215423,-3910.74853515625,304.1555480957031,0.8959549069404602,0.2614902555942535,0.2487831562757492,293.2769775390625,297.1499938964844,293.1499938964844,0.0084733925759792,-2783.244384765625,301.1318054199219,0.506415843963623,0.050000000745058,0.2309159785509109,291.1610717773437,291.1499938964844,274.8500061035156,271.31951904296875,286.5048522949219,293.2769775390625,291.1613464355469,1.0,0.2243805974721908,0.820858895778656,0.6499999761581421,1.0,1.0,-0.9614969491958618,0.3534959554672241,0.6080009937286377,0.2138022631406784,0.0,0.0,0.140194684267044,40.69072723388672,25.0,3.145120143890381,-4517.31103515625,117.01554870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,303.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.100724458694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155345812439918,0.1155388206243515,-4.235668711771723e-06,0.0,0.0001022225187625,0.0,0.0,4.494379043579102,0.0,0.0,0.0,0.2721527218818664,4.0,0.0,1.0
741780,293.1647033691406,297.1499938964844,293.1499938964844,0.0621188171207904,-1597.60888671875,304.15155029296875,0.692471444606781,0.1118004694581031,0.1016752645373344,293.4702453613281,297.1499938964844,293.1499938964844,0.0011967384489253,-95.72789764404295,292.8119506835937,0.5175408720970154,0.050000000745058,0.048537440598011,293.1685485839844,297.1499938964844,293.1499938964844,0.1658968180418014,-2672.183837890625,304.1535339355469,0.8906662464141846,0.2419435530900955,0.1700371652841568,293.2017822265625,297.1499938964844,293.1499938964844,0.1818883717060089,-3892.8798828125,304.15545654296875,0.9139278531074524,0.260476291179657,0.2476769536733627,293.2770080566406,297.1499938964844,293.1499938964844,0.0083820261061191,-2762.514404296875,301.0881652832031,0.5175408720970154,0.050000000745058,0.2302407175302505,291.1626892089844,291.1499938964844,274.8500061035156,271.3239440917969,286.50738525390625,293.2770080566406,291.16278076171875,1.0,0.2185658067464828,0.8209071755409241,0.6499999761581421,1.0,1.0,-0.957886517047882,0.3520422279834747,0.6058443188667297,0.2128484845161438,0.0,0.0,0.1383789330720901,37.035743713378906,25.0,1.9439363479614256,-4496.75927734375,110.24354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,303.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.1005425825715065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147327125072479,0.1147369444370269,-4.234439984429628e-06,0.0,0.0001020379422698,0.0,0.0,4.461195468902588,0.0,0.0,0.0,0.2720274031162262,4.0,0.0,1.0
741840,293.1647033691406,297.1499938964844,293.1499938964844,0.0621188171207904,-1597.60888671875,304.15155029296875,0.692471444606781,0.1118004694581031,0.1016752645373344,293.4702453613281,297.1499938964844,293.1499938964844,0.0011967384489253,-95.72789764404295,292.8119506835937,0.5175408720970154,0.050000000745058,0.048537440598011,293.1685485839844,297.1499938964844,293.1499938964844,0.1658968180418014,-2672.183837890625,304.1535339355469,0.8906662464141846,0.2419435530900955,0.1700371652841568,293.2017822265625,297.1499938964844,293.1499938964844,0.1818883717060089,-3892.8798828125,304.15545654296875,0.9139278531074524,0.260476291179657,0.2476769536733627,293.2770080566406,297.1499938964844,293.1499938964844,0.0083820261061191,-2762.514404296875,301.0881652832031,0.5175408720970154,0.050000000745058,0.2302407175302505,291.1626892089844,291.1499938964844,274.8500061035156,271.3239440917969,286.50738525390625,293.2770080566406,291.16278076171875,1.0,0.2185658067464828,0.8209071755409241,0.6499999761581421,1.0,1.0,-0.957886517047882,0.3520422279834747,0.6058443188667297,0.2128484845161438,0.0,0.0,0.1383789330720901,37.035743713378906,25.0,1.9439363479614256,-4496.75927734375,110.24354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,303.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.1005425825715065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147327125072479,0.1147369444370269,-4.234439984429628e-06,0.0,0.0001020379422698,0.0,0.0,4.461195468902588,0.0,0.0,0.0,0.2720274031162262,4.0,0.0,1.0
741900,293.1643371582031,297.1499938964844,293.1499938964844,0.0619766451418399,-1595.1392822265625,304.1515197753906,0.6984289884567261,0.111681193113327,0.1015195772051811,293.4715576171875,297.1499938964844,293.1499938964844,0.0011517371749505,-92.12757110595705,292.75311279296875,0.5225353240966797,0.050000000745058,0.0484819784760475,293.1704406738281,297.1499938964844,293.1499938964844,0.1653710603713989,-2665.3671875,304.1538391113281,0.8977469205856323,0.2413412183523178,0.1696014702320099,293.20098876953125,297.1499938964844,293.1499938964844,0.1813954263925552,-3884.49072265625,304.1553649902344,0.922211527824402,0.2599760293960571,0.2471481710672378,293.27703857421875,297.1499938964844,293.1499938964844,0.0083405971527099,-2753.177978515625,301.066162109375,0.5225353240966797,0.050000000745058,0.2299776375293731,291.16290283203125,291.1499938964844,274.8500061035156,271.3261413574219,286.5083312988281,293.27703857421875,291.1629333496094,1.0,0.2161622494459152,0.8209313154220581,0.6499999761581421,1.0,1.0,-0.9561596512794496,0.351361483335495,0.6047981977462769,0.212351456284523,0.0,0.0,0.1374944448471069,35.606449127197266,25.0,1.1490092277526855,-4486.9775390625,107.54058837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,303.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1004317179322242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143329814076423,0.114337220788002,-4.233789240970509e-06,0.0,0.0001019254268612,0.0,0.0,4.444626808166504,0.0,0.0,0.0,0.271964281797409,4.0,0.0,1.0
741960,293.1640930175781,297.1499938964844,293.1499938964844,0.0618344135582447,-1592.6719970703125,304.1515197753906,0.7038090229034424,0.1115519553422927,0.1013626903295517,293.4732971191406,297.1499938964844,293.1499938964844,0.0011060768738389,-88.47510528564453,292.6928405761719,0.5271955728530884,0.050000000745058,0.0484341010451316,293.17254638671875,297.1499938964844,293.1499938964844,0.1647966057062149,-2657.91650390625,304.1542053222656,0.9040737152099608,0.2406685501337051,0.1691228747367859,293.2002258300781,297.1499938964844,293.1499938964844,0.1809147894382476,-3876.310791015625,304.1552429199219,0.9298298358917236,0.2594778835773468,0.2466296255588531,293.2770690917969,297.1499938964844,293.1499938964844,0.0083011174574494,-2744.29833984375,301.0440368652344,0.5271955728530884,0.050000000745058,0.2297505289316177,291.1629638671875,291.1499938964844,274.8500061035156,271.3283386230469,286.5090637207031,293.2770690917969,291.1629333496094,1.0,0.2140323966741562,0.8209660649299622,0.6499999761581421,1.0,1.0,-0.9544444680213928,0.3506946265697479,0.6037498116493225,0.2118317484855651,0.0,0.0,0.1366265565156936,34.36880874633789,25.0,0.5580014586448669,-4477.603515625,105.16065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,303.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1003071740269661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139436736702919,0.1139479056000709,-4.233145318721654e-06,0.0,0.0001017990289255,0.0,0.0,4.428487777709961,0.0,0.0,0.0,0.2719025313854217,4.0,0.0,1.0
742020,293.16375732421875,297.1499938964844,293.1499938964844,0.0615412332117557,-1587.5909423828125,304.1514892578125,0.7127764821052551,0.1112600639462471,0.1010378748178482,293.4779357910156,297.1499938964844,293.1499938964844,0.0010123656829819,-80.97958374023438,292.5679626464844,0.5354363322257996,0.050000000745058,0.0483571700751781,293.17742919921875,297.1499938964844,293.1499938964844,0.1634891331195831,-2640.94140625,304.15496826171875,0.915183424949646,0.2391081899404525,0.1680300831794738,293.1988525390625,297.1499938964844,293.1499938964844,0.1799787282943725,-3860.36767578125,304.1550598144531,0.942687451839447,0.2584840953350067,0.245615154504776,293.2772827148437,297.1499938964844,293.1499938964844,0.008226728066802,-2727.58740234375,300.9994506835937,0.5354363322257996,0.050000000745058,0.2293855994939804,291.1628112792969,291.1499938964844,274.8500061035156,271.332763671875,286.5101623535156,293.2772521972656,291.16278076171875,1.0,0.2104648649692535,0.8210355043411255,0.6499999761581421,1.0,1.0,-0.950994908809662,0.349379688501358,0.6016152501106262,0.2107138484716415,0.0,0.0,0.134924978017807,32.36839294433594,25.0,-0.0797949358820915,-4459.681640625,101.1896514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,303.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1000177934765815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131864860653877,0.1131907179951667,-4.231895218254067e-06,0.0,0.0001015053494484,0.0,0.0,4.39712381362915,0.0,0.0,0.0,0.2717824280261993,4.0,0.0,1.0
