time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742080,293.16375732421875,297.1499938964844,293.1499938964844,0.0615412332117557,-1587.5909423828125,304.1514892578125,0.7127764821052551,0.1112600639462471,0.1010378748178482,293.4779357910156,297.1499938964844,293.1499938964844,0.0010123656829819,-80.97958374023438,292.5679626464844,0.5354363322257996,0.050000000745058,0.0483571700751781,293.17742919921875,297.1499938964844,293.1499938964844,0.1634891331195831,-2640.94140625,304.15496826171875,0.915183424949646,0.2391081899404525,0.1680300831794738,293.1988525390625,297.1499938964844,293.1499938964844,0.1799787282943725,-3860.36767578125,304.1550598144531,0.942687451839447,0.2584840953350067,0.245615154504776,293.2772827148437,297.1499938964844,293.1499938964844,0.008226728066802,-2727.58740234375,300.9994506835937,0.5354363322257996,0.050000000745058,0.2293855994939804,291.1628112792969,291.1499938964844,274.8500061035156,271.332763671875,286.5101623535156,293.2772521972656,291.16278076171875,1.0,0.2104648649692535,0.8210355043411255,0.6499999761581421,1.0,1.0,-0.950994908809662,0.349379688501358,0.6016152501106262,0.2107138484716415,0.0,0.0,0.134924978017807,32.36839294433594,25.0,-0.0797949358820915,-4459.681640625,101.1896514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,303.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1000177934765815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131864860653877,0.1131907179951667,-4.231895218254067e-06,0.0,0.0001015053494484,0.0,0.0,4.39712381362915,0.0,0.0,0.0,0.2717824280261993,4.0,0.0,1.0
742140,293.1637268066406,297.1499938964844,293.1499938964844,0.0612272359430789,-1582.152587890625,304.1515197753906,0.7193756699562073,0.1109208315610885,0.1006897985935211,293.48406982421875,297.1499938964844,293.1499938964844,0.0009150639525614,-73.19684600830078,292.4372253417969,0.5422586798667908,0.050000000745058,0.0482997223734855,293.18310546875,297.1499938964844,293.1499938964844,0.161963865160942,-2621.109375,304.1558532714844,0.923789918422699,0.2372650057077407,0.1667539775371551,293.1976623535156,297.1499938964844,293.1499938964844,0.1790631115436554,-3844.74853515625,304.1549072265625,0.9525042772293092,0.2574890255928039,0.2446201592683792,293.27764892578125,297.1499938964844,293.1499938964844,0.0081567913293838,-2711.86572265625,300.9543151855469,0.5422586798667908,0.050000000745058,0.2291130721569061,291.1626281738281,291.1499938964844,274.8500061035156,271.337158203125,286.5107727050781,293.2776184082031,291.16259765625,1.0,0.2076237946748733,0.8211050033569336,0.6499999761581421,1.0,1.0,-0.9474552273750304,0.3480622768402099,0.5993929505348206,0.2094787806272506,0.0,0.0,0.13325235247612,30.85815620422364,25.0,-0.2131272852420807,-4442.40966796875,98.0176010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,303.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.0996788516640663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124494820833206,0.1124537140130996,-4.230686954542762e-06,0.0,0.0001011613640002,0.0,0.0,4.366634368896484,0.0,0.0,0.0,0.2716657817363739,4.0,0.0,1.0
742200,293.1637268066406,297.1499938964844,293.1499938964844,0.0612272359430789,-1582.152587890625,304.1515197753906,0.7193756699562073,0.1109208315610885,0.1006897985935211,293.48406982421875,297.1499938964844,293.1499938964844,0.0009150639525614,-73.19684600830078,292.4372253417969,0.5422586798667908,0.050000000745058,0.0482997223734855,293.18310546875,297.1499938964844,293.1499938964844,0.161963865160942,-2621.109375,304.1558532714844,0.923789918422699,0.2372650057077407,0.1667539775371551,293.1976623535156,297.1499938964844,293.1499938964844,0.1790631115436554,-3844.74853515625,304.1549072265625,0.9525042772293092,0.2574890255928039,0.2446201592683792,293.27764892578125,297.1499938964844,293.1499938964844,0.0081567913293838,-2711.86572265625,300.9543151855469,0.5422586798667908,0.050000000745058,0.2291130721569061,291.1626281738281,291.1499938964844,274.8500061035156,271.337158203125,286.5107727050781,293.2776184082031,291.16259765625,1.0,0.2076237946748733,0.8211050033569336,0.6499999761581421,1.0,1.0,-0.9474552273750304,0.3480622768402099,0.5993929505348206,0.2094787806272506,0.0,0.0,0.13325235247612,30.85815620422364,25.0,-0.2131272852420807,-4442.40966796875,98.0176010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,303.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.0996788516640663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124494820833206,0.1124537140130996,-4.230686954542762e-06,0.0,0.0001011613640002,0.0,0.0,4.366634368896484,0.0,0.0,0.0,0.2716657817363739,4.0,0.0,1.0
742260,293.1639404296875,297.1499938964844,293.1499938964844,0.0608848221600055,-1576.2255859375,304.1515808105469,0.7242037653923035,0.1105318069458007,0.1003113910555839,293.4916381835937,297.1499938964844,293.1499938964844,0.0008138084667734,-65.09741973876953,292.300537109375,0.5477396249771118,0.050000000745058,0.0482569858431816,293.1894226074219,297.1499938964844,293.1499938964844,0.160218060016632,-2598.370361328125,304.1568298339844,0.9296847581863404,0.2351446598768234,0.1652940213680267,293.1966552734375,297.1499938964844,293.1499938964844,0.1781572848558426,-3829.267822265625,304.15478515625,0.9597052931785583,0.2564888000488281,0.2436358332633972,293.2781677246094,297.1499938964844,293.1499938964844,0.0080899475142359,-2696.7958984375,300.9085998535156,0.5477396249771118,0.050000000745058,0.2289103716611862,291.16259765625,291.1499938964844,274.8500061035156,271.3415832519531,286.51092529296875,293.27813720703125,291.16259765625,1.0,0.2053369432687759,0.8211783766746521,0.6499999761581421,1.0,1.0,-0.9437726140022278,0.346720278263092,0.5970523357391357,0.208116203546524,0.0,0.0,0.1315783411264419,29.7167911529541,25.0,-0.0677442550659179,-4425.2978515625,95.4312515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,303.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.0992961749434471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117203757166862,0.1117246076464653,-4.229505066177808e-06,0.0,0.0001007729952107,0.0,0.0,4.336513996124268,0.0,0.0,0.0,0.271550714969635,4.0,0.0,1.0
742320,293.1639404296875,297.1499938964844,293.1499938964844,0.0608848221600055,-1576.2255859375,304.1515808105469,0.7242037653923035,0.1105318069458007,0.1003113910555839,293.4916381835937,297.1499938964844,293.1499938964844,0.0008138084667734,-65.09741973876953,292.300537109375,0.5477396249771118,0.050000000745058,0.0482569858431816,293.1894226074219,297.1499938964844,293.1499938964844,0.160218060016632,-2598.370361328125,304.1568298339844,0.9296847581863404,0.2351446598768234,0.1652940213680267,293.1966552734375,297.1499938964844,293.1499938964844,0.1781572848558426,-3829.267822265625,304.15478515625,0.9597052931785583,0.2564888000488281,0.2436358332633972,293.2781677246094,297.1499938964844,293.1499938964844,0.0080899475142359,-2696.7958984375,300.9085998535156,0.5477396249771118,0.050000000745058,0.2289103716611862,291.16259765625,291.1499938964844,274.8500061035156,271.3415832519531,286.51092529296875,293.27813720703125,291.16259765625,1.0,0.2053369432687759,0.8211783766746521,0.6499999761581421,1.0,1.0,-0.9437726140022278,0.346720278263092,0.5970523357391357,0.208116203546524,0.0,0.0,0.1315783411264419,29.7167911529541,25.0,-0.0677442550659179,-4425.2978515625,95.4312515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,303.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.0992961749434471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117203757166862,0.1117246076464653,-4.229505066177808e-06,0.0,0.0001007729952107,0.0,0.0,4.336513996124268,0.0,0.0,0.0,0.271550714969635,4.0,0.0,1.0
742380,293.1642150878906,297.1499938964844,293.1499938964844,0.0605184882879257,-1569.8880615234375,304.15167236328125,0.7276784777641296,0.1101172566413879,0.0999098569154739,293.50048828125,297.1499938964844,293.1499938964844,0.0007084729732014,-56.67075729370117,292.1580505371094,0.5520429611206055,0.050000000745058,0.0482252985239028,293.1962280273437,297.1499938964844,293.1499938964844,0.1582577377557754,-2572.783935546875,304.1578063964844,0.93313866853714,0.2327660024166107,0.1636577397584915,293.1957397460937,297.1499938964844,293.1499938964844,0.1772546768188476,-3813.808837890625,304.1546936035156,0.9648256301879884,0.2554889321327209,0.2426597028970718,293.2789001464844,297.1499938964844,293.1499938964844,0.0080251842737197,-2682.10888671875,300.8623046875,0.5520429611206055,0.050000000745058,0.2287600487470626,291.16290283203125,291.1499938964844,274.8500061035156,271.3459777832031,286.51275634765625,293.2820739746094,291.1629943847656,1.0,0.2034687399864196,0.8212518095970154,0.6499999761581421,1.0,1.0,-0.939936637878418,0.3453494012355804,0.5945872068405151,0.2066244184970855,0.0,0.0,0.1298454999923706,28.85131454467773,25.0,0.6790750622749329,-4407.48486328125,93.27418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,303.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.0988764464855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109810695052146,0.1109852939844131,-4.228328180033714e-06,0.0,0.0001003470242721,0.0,0.0,4.3060221672058105,0.0,0.0,0.0,0.2714344561100006,4.0,0.0,1.0
742440,293.1642150878906,297.1499938964844,293.1499938964844,0.0605184882879257,-1569.8880615234375,304.15167236328125,0.7276784777641296,0.1101172566413879,0.0999098569154739,293.50048828125,297.1499938964844,293.1499938964844,0.0007084729732014,-56.67075729370117,292.1580505371094,0.5520429611206055,0.050000000745058,0.0482252985239028,293.1962280273437,297.1499938964844,293.1499938964844,0.1582577377557754,-2572.783935546875,304.1578063964844,0.93313866853714,0.2327660024166107,0.1636577397584915,293.1957397460937,297.1499938964844,293.1499938964844,0.1772546768188476,-3813.808837890625,304.1546936035156,0.9648256301879884,0.2554889321327209,0.2426597028970718,293.2789001464844,297.1499938964844,293.1499938964844,0.0080251842737197,-2682.10888671875,300.8623046875,0.5520429611206055,0.050000000745058,0.2287600487470626,291.16290283203125,291.1499938964844,274.8500061035156,271.3459777832031,286.51275634765625,293.2820739746094,291.1629943847656,1.0,0.2034687399864196,0.8212518095970154,0.6499999761581421,1.0,1.0,-0.939936637878418,0.3453494012355804,0.5945872068405151,0.2066244184970855,0.0,0.0,0.1298454999923706,28.85131454467773,25.0,0.6790750622749329,-4407.48486328125,93.27418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,303.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.0988764464855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109810695052146,0.1109852939844131,-4.228328180033714e-06,0.0,0.0001003470242721,0.0,0.0,4.3060221672058105,0.0,0.0,0.0,0.2714344561100006,4.0,0.0,1.0
742500,293.1643371582031,297.1499938964844,293.1499938964844,0.060338407754898,-1566.77294921875,304.1517028808594,0.7290204167366028,0.1099148020148277,0.0997155234217643,293.50537109375,297.1499938964844,293.1499938964844,0.0006540564936585,-52.3169059753418,292.0847473144531,0.5538036227226257,0.050000000745058,0.0482127666473388,293.19976806640625,297.1499938964844,293.1499938964844,0.1571979820728302,-2558.926025390625,304.1583251953125,0.9340527057647704,0.2314843237400055,0.1627766191959381,293.1953125,297.1499938964844,293.1499938964844,0.1768050044775009,-3806.092529296875,304.1546630859375,0.966751992702484,0.25499427318573,0.2421793341636657,293.279296875,297.1499938964844,293.1499938964844,0.007993234321475,-2674.803955078125,300.8390197753906,0.5538036227226257,0.050000000745058,0.2287006080150604,291.1634521484375,291.1499938964844,274.8500061035156,271.3481750488281,286.5140991210937,293.2851257324219,291.16357421875,1.0,0.2026633769273758,0.8212884664535522,0.6499999761581421,1.0,1.0,-0.9379827976226808,0.3446621000766754,0.5933206677436829,0.2058353126049041,0.0,0.0,0.1288941353559494,28.50130271911621,25.0,1.12999165058136,-4397.9501953125,92.32656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,303.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.0986535623669624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105850711464881,0.1105893030762672,-4.227722001814982e-06,0.0,0.0001001208293018,0.0,0.0,4.2897257804870605,0.0,0.0,0.0,0.2713726460933685,4.0,0.0,1.0
742560,293.1644592285156,297.1499938964844,293.1499938964844,0.0601588934659957,-1563.670166015625,304.1517028808594,0.7301333546638489,0.1097090616822242,0.0995220690965652,293.510498046875,297.1499938964844,293.1499938964844,0.000598584942054,-47.87882232666016,292.0099182128906,0.5553398728370667,0.050000000745058,0.0482020229101181,293.203369140625,297.1499938964844,293.1499938964844,0.1560907810926437,-2544.431640625,304.1588134765625,0.9344928860664368,0.2301430255174636,0.1618552058935165,293.1949157714844,297.1499938964844,293.1499938964844,0.1763591319322586,-3798.43701171875,304.1546325683594,0.9683310389518738,0.2545013427734375,0.241702988743782,293.2797241210937,297.1499938964844,293.1499938964844,0.0079616252332925,-2667.558349609375,300.8155822753906,0.5553398728370667,0.050000000745058,0.2286496460437774,291.1640014648437,291.1499938964844,274.8500061035156,271.35040283203125,286.5154724121094,293.28839111328125,291.16412353515625,1.0,0.2019267678260803,0.8213300108909607,0.6499999761581421,1.0,1.0,-0.9359988570213318,0.3439711928367615,0.5920276641845703,0.205015480518341,0.0,0.0,0.1279004067182541,28.19582176208496,25.0,1.3220349550247192,-4387.9541015625,91.44747161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,303.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.098422460258007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101676225662231,0.1101718470454216,-4.22708490077639e-06,0.0,9.988628880819306e-05,0.0,0.0,4.272557258605957,0.0,0.0,0.0,0.2713076472282409,4.0,0.0,1.0
742620,293.1647644042969,297.1499938964844,293.1499938964844,0.0597933605313301,-1557.361328125,304.1517639160156,0.7317460775375366,0.1092820242047309,0.0991273894906044,293.5215148925781,297.1499938964844,293.1499938964844,0.000502287002746,-37.34165573120117,291.8554382324219,0.5578292608261108,0.050000000745058,0.0481849908828735,293.21075439453125,297.1499938964844,293.1499938964844,0.1537430733442306,-2513.64111328125,304.1597900390625,0.9341152906417848,0.2272900640964508,0.1598961502313614,293.19415283203125,297.1499938964844,293.1499938964844,0.1754775941371917,-3783.290771484375,304.154541015625,0.9706156849861144,0.2535178065299988,0.2407578825950622,293.2807006835937,297.1499938964844,293.1499938964844,0.0078992927446961,-2653.226318359375,300.7682189941406,0.5578292608261108,0.050000000745058,0.2285688519477844,291.1650085449219,291.1499938964844,274.8500061035156,271.35479736328125,286.51812744140625,293.2957458496094,291.16510009765625,1.0,0.200620099902153,0.8214130401611328,0.6499999761581421,1.0,1.0,-0.9319218993186952,0.3425775170326233,0.5893444418907166,0.2032606154680252,0.0,0.0,0.125830203294754,27.694381713867188,25.0,1.3273227214813232,-4367.1171875,89.85163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,303.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.097936637699604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092962101101875,0.1093004345893859,-4.225736574881012e-06,0.0,9.939324081642552e-05,0.0,0.0,4.236728191375732,0.0,0.0,0.0,0.2711718082427978,4.0,0.0,1.0
742680,293.1647644042969,297.1499938964844,293.1499938964844,0.0597933605313301,-1557.361328125,304.1517639160156,0.7317460775375366,0.1092820242047309,0.0991273894906044,293.5215148925781,297.1499938964844,293.1499938964844,0.000502287002746,-37.34165573120117,291.8554382324219,0.5578292608261108,0.050000000745058,0.0481849908828735,293.21075439453125,297.1499938964844,293.1499938964844,0.1537430733442306,-2513.64111328125,304.1597900390625,0.9341152906417848,0.2272900640964508,0.1598961502313614,293.19415283203125,297.1499938964844,293.1499938964844,0.1754775941371917,-3783.290771484375,304.154541015625,0.9706156849861144,0.2535178065299988,0.2407578825950622,293.2807006835937,297.1499938964844,293.1499938964844,0.0078992927446961,-2653.226318359375,300.7682189941406,0.5578292608261108,0.050000000745058,0.2285688519477844,291.1650085449219,291.1499938964844,274.8500061035156,271.35479736328125,286.51812744140625,293.2957458496094,291.16510009765625,1.0,0.200620099902153,0.8214130401611328,0.6499999761581421,1.0,1.0,-0.9319218993186952,0.3425775170326233,0.5893444418907166,0.2032606154680252,0.0,0.0,0.125830203294754,27.694381713867188,25.0,1.3273227214813232,-4367.1171875,89.85163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,303.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.097936637699604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092962101101875,0.1093004345893859,-4.225736574881012e-06,0.0,9.939324081642552e-05,0.0,0.0,4.236728191375732,0.0,0.0,0.0,0.2711718082427978,4.0,0.0,1.0
742740,293.1651611328125,297.1499938964844,293.1499938964844,0.0594136975705623,-1550.8212890625,304.1517944335937,0.7326130867004395,0.1088306605815887,0.0987163558602333,293.5335693359375,297.1499938964844,293.1499938964844,0.0004619917599484,-29.207244873046875,291.69403076171875,0.5596222877502441,0.050000000745058,0.048173002898693,293.21832275390625,297.1499938964844,293.1499938964844,0.1512189358472824,-2480.446533203125,304.1607360839844,0.9321911931037904,0.2242136001586914,0.1577821671962738,293.1934814453125,297.1499938964844,293.1499938964844,0.1746064722537994,-3768.30859375,304.15447998046875,0.9718947410583496,0.2525352239608764,0.2398193329572677,293.2817687988281,297.1499938964844,293.1499938964844,0.0078379111364483,-2639.0498046875,300.7201843261719,0.5596222877502441,0.050000000745058,0.2285119742155075,291.1658020019531,291.1499938964844,274.8500061035156,271.35919189453125,286.5204162597656,293.30419921875,291.1658630371094,1.0,0.199497252702713,0.8214960694313049,0.6499999761581421,1.0,1.0,-0.9276820421218872,0.3411764502525329,0.5865055918693542,0.2013039141893386,0.0,0.0,0.1236660107970237,27.315380096435547,25.0,1.0936087369918823,-4345.4033203125,88.42985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,303.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.0974203050136566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083887442946434,0.1083929687738418,-4.224318217893597e-06,0.0,9.886922634905204e-05,0.0,0.0,4.199444770812988,0.0,0.0,0.0,0.2710301280021667,4.0,0.0,1.0
742800,293.1651611328125,297.1499938964844,293.1499938964844,0.0594136975705623,-1550.8212890625,304.1517944335937,0.7326130867004395,0.1088306605815887,0.0987163558602333,293.5335693359375,297.1499938964844,293.1499938964844,0.0004619917599484,-29.207244873046875,291.69403076171875,0.5596222877502441,0.050000000745058,0.048173002898693,293.21832275390625,297.1499938964844,293.1499938964844,0.1512189358472824,-2480.446533203125,304.1607360839844,0.9321911931037904,0.2242136001586914,0.1577821671962738,293.1934814453125,297.1499938964844,293.1499938964844,0.1746064722537994,-3768.30859375,304.15447998046875,0.9718947410583496,0.2525352239608764,0.2398193329572677,293.2817687988281,297.1499938964844,293.1499938964844,0.0078379111364483,-2639.0498046875,300.7201843261719,0.5596222877502441,0.050000000745058,0.2285119742155075,291.1658020019531,291.1499938964844,274.8500061035156,271.35919189453125,286.5204162597656,293.30419921875,291.1658630371094,1.0,0.199497252702713,0.8214960694313049,0.6499999761581421,1.0,1.0,-0.9276820421218872,0.3411764502525329,0.5865055918693542,0.2013039141893386,0.0,0.0,0.1236660107970237,27.315380096435547,25.0,1.0936087369918823,-4345.4033203125,88.42985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,303.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.0974203050136566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083887442946434,0.1083929687738418,-4.224318217893597e-06,0.0,9.886922634905204e-05,0.0,0.0,4.199444770812988,0.0,0.0,0.0,0.2710301280021667,4.0,0.0,1.0
742860,293.1656188964844,297.1499938964844,293.1499938964844,0.0590175129473209,-1544.010986328125,304.15185546875,0.7328572273254395,0.1083530560135841,0.0982859283685684,293.5467834472656,297.1499938964844,293.1499938964844,0.0004107131098862,-19.253475189208984,291.5251159667969,0.5608464479446411,0.050000000745058,0.0481649525463581,293.2259826660156,297.1499938964844,293.1499938964844,0.1485347598791122,-2445.0390625,304.16162109375,0.928946018218994,0.2209321856498718,0.155524805188179,293.1929016113281,297.1499938964844,293.1499938964844,0.1737440675497055,-3753.462890625,304.1544189453125,0.9723742008209229,0.2515515983104706,0.2388841956853866,293.2829284667969,297.1499938964844,293.1499938964844,0.007777267601341,-2624.98193359375,300.6714782714844,0.5608464479446411,0.050000000745058,0.2284737974405288,291.16632080078125,291.1499938964844,274.8500061035156,271.3636169433594,286.5220947265625,293.3138732910156,291.1663513183594,1.0,0.1985120922327041,0.8215892314910889,0.6499999761581421,1.0,1.0,-0.9232779741287231,0.3397849798202514,0.5834929943084717,0.1990963220596313,0.0,0.0,0.1214490830898284,27.02993965148925,25.0,0.7195448875427246,-4323.146484375,87.13485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,303.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.0968774706125259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074616312980651,0.1074658557772636,-4.2228580241499e-06,0.0,9.831831994233652e-05,0.0,0.0,4.161386013031006,0.0,0.0,0.0,0.2708853483200073,4.0,0.0,1.0
742920,293.1656188964844,297.1499938964844,293.1499938964844,0.0590175129473209,-1544.010986328125,304.15185546875,0.7328572273254395,0.1083530560135841,0.0982859283685684,293.5467834472656,297.1499938964844,293.1499938964844,0.0004107131098862,-19.253475189208984,291.5251159667969,0.5608464479446411,0.050000000745058,0.0481649525463581,293.2259826660156,297.1499938964844,293.1499938964844,0.1485347598791122,-2445.0390625,304.16162109375,0.928946018218994,0.2209321856498718,0.155524805188179,293.1929016113281,297.1499938964844,293.1499938964844,0.1737440675497055,-3753.462890625,304.1544189453125,0.9723742008209229,0.2515515983104706,0.2388841956853866,293.2829284667969,297.1499938964844,293.1499938964844,0.007777267601341,-2624.98193359375,300.6714782714844,0.5608464479446411,0.050000000745058,0.2284737974405288,291.16632080078125,291.1499938964844,274.8500061035156,271.3636169433594,286.5220947265625,293.3138732910156,291.1663513183594,1.0,0.1985120922327041,0.8215892314910889,0.6499999761581421,1.0,1.0,-0.9232779741287231,0.3397849798202514,0.5834929943084717,0.1990963220596313,0.0,0.0,0.1214490830898284,27.02993965148925,25.0,0.7195448875427246,-4323.146484375,87.13485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,303.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.0968774706125259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074616312980651,0.1074658557772636,-4.2228580241499e-06,0.0,9.831831994233652e-05,0.0,0.0,4.161386013031006,0.0,0.0,0.0,0.2708853483200073,4.0,0.0,1.0
742980,293.1661682128906,297.1499938964844,293.1499938964844,0.0586025305092334,-1536.8929443359375,304.15191650390625,0.732581377029419,0.107847198843956,0.0978335738182067,293.56121826171875,297.1499938964844,293.1499938964844,0.000344772968674,-8.832695007324219,291.3479309082031,0.5616092085838318,0.050000000745058,0.0481600053608417,293.2335510253906,297.1499938964844,293.1499938964844,0.145707756280899,-2407.62060546875,304.1624450683594,0.924583375453949,0.2174655199050903,0.1531369239091873,293.1924133300781,297.1499938964844,293.1499938964844,0.1728882193565368,-3738.716796875,304.1543884277344,0.9722105860710144,0.2505649328231811,0.2379497736692428,293.2841796875,297.1499938964844,293.1499938964844,0.0077171749435365,-2610.976318359375,300.6220703125,0.5616092085838318,0.050000000745058,0.2284503281116485,291.16656494140625,291.1499938964844,274.8500061035156,271.3680114746094,286.5228881835937,293.3247985839844,291.16656494140625,1.0,0.1976298540830612,0.821682333946228,0.6499999761581421,1.0,1.0,-0.9187131524086,0.3384162187576294,0.5802969336509705,0.1966062784194946,0.0,0.0,0.1192215606570243,26.81624984741211,25.0,0.314062625169754,-4300.703125,85.93199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27691650390625,303.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.0963137224316597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065335348248481,0.1065377593040466,-4.221385097480379e-06,0.0,9.774618229130284e-05,0.0,0.0,4.123320579528809,0.0,0.0,0.0,0.2707403004169464,4.0,0.0,1.0
743040,293.1661682128906,297.1499938964844,293.1499938964844,0.0586025305092334,-1536.8929443359375,304.15191650390625,0.732581377029419,0.107847198843956,0.0978335738182067,293.56121826171875,297.1499938964844,293.1499938964844,0.000344772968674,-8.832695007324219,291.3479309082031,0.5616092085838318,0.050000000745058,0.0481600053608417,293.2335510253906,297.1499938964844,293.1499938964844,0.145707756280899,-2407.62060546875,304.1624450683594,0.924583375453949,0.2174655199050903,0.1531369239091873,293.1924133300781,297.1499938964844,293.1499938964844,0.1728882193565368,-3738.716796875,304.1543884277344,0.9722105860710144,0.2505649328231811,0.2379497736692428,293.2841796875,297.1499938964844,293.1499938964844,0.0077171749435365,-2610.976318359375,300.6220703125,0.5616092085838318,0.050000000745058,0.2284503281116485,291.16656494140625,291.1499938964844,274.8500061035156,271.3680114746094,286.5228881835937,293.3247985839844,291.16656494140625,1.0,0.1976298540830612,0.821682333946228,0.6499999761581421,1.0,1.0,-0.9187131524086,0.3384162187576294,0.5802969336509705,0.1966062784194946,0.0,0.0,0.1192215606570243,26.81624984741211,25.0,0.314062625169754,-4300.703125,85.93199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27691650390625,303.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.0963137224316597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065335348248481,0.1065377593040466,-4.221385097480379e-06,0.0,9.774618229130284e-05,0.0,0.0,4.123320579528809,0.0,0.0,0.0,0.2707403004169464,4.0,0.0,1.0
743100,293.1664428710937,297.1499938964844,293.1499938964844,0.0583870522677898,-1533.202880859375,304.1519775390625,0.7322746515274048,0.1075828894972801,0.0975982844829559,293.56890869140625,297.1499938964844,293.1499938964844,0.0002994856622535,-3.4777135848999023,291.2560729980469,0.5618453621864319,0.050000000745058,0.0481584891676902,293.2373046875,297.1499938964844,293.1499938964844,0.1442455947399139,-2388.21435546875,304.162841796875,0.9220436811447144,0.2156685590744018,0.1518978625535965,293.19219970703125,297.1499938964844,293.1499938964844,0.1724618077278137,-3731.364990234375,304.15435791015625,0.9719251990318298,0.2500697672367096,0.2374820113182068,293.2848205566406,297.1499938964844,293.1499938964844,0.007687272503972,-2603.979736328125,300.5971069335937,0.5618453621864319,0.050000000745058,0.2284431457519531,291.1665954589844,291.1499938964844,274.8500061035156,271.3702087402344,286.5229187011719,293.3307800292969,291.16656494140625,1.0,0.1972189992666244,0.8217288851737976,0.6499999761581421,1.0,1.0,-0.9163715839385986,0.3377423882484436,0.578629195690155,0.1952516585588455,0.0,0.0,0.1181141808629036,26.73111152648925,25.0,0.1301550567150116,-4289.49267578125,85.3569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27996826171875,303.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.0960260853171348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060738563537597,0.1060780808329582,-4.220652499498101e-06,0.0,9.74542708718218e-05,0.0,0.0,4.104479789733887,0.0,0.0,0.0,0.2706684470176697,4.0,0.0,1.0
743160,293.1667785644531,297.1499938964844,293.1499938964844,0.0581657886505126,-1529.4178466796875,304.1520080566406,0.7318690419197083,0.1073107719421386,0.0973565354943275,293.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5619990229606628,0.050000000745058,0.048157513141632,293.24102783203125,297.1499938964844,293.1499938964844,0.1427540481090545,-2368.379150390625,304.1632080078125,0.919302225112915,0.2138330340385437,0.150631234049797,293.1920166015625,297.1499938964844,293.1499938964844,0.1720357984304428,-3724.015869140625,304.1543273925781,0.9715224504470824,0.2495731264352798,0.2370134443044662,293.2854919433594,297.1499938964844,293.1499938964844,0.0076574394479393,-2596.979248046875,300.57196044921875,0.5619990229606628,0.050000000745058,0.2284385114908218,291.1665344238281,291.1499938964844,274.8500061035156,271.3724365234375,286.5227355957031,293.3371276855469,291.16650390625,1.0,0.1968244463205337,0.8217808604240417,0.6499999761581421,1.0,1.0,-0.913991928100586,0.3370758891105652,0.5769160389900208,0.1938253045082092,0.0,0.0,0.1170147880911827,26.65799140930176,25.0,-0.0287802685052156,-4278.31787109375,84.79586029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826843261719,303.6062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.0957359224557876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056188941001892,0.105623111128807,-4.219926267978735e-06,0.0,9.715979103930296e-05,0.0,0.0,4.085842132568359,0.0,0.0,0.0,0.2705973088741302,4.0,0.0,1.0
743220,293.1675109863281,297.1499938964844,293.1499938964844,0.0577021315693855,-1521.4971923828125,304.1521301269531,0.7307925820350647,0.1067367196083068,0.0968501940369606,293.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5620976686477661,0.050000000745058,0.0481569208204746,293.2482604980469,297.1499938964844,293.1499938964844,0.1396932005882263,-2327.546875,304.1639099121094,0.9133425951004028,0.2100588381290435,0.1480242908000946,293.1916809082031,297.1499938964844,293.1499938964844,0.1711815744638443,-3709.26513671875,304.1543273925781,0.9704121947288512,0.2485720515251159,0.236071690917015,293.2868957519531,297.1499938964844,293.1499938964844,0.0075978357344865,-2582.920654296875,300.5211486816406,0.5620976686477661,0.050000000745058,0.2284356951713562,291.1664123535156,291.1499938964844,274.8500061035156,271.3768310546875,286.5220642089844,293.35137939453125,291.1663818359375,1.0,0.1960741728544235,0.8218848705291748,0.6499999761581421,1.0,1.0,-0.9091205596923828,0.3357620239257812,0.5733585357666016,0.1907693594694137,0.0,0.0,0.1148376837372779,26.541540145874023,25.0,-0.1575848013162613,-4256.01611328125,83.70599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,303.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.0951519161462783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047242730855941,0.104728490114212,-4.218497906549601e-06,0.0,9.656709880800918e-05,0.0,0.0,4.049224376678467,0.0,0.0,0.0,0.2704575359821319,4.0,0.0,1.0
743280,293.1675109863281,297.1499938964844,293.1499938964844,0.0577021315693855,-1521.4971923828125,304.1521301269531,0.7307925820350647,0.1067367196083068,0.0968501940369606,293.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5620976686477661,0.050000000745058,0.0481569208204746,293.2482604980469,297.1499938964844,293.1499938964844,0.1396932005882263,-2327.546875,304.1639099121094,0.9133425951004028,0.2100588381290435,0.1480242908000946,293.1916809082031,297.1499938964844,293.1499938964844,0.1711815744638443,-3709.26513671875,304.1543273925781,0.9704121947288512,0.2485720515251159,0.236071690917015,293.2868957519531,297.1499938964844,293.1499938964844,0.0075978357344865,-2582.920654296875,300.5211486816406,0.5620976686477661,0.050000000745058,0.2284356951713562,291.1664123535156,291.1499938964844,274.8500061035156,271.3768310546875,286.5220642089844,293.35137939453125,291.1663818359375,1.0,0.1960741728544235,0.8218848705291748,0.6499999761581421,1.0,1.0,-0.9091205596923828,0.3357620239257812,0.5733585357666016,0.1907693594694137,0.0,0.0,0.1148376837372779,26.541540145874023,25.0,-0.1575848013162613,-4256.01611328125,83.70599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,303.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.0951519161462783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047242730855941,0.104728490114212,-4.218497906549601e-06,0.0,9.656709880800918e-05,0.0,0.0,4.049224376678467,0.0,0.0,0.0,0.2704575359821319,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0572008565068244,-1512.9481201171875,304.1522521972656,0.72938472032547,0.1061164066195488,0.0963044315576553,293.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5619611740112305,0.050000000745058,0.0481578558683395,293.25518798828125,297.1499938964844,293.1499938964844,0.1365391612052917,-2285.282958984375,304.1645202636719,0.906956136226654,0.2061620503664016,0.1453286856412887,293.1914978027344,297.1499938964844,293.1499938964844,0.1703169196844101,-3694.310546875,304.1543273925781,0.968940794467926,0.2475561946630478,0.235118418931961,293.2883605957031,297.1499938964844,293.1499938964844,0.007538094650954,-2568.7119140625,300.4696044921875,0.5619611740112305,0.050000000745058,0.2284401357173919,291.1663513183594,291.1499938964844,274.8500061035156,271.3812255859375,286.5210876464844,293.3676452636719,291.1663513183594,1.0,0.1953641921281814,0.8219888210296631,0.6499999761581421,1.0,1.0,-0.9040921330451964,0.3344600796699524,0.5696320533752441,0.1874722838401794,0.0,0.0,0.1126620098948478,26.458324432373047,25.0,-0.0552962459623813,-4233.58984375,82.64762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,303.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.0945684164762497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038412973284721,0.10384551435709,-4.217100013192976e-06,0.0,9.597492316970602e-05,0.0,0.0,4.013133525848389,0.0,0.0,0.0,0.2703198492527008,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0572008565068244,-1512.9481201171875,304.1522521972656,0.72938472032547,0.1061164066195488,0.0963044315576553,293.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5619611740112305,0.050000000745058,0.0481578558683395,293.25518798828125,297.1499938964844,293.1499938964844,0.1365391612052917,-2285.282958984375,304.1645202636719,0.906956136226654,0.2061620503664016,0.1453286856412887,293.1914978027344,297.1499938964844,293.1499938964844,0.1703169196844101,-3694.310546875,304.1543273925781,0.968940794467926,0.2475561946630478,0.235118418931961,293.2883605957031,297.1499938964844,293.1499938964844,0.007538094650954,-2568.7119140625,300.4696044921875,0.5619611740112305,0.050000000745058,0.2284401357173919,291.1663513183594,291.1499938964844,274.8500061035156,271.3812255859375,286.5210876464844,293.3676452636719,291.1663513183594,1.0,0.1953641921281814,0.8219888210296631,0.6499999761581421,1.0,1.0,-0.9040921330451964,0.3344600796699524,0.5696320533752441,0.1874722838401794,0.0,0.0,0.1126620098948478,26.458324432373047,25.0,-0.0552962459623813,-4233.58984375,82.64762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,303.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.0945684164762497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038412973284721,0.10384551435709,-4.217100013192976e-06,0.0,9.597492316970602e-05,0.0,0.0,4.013133525848389,0.0,0.0,0.0,0.2703198492527008,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0566636100411415,-1503.8033447265625,304.15240478515625,0.7277101874351501,0.1054552048444747,0.0957215055823326,293.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5616501569747925,0.050000000745058,0.0481599308550357,293.26190185546875,297.1499938964844,293.1499938964844,0.1333019435405731,-2241.69580078125,304.1650695800781,0.9004305601119995,0.2021380215883255,0.1425511687994003,293.1913146972656,297.1499938964844,293.1499938964844,0.1694473326206207,-3679.25048828125,304.1543273925781,0.9671937227249146,0.2465437948703766,0.2341604381799698,293.2899780273437,297.1499938964844,293.1499938964844,0.0074781132861971,-2554.322998046875,300.4173278808594,0.5616501569747925,0.050000000745058,0.2284499853849411,291.1664123535156,291.1499938964844,274.8500061035156,271.3856201171875,286.5198059082031,293.3854675292969,291.1664123535156,1.0,0.194682165980339,0.8220980167388916,0.6499999761581421,1.0,1.0,-0.8989229798316956,0.3331599533557892,0.5657630562782288,0.1839873343706131,0.0,0.0,0.1104687303304672,26.39981842041016,25.0,0.094864934682846,-4210.88330078125,81.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,303.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.0939904823899269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029600724577903,0.1029642894864082,-4.215714852762176e-06,0.0,9.538838639855383e-05,0.0,0.0,3.977163076400757,0.0,0.0,0.0,0.2701828479766845,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0566636100411415,-1503.8033447265625,304.15240478515625,0.7277101874351501,0.1054552048444747,0.0957215055823326,293.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5616501569747925,0.050000000745058,0.0481599308550357,293.26190185546875,297.1499938964844,293.1499938964844,0.1333019435405731,-2241.69580078125,304.1650695800781,0.9004305601119995,0.2021380215883255,0.1425511687994003,293.1913146972656,297.1499938964844,293.1499938964844,0.1694473326206207,-3679.25048828125,304.1543273925781,0.9671937227249146,0.2465437948703766,0.2341604381799698,293.2899780273437,297.1499938964844,293.1499938964844,0.0074781132861971,-2554.322998046875,300.4173278808594,0.5616501569747925,0.050000000745058,0.2284499853849411,291.1664123535156,291.1499938964844,274.8500061035156,271.3856201171875,286.5198059082031,293.3854675292969,291.1664123535156,1.0,0.194682165980339,0.8220980167388916,0.6499999761581421,1.0,1.0,-0.8989229798316956,0.3331599533557892,0.5657630562782288,0.1839873343706131,0.0,0.0,0.1104687303304672,26.39981842041016,25.0,0.094864934682846,-4210.88330078125,81.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,303.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.0939904823899269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029600724577903,0.1029642894864082,-4.215714852762176e-06,0.0,9.538838639855383e-05,0.0,0.0,3.977163076400757,0.0,0.0,0.0,0.2701828479766845,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0560952872037887,-1494.150390625,304.1525573730469,0.7258278727531433,0.1047601997852325,0.0951072797179222,293.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.561212420463562,0.050000000745058,0.0481628403067588,293.2686767578125,297.1499938964844,293.1499938964844,0.1299374103546142,-2196.150390625,304.1656494140625,0.8934944868087769,0.1979313790798187,0.1396505385637283,293.1908569335937,297.1499938964844,293.1499938964844,0.1686155349016189,-3664.84130859375,304.1542663574219,0.9653010368347168,0.2455864399671554,0.2332476675510406,293.2916259765625,297.1499938964844,293.1499938964844,0.0074178394861519,-2539.734375,300.3642883300781,0.561212420463562,0.050000000745058,0.2284637838602066,291.1666259765625,291.1499938964844,274.8500061035156,271.3900451660156,286.5185241699219,293.40478515625,291.1666564941406,1.0,0.1940194368362426,0.8222072124481201,0.6499999761581421,1.0,1.0,-0.8936285376548767,0.3318483531475067,0.5617802143096924,0.1803755909204483,0.0,0.0,0.1082389429211616,26.35979652404785,25.0,0.3066749274730682,-4187.791015625,80.58821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,303.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.0934209898114204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020742580294609,0.1020784750580787,-4.21433196606813e-06,0.0,9.48104279814288e-05,0.0,0.0,3.941053152084351,0.0,0.0,0.0,0.270045518875122,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0560952872037887,-1494.150390625,304.1525573730469,0.7258278727531433,0.1047601997852325,0.0951072797179222,293.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.561212420463562,0.050000000745058,0.0481628403067588,293.2686767578125,297.1499938964844,293.1499938964844,0.1299374103546142,-2196.150390625,304.1656494140625,0.8934944868087769,0.1979313790798187,0.1396505385637283,293.1908569335937,297.1499938964844,293.1499938964844,0.1686155349016189,-3664.84130859375,304.1542663574219,0.9653010368347168,0.2455864399671554,0.2332476675510406,293.2916259765625,297.1499938964844,293.1499938964844,0.0074178394861519,-2539.734375,300.3642883300781,0.561212420463562,0.050000000745058,0.2284637838602066,291.1666259765625,291.1499938964844,274.8500061035156,271.3900451660156,286.5185241699219,293.40478515625,291.1666564941406,1.0,0.1940194368362426,0.8222072124481201,0.6499999761581421,1.0,1.0,-0.8936285376548767,0.3318483531475067,0.5617802143096924,0.1803755909204483,0.0,0.0,0.1082389429211616,26.35979652404785,25.0,0.3066749274730682,-4187.791015625,80.58821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,303.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.0934209898114204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020742580294609,0.1020784750580787,-4.21433196606813e-06,0.0,9.48104279814288e-05,0.0,0.0,3.941053152084351,0.0,0.0,0.0,0.270045518875122,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0558011457324028,-1489.1629638671875,304.1526184082031,0.7248257994651794,0.1044022366404533,0.0947903469204902,293.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.560960054397583,0.050000000745058,0.0481645204126834,293.2719421386719,297.1499938964844,293.1499938964844,0.1282173544168472,-2172.77099609375,304.1659240722656,0.889872670173645,0.1957832276821136,0.1381624937057495,293.19061279296875,297.1499938964844,293.1499938964844,0.1682116538286209,-3657.8408203125,304.1542358398437,0.9643155336380004,0.2451179027557373,0.2328054904937744,293.29248046875,297.1499938964844,293.1499938964844,0.0073875971138477,-2532.364501953125,300.3374938964844,0.560960054397583,0.050000000745058,0.2284717559814453,291.1667785644531,291.1499938964844,274.8500061035156,271.3922424316406,286.5178527832031,293.4147644042969,291.16680908203125,1.0,0.1936933100223541,0.8222618103027344,0.6499999761581421,1.0,1.0,-0.8909428119659424,0.3311853408813476,0.5597574710845947,0.1785426437854766,0.0,0.0,0.1071030423045158,26.34497261047364,25.0,0.4009768366813659,-4176.07275390625,80.0814437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,303.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.0931398048996925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016266122460365,0.1016308292746543,-4.213637566863326e-06,0.0,9.452506492380051e-05,0.0,0.0,3.922823667526245,0.0,0.0,0.0,0.2699762880802154,4.0,0.0,1.0
743760,293.17138671875,297.1499938964844,293.1499938964844,0.055501502007246,-1484.0885009765625,304.1526794433594,0.7237919569015503,0.1040387079119682,0.0944680348038673,293.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.560692310333252,0.050000000745058,0.0481663085520267,293.2751159667969,297.1499938964844,293.1499938964844,0.1264839023351669,-2149.14501953125,304.16619873046875,0.8861822485923767,0.1936167925596237,0.1366592198610305,293.1903686523437,297.1499938964844,293.1499938964844,0.1678104549646377,-3650.88232421875,304.1541748046875,0.9633045792579652,0.2446509301662445,0.2323662340641021,293.2933654785156,297.1499938964844,293.1499938964844,0.0073572872206568,-2524.946044921875,300.310546875,0.560692310333252,0.050000000745058,0.2284802198410034,291.1669616699219,291.1499938964844,274.8500061035156,271.3944396972656,286.5171813964844,293.4248352050781,291.1670227050781,1.0,0.1933698207139969,0.8223217725753784,0.6499999761581421,1.0,1.0,-0.8882365822792053,0.3305162191390991,0.557720422744751,0.1767028123140335,0.0,0.0,0.1059529855847358,26.332752227783203,25.0,0.4671553075313568,-4164.24755859375,79.57725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,303.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.0928609520196914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011752411723136,0.1011794507503509,-4.212938620185014e-06,0.0,9.424205927643924e-05,0.0,0.0,3.904453754425049,0.0,0.0,0.0,0.269906610250473,4.0,0.0,1.0
