time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743820,293.17236328125,297.1499938964844,293.1499938964844,0.0548891983926296,-1473.7396240234375,304.1528015136719,0.7216456532478333,0.1032987460494041,0.0938107594847679,293.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5601226687431335,0.050000000745058,0.0481701157987117,293.28106689453125,297.1499938964844,293.1499938964844,0.1229918897151947,-2101.349853515625,304.1666259765625,0.8786486387252808,0.1892381608486175,0.1336191445589065,293.18994140625,297.1499938964844,293.1499938964844,0.1670099049806594,-3636.982177734375,304.15411376953125,0.9612115621566772,0.2437153458595276,0.2314884662628173,293.2951354980469,297.1499938964844,293.1499938964844,0.0072965207509696,-2509.980224609375,300.2561340332031,0.5601226687431335,0.050000000745058,0.2284982949495315,291.1673583984375,291.1499938964844,274.8500061035156,271.3988342285156,286.515625,293.44500732421875,291.1673889160156,1.0,0.1927288919687271,0.8224416971206665,0.6499999761581421,1.0,1.0,-0.882771372795105,0.3291600048542022,0.5536113381385803,0.1730135083198547,0.0,0.0,0.1036145389080047,26.31448745727539,25.0,0.5045244097709656,-4140.35546875,78.57574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900390625,303.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.0923096537590026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100262776017189,0.1002669855952262,-4.211528448649915e-06,0.0,9.36825599637814e-05,0.0,0.0,3.8673503398895264,0.0,0.0,0.0,0.2697659432888031,4.0,0.0,1.0
743880,293.17236328125,297.1499938964844,293.1499938964844,0.0548891983926296,-1473.7396240234375,304.1528015136719,0.7216456532478333,0.1032987460494041,0.0938107594847679,293.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5601226687431335,0.050000000745058,0.0481701157987117,293.28106689453125,297.1499938964844,293.1499938964844,0.1229918897151947,-2101.349853515625,304.1666259765625,0.8786486387252808,0.1892381608486175,0.1336191445589065,293.18994140625,297.1499938964844,293.1499938964844,0.1670099049806594,-3636.982177734375,304.15411376953125,0.9612115621566772,0.2437153458595276,0.2314884662628173,293.2951354980469,297.1499938964844,293.1499938964844,0.0072965207509696,-2509.980224609375,300.2561340332031,0.5601226687431335,0.050000000745058,0.2284982949495315,291.1673583984375,291.1499938964844,274.8500061035156,271.3988342285156,286.515625,293.44500732421875,291.1673889160156,1.0,0.1927288919687271,0.8224416971206665,0.6499999761581421,1.0,1.0,-0.882771372795105,0.3291600048542022,0.5536113381385803,0.1730135083198547,0.0,0.0,0.1036145389080047,26.31448745727539,25.0,0.5045244097709656,-4140.35546875,78.57574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900390625,303.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.0923096537590026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100262776017189,0.1002669855952262,-4.211528448649915e-06,0.0,9.36825599637814e-05,0.0,0.0,3.8673503398895264,0.0,0.0,0.0,0.2697659432888031,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0542647391557693,-1463.2135009765625,304.1529235839844,0.7194100022315979,0.1025478392839431,0.0931420773267746,293.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5595164895057678,0.050000000745058,0.0481741912662982,293.28668212890625,297.1499938964844,293.1499938964844,0.1194622069597244,-2052.752685546875,304.1669616699219,0.8709288835525513,0.1847804337739944,0.130528450012207,293.1895751953125,297.1499938964844,293.1499938964844,0.1662086099386215,-3623.050048828125,304.1540832519531,0.9590297937393188,0.2427762299776077,0.2306075543165207,293.2969055175781,297.1499938964844,293.1499938964844,0.0072356262244284,-2494.861572265625,300.2010803222656,0.5595164895057678,0.050000000745058,0.2285176217555999,291.1676940917969,291.1499938964844,274.8500061035156,271.4032287597656,286.51385498046875,293.465087890625,291.167724609375,1.0,0.1920934021472931,0.8225615620613098,0.6499999761581421,1.0,1.0,-0.8772296905517578,0.3277726769447326,0.5494570136070251,0.1693241745233535,0.0,0.0,0.1012334302067756,26.303258895874023,25.0,0.4755560457706451,-4116.2294921875,77.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,303.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.0917657762765884,0.0,0.0,0.0,0.0,1.0,0.0001099896180676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993406251072883,0.0993858203291893,-4.519855428952724e-05,0.0,9.313059854321182e-05,0.0,0.0,3.831474542617798,0.0,0.0,0.0,0.269627958536148,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0542647391557693,-1463.2135009765625,304.1529235839844,0.7194100022315979,0.1025478392839431,0.0931420773267746,293.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5595164895057678,0.050000000745058,0.0481741912662982,293.28668212890625,297.1499938964844,293.1499938964844,0.1194622069597244,-2052.752685546875,304.1669616699219,0.8709288835525513,0.1847804337739944,0.130528450012207,293.1895751953125,297.1499938964844,293.1499938964844,0.1662086099386215,-3623.050048828125,304.1540832519531,0.9590297937393188,0.2427762299776077,0.2306075543165207,293.2969055175781,297.1499938964844,293.1499938964844,0.0072356262244284,-2494.861572265625,300.2010803222656,0.5595164895057678,0.050000000745058,0.2285176217555999,291.1676940917969,291.1499938964844,274.8500061035156,271.4032287597656,286.51385498046875,293.465087890625,291.167724609375,1.0,0.1920934021472931,0.8225615620613098,0.6499999761581421,1.0,1.0,-0.8772296905517578,0.3277726769447326,0.5494570136070251,0.1693241745233535,0.0,0.0,0.1012334302067756,26.303258895874023,25.0,0.4755560457706451,-4116.2294921875,77.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,303.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.0917657762765884,0.0,0.0,0.0,0.0,1.0,0.0001099896180676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993406251072883,0.0993858203291893,-4.519855428952724e-05,0.0,9.313059854321182e-05,0.0,0.0,3.831474542617798,0.0,0.0,0.0,0.269627958536148,4.0,0.0,1.0
744060,293.174072265625,297.1499938964844,293.1499938964844,0.053634475916624,-1452.617431640625,304.1529846191406,0.7171053290367126,0.1017941236495971,0.0924691408872604,293.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5588856935501099,0.050000000745058,0.04817845672369,293.2920837402344,297.1499938964844,293.1499938964844,0.1158771812915802,-2003.08056640625,304.1672668457031,0.8630225658416748,0.1802220046520233,0.1273697167634964,293.18927001953125,297.1499938964844,293.1499938964844,0.1654088646173477,-3609.127197265625,304.154052734375,0.9567814469337464,0.2418393194675445,0.2297271490097046,293.29864501953125,297.1499938964844,293.1499938964844,0.0071746567264199,-2479.596435546875,300.1454772949219,0.5588856935501099,0.050000000745058,0.22853784263134,291.16802978515625,291.1499938964844,274.8500061035156,271.4076538085937,286.511962890625,293.4848327636719,291.1680603027344,1.0,0.1914605051279068,0.8226906061172485,0.6499999761581421,1.0,1.0,-0.87160325050354,0.3263368606567383,0.5452663898468018,0.1656734347343444,0.0,0.0,0.0988072007894516,26.297870635986328,25.0,0.4979333281517029,-4091.872802734375,76.58876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,303.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.0912276357412338,0.0,0.0,0.0,0.0,1.0,0.0003712696779984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984089598059654,0.0987263619899749,-0.0003174029116053,0.0,9.258445061277598e-05,0.0,0.0,3.804210662841797,0.0,0.0,0.0,0.2695116102695465,4.0,0.0,1.0
744120,293.174072265625,297.1499938964844,293.1499938964844,0.053634475916624,-1452.617431640625,304.1529846191406,0.7171053290367126,0.1017941236495971,0.0924691408872604,293.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5588856935501099,0.050000000745058,0.04817845672369,293.2920837402344,297.1499938964844,293.1499938964844,0.1158771812915802,-2003.08056640625,304.1672668457031,0.8630225658416748,0.1802220046520233,0.1273697167634964,293.18927001953125,297.1499938964844,293.1499938964844,0.1654088646173477,-3609.127197265625,304.154052734375,0.9567814469337464,0.2418393194675445,0.2297271490097046,293.29864501953125,297.1499938964844,293.1499938964844,0.0071746567264199,-2479.596435546875,300.1454772949219,0.5588856935501099,0.050000000745058,0.22853784263134,291.16802978515625,291.1499938964844,274.8500061035156,271.4076538085937,286.511962890625,293.4848327636719,291.1680603027344,1.0,0.1914605051279068,0.8226906061172485,0.6499999761581421,1.0,1.0,-0.87160325050354,0.3263368606567383,0.5452663898468018,0.1656734347343444,0.0,0.0,0.0988072007894516,26.297870635986328,25.0,0.4979333281517029,-4091.872802734375,76.58876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,303.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.0912276357412338,0.0,0.0,0.0,0.0,1.0,0.0003712696779984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984089598059654,0.0987263619899749,-0.0003174029116053,0.0,9.258445061277598e-05,0.0,0.0,3.804210662841797,0.0,0.0,0.0,0.2695116102695465,4.0,0.0,1.0
744180,293.1747436523437,297.1499938964844,293.1499938964844,0.0530048720538616,-1442.05908203125,304.1530456542969,0.7147611975669861,0.1010457202792167,0.0917991921305656,293.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5582510828971863,0.050000000745058,0.0481827706098556,293.2972412109375,297.1499938964844,293.1499938964844,0.1122409775853157,-1952.36474609375,304.1675720214844,0.8549830913543701,0.175575852394104,0.1241453886032104,293.1889343261719,297.1499938964844,293.1499938964844,0.164615049958229,-3595.2919921875,304.1540222167969,0.9545075297355652,0.240910530090332,0.2288533002138137,293.30035400390625,297.1499938964844,293.1499938964844,0.0071136751212179,-2464.19482421875,300.08941650390625,0.5582510828971863,0.050000000745058,0.2285583168268203,291.1684265136719,291.1499938964844,274.8500061035156,271.4120483398437,286.5101013183594,293.5037536621094,291.16845703125,1.0,0.1908283680677414,0.8228195905685425,0.6499999761581421,1.0,1.0,-0.8659098744392395,0.3248409330844879,0.5410689115524292,0.1621195673942566,0.0,0.0,0.0963241830468177,26.296077728271484,25.0,0.5665513873100281,-4067.26708984375,75.60014343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,303.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.0906929150223732,0.0,0.0,0.0,0.0,1.0,0.0006886159535497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097464695572853,0.098443292081356,-0.0009785963920876,0.0,9.204178059007972e-05,0.0,0.0,3.791635274887085,0.0,0.0,0.0,0.269432932138443,4.0,0.0,1.0
744240,293.1747436523437,297.1499938964844,293.1499938964844,0.0530048720538616,-1442.05908203125,304.1530456542969,0.7147611975669861,0.1010457202792167,0.0917991921305656,293.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5582510828971863,0.050000000745058,0.0481827706098556,293.2972412109375,297.1499938964844,293.1499938964844,0.1122409775853157,-1952.36474609375,304.1675720214844,0.8549830913543701,0.175575852394104,0.1241453886032104,293.1889343261719,297.1499938964844,293.1499938964844,0.164615049958229,-3595.2919921875,304.1540222167969,0.9545075297355652,0.240910530090332,0.2288533002138137,293.30035400390625,297.1499938964844,293.1499938964844,0.0071136751212179,-2464.19482421875,300.08941650390625,0.5582510828971863,0.050000000745058,0.2285583168268203,291.1684265136719,291.1499938964844,274.8500061035156,271.4120483398437,286.5101013183594,293.5037536621094,291.16845703125,1.0,0.1908283680677414,0.8228195905685425,0.6499999761581421,1.0,1.0,-0.8659098744392395,0.3248409330844879,0.5410689115524292,0.1621195673942566,0.0,0.0,0.0963241830468177,26.296077728271484,25.0,0.5665513873100281,-4067.26708984375,75.60014343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,303.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.0906929150223732,0.0,0.0,0.0,0.0,1.0,0.0006886159535497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097464695572853,0.098443292081356,-0.0009785963920876,0.0,9.204178059007972e-05,0.0,0.0,3.791635274887085,0.0,0.0,0.0,0.269432932138443,4.0,0.0,1.0
744300,293.175048828125,297.1499938964844,293.1499938964844,0.0526924021542072,-1436.828857421875,304.1530456542969,0.713584840297699,0.1006759405136108,0.0914675146341323,293.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5579400062561035,0.050000000745058,0.0481848940253257,293.2996520996094,297.1499938964844,293.1499938964844,0.1104119271039962,-1926.72412109375,304.1676940917969,0.8509429693222046,0.1732325255870819,0.1225156038999557,293.18878173828125,297.1499938964844,293.1499938964844,0.1642211675643921,-3588.421630859375,304.1540222167969,0.9533743858337402,0.2404496073722839,0.2284196615219116,293.3011779785156,297.1499938964844,293.1499938964844,0.0070832041092216,-2456.448974609375,300.06121826171875,0.5579400062561035,0.050000000745058,0.2285684049129486,291.16864013671875,291.1499938964844,274.8500061035156,271.41424560546875,286.5091247558594,293.5126647949219,291.1686706542969,1.0,0.1905123889446258,0.8228841423988342,0.6499999761581421,1.0,1.0,-0.8630497455596924,0.324068933725357,0.5389807820320129,0.1603992730379104,0.0,0.0,0.0950592905282974,26.29568862915039,25.0,0.5883525609970093,-4054.88623046875,75.10785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856140136719,303.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.0904260650277137,0.0,0.0,0.0,0.0,1.0,0.0008467295556329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969873070716857,0.0984303802251815,-0.0014430705923587,0.0,9.17709621717222e-05,0.0,0.0,3.7903900146484375,0.0,0.0,0.0,0.2694071233272552,4.0,0.0,1.0
744360,293.17529296875,297.1499938964844,293.1499938964844,0.0523826144635677,-1431.64990234375,304.153076171875,0.7124115824699402,0.1003103926777839,0.0911391004920005,293.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5576373934745789,0.050000000745058,0.048186969012022,293.3019714355469,297.1499938964844,293.1499938964844,0.1085832640528678,-1901.0009765625,304.1678161621094,0.8469098806381226,0.1708864718675613,0.1208807229995727,293.1885986328125,297.1499938964844,293.1499938964844,0.1638292223215103,-3581.58154296875,304.15399169921875,0.9522504806518556,0.2399904578924179,0.2279878407716751,293.302001953125,297.1499938964844,293.1499938964844,0.0070527666248381,-2448.679443359375,300.0329895019531,0.5576373934745789,0.050000000745058,0.2285782396793365,291.1688537597656,291.1499938964844,274.8500061035156,271.4164428710937,286.50811767578125,293.52105712890625,291.1688842773437,1.0,0.1901965737342834,0.8229559659957886,0.6499999761581421,1.0,1.0,-0.8601892590522766,0.3232811391353607,0.5369080901145935,0.1587277352809906,0.0,0.0,0.093780405819416,26.295141220092773,25.0,0.5826880931854248,-4042.480224609375,74.61768341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,303.2801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.0901591256260871,0.0,0.0,0.0,0.0,1.0,0.0009972082916647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965069085359573,0.0984751358628273,-0.0019682322163134,0.0,9.15000491659157e-05,0.0,0.0,3.791418313980103,0.0,0.0,0.0,0.2693876326084137,4.0,0.0,1.0
744420,293.1756591796875,297.1499938964844,293.1499938964844,0.0517745800316333,-1421.50439453125,304.1530456542969,0.7100937962532043,0.0995953157544136,0.0904953181743621,293.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5570701956748962,0.050000000745058,0.0481908768415451,293.3059387207031,297.1499938964844,293.1499938964844,0.104956530034542,-1849.721435546875,304.1679077148437,0.838930070400238,0.1662251353263855,0.1176216974854469,293.18829345703125,297.1499938964844,293.1499938964844,0.1630495339632034,-3567.965087890625,304.1539611816406,0.9500468969345092,0.2390734255313873,0.2271266877651214,293.30352783203125,297.1499938964844,293.1499938964844,0.0069920648820698,-2433.094482421875,299.97625732421875,0.5570701956748962,0.050000000745058,0.2285967618227005,291.1692199707031,291.1499938964844,274.8500061035156,271.4208374023437,286.5058288574219,293.5357360839844,291.1692199707031,1.0,0.1895661652088165,0.8230997323989868,0.6499999761581421,1.0,1.0,-0.8544981479644775,0.3216616511344909,0.5328364968299866,0.155563086271286,0.0,0.0,0.0911948010325431,26.292139053344727,25.0,0.4451440274715423,-4017.731201171875,73.64678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,303.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0896240472793579,0.0,0.0,0.0,0.0,1.0,0.0012672164011746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955414846539497,0.0986539646983146,-0.0031124763190746,0.0,9.095701534533872e-05,0.0,0.0,3.797021150588989,0.0,0.0,0.0,0.269359290599823,4.0,0.0,1.0
744480,293.1756591796875,297.1499938964844,293.1499938964844,0.0517745800316333,-1421.50439453125,304.1530456542969,0.7100937962532043,0.0995953157544136,0.0904953181743621,293.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5570701956748962,0.050000000745058,0.0481908768415451,293.3059387207031,297.1499938964844,293.1499938964844,0.104956530034542,-1849.721435546875,304.1679077148437,0.838930070400238,0.1662251353263855,0.1176216974854469,293.18829345703125,297.1499938964844,293.1499938964844,0.1630495339632034,-3567.965087890625,304.1539611816406,0.9500468969345092,0.2390734255313873,0.2271266877651214,293.30352783203125,297.1499938964844,293.1499938964844,0.0069920648820698,-2433.094482421875,299.97625732421875,0.5570701956748962,0.050000000745058,0.2285967618227005,291.1692199707031,291.1499938964844,274.8500061035156,271.4208374023437,286.5058288574219,293.5357360839844,291.1692199707031,1.0,0.1895661652088165,0.8230997323989868,0.6499999761581421,1.0,1.0,-0.8544981479644775,0.3216616511344909,0.5328364968299866,0.155563086271286,0.0,0.0,0.0911948010325431,26.292139053344727,25.0,0.4451440274715423,-4017.731201171875,73.64678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,303.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0896240472793579,0.0,0.0,0.0,0.0,1.0,0.0012672164011746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955414846539497,0.0986539646983146,-0.0031124763190746,0.0,9.095701534533872e-05,0.0,0.0,3.797021150588989,0.0,0.0,0.0,0.269359290599823,4.0,0.0,1.0
744540,293.17584228515625,297.1499938964844,293.1499938964844,0.0511876605451107,-1411.7369384765625,304.15301513671875,0.707846462726593,0.0989078283309936,0.0898740515112876,293.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5565713047981262,0.050000000745058,0.048194333910942,293.30889892578125,297.1499938964844,293.1499938964844,0.1014218777418136,-1799.4012451171875,304.1678161621094,0.8311547636985779,0.1616730988025665,0.1144230440258979,293.1880798339844,297.1499938964844,293.1499938964844,0.1622709929943084,-3554.356201171875,304.1539306640625,0.9479215145111084,0.2381498366594314,0.2262613773345947,293.3049011230469,297.1499938964844,293.1499938964844,0.0069317058660089,-2417.489501953125,299.9192810058594,0.5565713047981262,0.050000000745058,0.2286131680011749,291.1693115234375,291.1499938964844,274.8500061035156,271.4252319335937,286.5028381347656,293.5466003417969,291.1692810058594,1.0,0.1889393776655197,0.8232434391975403,0.6499999761581421,1.0,1.0,-0.8488984704017639,0.3199906945228576,0.5289077162742615,0.1526853144168853,0.0,0.0,0.0886093080043792,26.28458595275879,25.0,0.078084222972393,-3993.38671875,72.69406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.089086890220642,0.0,0.0,0.0,0.0,1.0,0.0014950479380786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094581663608551,0.0988590121269226,-0.004277354106307,0.0,9.041186422109604e-05,0.0,0.0,3.8037142753601074,0.0,0.0,0.0,0.2693354189395904,4.0,0.0,1.0
744600,293.17584228515625,297.1499938964844,293.1499938964844,0.0511876605451107,-1411.7369384765625,304.15301513671875,0.707846462726593,0.0989078283309936,0.0898740515112876,293.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5565713047981262,0.050000000745058,0.048194333910942,293.30889892578125,297.1499938964844,293.1499938964844,0.1014218777418136,-1799.4012451171875,304.1678161621094,0.8311547636985779,0.1616730988025665,0.1144230440258979,293.1880798339844,297.1499938964844,293.1499938964844,0.1622709929943084,-3554.356201171875,304.1539306640625,0.9479215145111084,0.2381498366594314,0.2262613773345947,293.3049011230469,297.1499938964844,293.1499938964844,0.0069317058660089,-2417.489501953125,299.9192810058594,0.5565713047981262,0.050000000745058,0.2286131680011749,291.1693115234375,291.1499938964844,274.8500061035156,271.4252319335937,286.5028381347656,293.5466003417969,291.1692810058594,1.0,0.1889393776655197,0.8232434391975403,0.6499999761581421,1.0,1.0,-0.8488984704017639,0.3199906945228576,0.5289077162742615,0.1526853144168853,0.0,0.0,0.0886093080043792,26.28458595275879,25.0,0.078084222972393,-3993.38671875,72.69406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.089086890220642,0.0,0.0,0.0,0.0,1.0,0.0014950479380786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094581663608551,0.0988590121269226,-0.004277354106307,0.0,9.041186422109604e-05,0.0,0.0,3.8037142753601074,0.0,0.0,0.0,0.2693354189395904,4.0,0.0,1.0
744660,293.1757507324219,297.1499938964844,293.1499938964844,0.0506371743977069,-1402.6046142578125,304.1529235839844,0.705772876739502,0.0982698425650596,0.08928944170475,293.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5561639070510864,0.050000000745058,0.0481971725821495,293.3105163574219,297.1499938964844,293.1499938964844,0.0980456843972206,-1751.0218505859375,304.1675109863281,0.8236735463142395,0.1573172509670257,0.1113446652889251,293.1879272460937,297.1499938964844,293.1499938964844,0.1614917516708374,-3540.7294921875,304.1539306640625,0.945902943611145,0.2372140437364578,0.225384384393692,293.3061218261719,297.1499938964844,293.1499938964844,0.0068719531409442,-2401.964599609375,299.86212158203125,0.5561639070510864,0.050000000745058,0.2286266386508941,291.1688537597656,291.1499938964844,274.8500061035156,271.4296569824219,286.4974365234375,293.5504150390625,291.168701171875,1.0,0.1883197128772735,0.82340008020401,0.6499999761581421,1.0,1.0,-0.8434689044952393,0.31828573346138,0.5251832008361816,0.1501500308513641,0.0,0.0,0.0861158818006515,26.26972198486328,25.0,-0.8768012523651123,-3970.26220703125,71.76821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.0885492637753486,0.0,0.0,0.0,0.0,1.0,0.0016857787268236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936537683010101,0.0990438610315322,-0.0053900922648608,0.0,8.986624743556604e-05,0.0,0.0,3.809676170349121,0.0,0.0,0.0,0.2693114876747131,4.0,0.0,1.0
744720,293.1757507324219,297.1499938964844,293.1499938964844,0.0506371743977069,-1402.6046142578125,304.1529235839844,0.705772876739502,0.0982698425650596,0.08928944170475,293.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5561639070510864,0.050000000745058,0.0481971725821495,293.3105163574219,297.1499938964844,293.1499938964844,0.0980456843972206,-1751.0218505859375,304.1675109863281,0.8236735463142395,0.1573172509670257,0.1113446652889251,293.1879272460937,297.1499938964844,293.1499938964844,0.1614917516708374,-3540.7294921875,304.1539306640625,0.945902943611145,0.2372140437364578,0.225384384393692,293.3061218261719,297.1499938964844,293.1499938964844,0.0068719531409442,-2401.964599609375,299.86212158203125,0.5561639070510864,0.050000000745058,0.2286266386508941,291.1688537597656,291.1499938964844,274.8500061035156,271.4296569824219,286.4974365234375,293.5504150390625,291.168701171875,1.0,0.1883197128772735,0.82340008020401,0.6499999761581421,1.0,1.0,-0.8434689044952393,0.31828573346138,0.5251832008361816,0.1501500308513641,0.0,0.0,0.0861158818006515,26.26972198486328,25.0,-0.8768012523651123,-3970.26220703125,71.76821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.0885492637753486,0.0,0.0,0.0,0.0,1.0,0.0016857787268236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936537683010101,0.0990438610315322,-0.0053900922648608,0.0,8.986624743556604e-05,0.0,0.0,3.809676170349121,0.0,0.0,0.0,0.2693114876747131,4.0,0.0,1.0
744780,293.1753234863281,297.1499938964844,293.1499938964844,0.0501507744193077,-1394.5697021484375,304.1527709960937,0.7039952278137207,0.0977061316370964,0.0887678191065788,293.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5558740496635437,0.050000000745058,0.0481992103159427,293.310546875,297.1499938964844,293.1499938964844,0.0948908254504203,-1705.6068115234375,304.1669311523437,0.8165579438209534,0.1532446146011352,0.1084479838609695,293.1878662109375,297.1499938964844,293.1499938964844,0.1607181280851364,-3527.2060546875,304.1539001464844,0.9440353512763976,0.2362655252218246,0.2244953215122223,293.3070678710937,297.1499938964844,293.1499938964844,0.0068133133463561,-2386.698974609375,299.8049011230469,0.5558740496635437,0.050000000745058,0.2286362946033477,291.1673278808594,291.1499938964844,274.8500061035156,271.4340515136719,286.4895935058594,293.5466003417969,291.1670227050781,1.0,0.1877124011516571,0.8235567212104797,0.6499999761581421,1.0,1.0,-0.8383129835128784,0.3165764510631561,0.5217365622520447,0.1480105370283126,0.0,0.0,0.0838980600237846,26.24436378479004,25.0,-2.224344491958618,-3949.45263671875,70.88106536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,303.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0880176350474357,0.0,0.0,0.0,0.0,1.0,0.0018426802707836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928172618150711,0.0992144122719764,-0.0063971462659537,0.0,8.932670607464388e-05,0.0,0.0,3.815186023712158,0.0,0.0,0.0,0.2692901790142059,4.0,0.0,1.0
744840,293.1753234863281,297.1499938964844,293.1499938964844,0.0501507744193077,-1394.5697021484375,304.1527709960937,0.7039952278137207,0.0977061316370964,0.0887678191065788,293.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5558740496635437,0.050000000745058,0.0481992103159427,293.310546875,297.1499938964844,293.1499938964844,0.0948908254504203,-1705.6068115234375,304.1669311523437,0.8165579438209534,0.1532446146011352,0.1084479838609695,293.1878662109375,297.1499938964844,293.1499938964844,0.1607181280851364,-3527.2060546875,304.1539001464844,0.9440353512763976,0.2362655252218246,0.2244953215122223,293.3070678710937,297.1499938964844,293.1499938964844,0.0068133133463561,-2386.698974609375,299.8049011230469,0.5558740496635437,0.050000000745058,0.2286362946033477,291.1673278808594,291.1499938964844,274.8500061035156,271.4340515136719,286.4895935058594,293.5466003417969,291.1670227050781,1.0,0.1877124011516571,0.8235567212104797,0.6499999761581421,1.0,1.0,-0.8383129835128784,0.3165764510631561,0.5217365622520447,0.1480105370283126,0.0,0.0,0.0838980600237846,26.24436378479004,25.0,-2.224344491958618,-3949.45263671875,70.88106536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,303.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0880176350474357,0.0,0.0,0.0,0.0,1.0,0.0018426802707836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928172618150711,0.0992144122719764,-0.0063971462659537,0.0,8.932670607464388e-05,0.0,0.0,3.815186023712158,0.0,0.0,0.0,0.2692901790142059,4.0,0.0,1.0
744900,293.17498779296875,297.1499938964844,293.1499938964844,0.0499309226870536,-1390.948486328125,304.15264892578125,0.7032204270362854,0.0974490493535995,0.0885304436087608,293.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5557752847671509,0.050000000745058,0.0481999069452285,293.30987548828125,297.1499938964844,293.1499938964844,0.093411773443222,-1684.2772216796875,304.1665344238281,0.8131504058837891,0.1513399332761764,0.1070858836174011,293.1878967285156,297.1499938964844,293.1499938964844,0.1603296250104904,-3520.412841796875,304.1539001464844,0.9431589245796204,0.2357827425003051,0.2240438312292099,293.3074645996094,297.1499938964844,293.1499938964844,0.0067843459546566,-2379.136474609375,299.7763366699219,0.5557752847671509,0.050000000745058,0.2286396026611328,291.166259765625,291.1499938964844,274.8500061035156,271.4362487792969,286.4852600097656,293.54254150390625,291.1659240722656,1.0,0.1874150335788726,0.8236350417137146,0.6499999761581421,1.0,1.0,-0.8358561396598816,0.3157239258289337,0.5201322436332703,0.1471025645732879,0.0,0.0,0.0829207897186279,26.227632522583008,25.0,-2.7183268070220947,-3940.09521484375,70.45453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28326416015625,303.1025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.0877575725317001,0.0,0.0,0.0,0.0,1.0,0.0019090109271928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092447817325592,0.0992950201034545,-0.0068472027778625,0.0,8.90627852641046e-05,0.0,0.0,3.817821979522705,0.0,0.0,0.0,0.2692812383174896,4.0,0.0,1.0
744960,293.17462158203125,297.1499938964844,293.1499938964844,0.0497237220406532,-1387.5401611328125,304.1525573730469,0.7025145292282104,0.0972058176994323,0.0883061736822128,293.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5557069182395935,0.050000000745058,0.0482003949582576,293.3087463378906,297.1499938964844,293.1499938964844,0.092007078230381,-1664.01123046875,304.16607666015625,0.8098536729812622,0.1495374292135238,0.1057914495468139,293.1879577636719,297.1499938964844,293.1499938964844,0.1599359214305877,-3513.52392578125,304.1539001464844,0.9423159956932068,0.2352911382913589,0.2235848754644394,293.3077697753906,297.1499938964844,293.1499938964844,0.0067555862478911,-2371.604248046875,299.7478332519531,0.5557069182395935,0.050000000745058,0.228641927242279,291.1651306152344,291.1499938964844,274.8500061035156,271.4384460449219,286.4808349609375,293.5372009277344,291.1647644042969,1.0,0.1871227622032165,0.8237209916114807,0.6499999761581421,1.0,1.0,-0.8334859013557434,0.3148732185363769,0.5186126828193665,0.1463087052106857,0.0,0.0,0.082030177116394,26.208383560180664,25.0,-3.031025648117065,-3931.4091796875,70.04036712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,303.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0875038877129554,0.0,0.0,0.0,0.0,1.0,0.0019679302349686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092111587524414,0.0993704572319984,-0.0072588641196489,0.0,8.880531822796911e-05,0.0,0.0,3.82030200958252,0.0,0.0,0.0,0.2692733407020569,4.0,0.0,1.0
745020,293.1737670898437,297.1499938964844,293.1499938964844,0.0493399314582347,-1381.2359619140625,304.15234375,0.7012895345687866,0.0967540591955185,0.0878902673721313,293.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5556592345237732,0.050000000745058,0.0482007525861263,293.30499267578125,297.1499938964844,293.1499938964844,0.0894423276185989,-1627.0179443359375,304.1650085449219,0.8036502599716187,0.146272137761116,0.1034293994307518,293.188232421875,297.1499938964844,293.1499938964844,0.1591225415468216,-3499.269775390625,304.1539611816406,0.9407143592834472,0.2342722862958908,0.2226360589265823,293.3082580566406,297.1499938964844,293.1499938964844,0.0066985744051635,-2356.58349609375,299.6910400390625,0.5556592345237732,0.050000000745058,0.2286436110734939,291.16278076171875,291.1499938964844,274.8500061035156,271.4428405761719,286.4720153808594,293.5231018066406,291.1624450683594,1.0,0.1865555346012115,0.8238928318023682,0.6499999761581421,1.0,1.0,-0.8290153741836548,0.3131754994392395,0.5158398151397705,0.1450800895690918,0.0,0.0,0.0804860442876815,26.16295623779297,25.0,-3.2008767127990723,-3915.81103515625,69.25109100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,303.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0870226174592971,0.0,0.0,0.0,0.0,1.0,0.0020665733609348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915300920605659,0.099502757191658,-0.00797267165035,0.0,8.83168977452442e-05,0.0,0.0,3.8246641159057617,0.0,0.0,0.0,0.2692599296569824,4.0,0.0,1.0
745080,293.1737670898437,297.1499938964844,293.1499938964844,0.0493399314582347,-1381.2359619140625,304.15234375,0.7012895345687866,0.0967540591955185,0.0878902673721313,293.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5556592345237732,0.050000000745058,0.0482007525861263,293.30499267578125,297.1499938964844,293.1499938964844,0.0894423276185989,-1627.0179443359375,304.1650085449219,0.8036502599716187,0.146272137761116,0.1034293994307518,293.188232421875,297.1499938964844,293.1499938964844,0.1591225415468216,-3499.269775390625,304.1539611816406,0.9407143592834472,0.2342722862958908,0.2226360589265823,293.3082580566406,297.1499938964844,293.1499938964844,0.0066985744051635,-2356.58349609375,299.6910400390625,0.5556592345237732,0.050000000745058,0.2286436110734939,291.16278076171875,291.1499938964844,274.8500061035156,271.4428405761719,286.4720153808594,293.5231018066406,291.1624450683594,1.0,0.1865555346012115,0.8238928318023682,0.6499999761581421,1.0,1.0,-0.8290153741836548,0.3131754994392395,0.5158398151397705,0.1450800895690918,0.0,0.0,0.0804860442876815,26.16295623779297,25.0,-3.2008767127990723,-3915.81103515625,69.25109100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,303.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0870226174592971,0.0,0.0,0.0,0.0,1.0,0.0020665733609348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915300920605659,0.099502757191658,-0.00797267165035,0.0,8.83168977452442e-05,0.0,0.0,3.8246641159057617,0.0,0.0,0.0,0.2692599296569824,4.0,0.0,1.0
745140,293.1728210449219,297.1499938964844,293.1499938964844,0.048988826572895,-1375.474853515625,304.15216064453125,0.7002918124198914,0.096341498196125,0.0875104740262031,293.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5557284951210022,0.050000000745058,0.0482002943754196,293.29962158203125,297.1499938964844,293.1499938964844,0.0872150585055351,-1594.9378662109375,304.1637268066406,0.7982509732246399,0.1434357017278671,0.1013833358883857,293.18853759765625,297.1499938964844,293.1499938964844,0.1582777053117752,-3484.4365234375,304.154052734375,0.9392361640930176,0.2332429736852646,0.2216541320085525,293.3085632324219,297.1499938964844,293.1499938964844,0.0066421027295291,-2341.56640625,299.6346130371094,0.5557284951210022,0.050000000745058,0.2286414355039596,291.1606750488281,291.1499938964844,274.8500061035156,271.4472351074219,286.46405029296875,293.5052490234375,291.1603698730469,1.0,0.1860144138336181,0.8240646719932556,0.6499999761581421,1.0,1.0,-0.8249221444129944,0.3114805519580841,0.5134415626525879,0.1443568468093872,0.0,0.0,0.0792098343372345,26.10908508300781,25.0,-2.87215518951416,-3902.129150390625,68.51669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718200683594,303.03192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.086585409939289,0.0,0.0,0.0,0.0,1.0,0.0021442726720124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910527482628822,0.0996088981628418,-0.0085561526939272,0.0,8.787318802205846e-05,0.0,0.0,3.828150987625122,0.0,0.0,0.0,0.269248753786087,4.0,0.0,1.0
745200,293.1728210449219,297.1499938964844,293.1499938964844,0.048988826572895,-1375.474853515625,304.15216064453125,0.7002918124198914,0.096341498196125,0.0875104740262031,293.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5557284951210022,0.050000000745058,0.0482002943754196,293.29962158203125,297.1499938964844,293.1499938964844,0.0872150585055351,-1594.9378662109375,304.1637268066406,0.7982509732246399,0.1434357017278671,0.1013833358883857,293.18853759765625,297.1499938964844,293.1499938964844,0.1582777053117752,-3484.4365234375,304.154052734375,0.9392361640930176,0.2332429736852646,0.2216541320085525,293.3085632324219,297.1499938964844,293.1499938964844,0.0066421027295291,-2341.56640625,299.6346130371094,0.5557284951210022,0.050000000745058,0.2286414355039596,291.1606750488281,291.1499938964844,274.8500061035156,271.4472351074219,286.46405029296875,293.5052490234375,291.1603698730469,1.0,0.1860144138336181,0.8240646719932556,0.6499999761581421,1.0,1.0,-0.8249221444129944,0.3114805519580841,0.5134415626525879,0.1443568468093872,0.0,0.0,0.0792098343372345,26.10908508300781,25.0,-2.87215518951416,-3902.129150390625,68.51669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718200683594,303.03192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.086585409939289,0.0,0.0,0.0,0.0,1.0,0.0021442726720124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910527482628822,0.0996088981628418,-0.0085561526939272,0.0,8.787318802205846e-05,0.0,0.0,3.828150987625122,0.0,0.0,0.0,0.269248753786087,4.0,0.0,1.0
745260,293.1718444824219,297.1499938964844,293.1499938964844,0.0486643128097057,-1370.1488037109375,304.1519775390625,0.6994813084602356,0.0959647521376609,0.0871627777814865,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5558879375457764,0.050000000745058,0.0481992065906524,293.2941589355469,297.1499938964844,293.1499938964844,0.0851459726691246,-1565.1614990234375,304.16259765625,0.7932904362678528,0.1407513469457626,0.0994875952601432,293.1879577636719,297.1499938964844,293.1499938964844,0.1575319916009903,-3471.36279296875,304.1539306640625,0.9381006956100464,0.2323827594518661,0.2207991927862167,293.3087158203125,297.1499938964844,293.1499938964844,0.006586043164134,-2326.485107421875,299.5787353515625,0.5558879375457764,0.050000000745058,0.2286362946033477,291.1591796875,291.1499938964844,274.8500061035156,271.4516296386719,286.4583435058594,293.48699951171875,291.1590270996094,1.0,0.185502603650093,0.8242483139038086,0.6499999761581421,1.0,1.0,-0.8211959600448608,0.3098209202289581,0.5113750696182251,0.144030287861824,0.0,0.0,0.078093335032463,26.0493221282959,25.0,-1.936652898788452,-3889.57275390625,67.83788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,303.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.263671875,18000.0,0.0,0.0,0.0862010419368743,0.0,0.0,0.0,0.0,1.0,0.0022067197132855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906468108296394,0.0996851250529289,-0.0090383179485797,0.0,8.748310210648924e-05,0.0,0.0,3.830576658248901,0.0,0.0,0.0,0.2692379355430603,4.0,0.0,1.0
745320,293.1718444824219,297.1499938964844,293.1499938964844,0.0486643128097057,-1370.1488037109375,304.1519775390625,0.6994813084602356,0.0959647521376609,0.0871627777814865,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5558879375457764,0.050000000745058,0.0481992065906524,293.2941589355469,297.1499938964844,293.1499938964844,0.0851459726691246,-1565.1614990234375,304.16259765625,0.7932904362678528,0.1407513469457626,0.0994875952601432,293.1879577636719,297.1499938964844,293.1499938964844,0.1575319916009903,-3471.36279296875,304.1539306640625,0.9381006956100464,0.2323827594518661,0.2207991927862167,293.3087158203125,297.1499938964844,293.1499938964844,0.006586043164134,-2326.485107421875,299.5787353515625,0.5558879375457764,0.050000000745058,0.2286362946033477,291.1591796875,291.1499938964844,274.8500061035156,271.4516296386719,286.4583435058594,293.48699951171875,291.1590270996094,1.0,0.185502603650093,0.8242483139038086,0.6499999761581421,1.0,1.0,-0.8211959600448608,0.3098209202289581,0.5113750696182251,0.144030287861824,0.0,0.0,0.078093335032463,26.0493221282959,25.0,-1.936652898788452,-3889.57275390625,67.83788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,303.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.263671875,18000.0,0.0,0.0,0.0862010419368743,0.0,0.0,0.0,0.0,1.0,0.0022067197132855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906468108296394,0.0996851250529289,-0.0090383179485797,0.0,8.748310210648924e-05,0.0,0.0,3.830576658248901,0.0,0.0,0.0,0.2692379355430603,4.0,0.0,1.0
745380,293.1708068847656,297.1499938964844,293.1499938964844,0.0483655706048011,-1365.2418212890625,304.1518249511719,0.6988009214401245,0.0956234559416771,0.0868469700217247,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5560858249664307,0.050000000745058,0.0481978543102741,293.2887878417969,297.1499938964844,293.1499938964844,0.0831648558378219,-1536.6876220703125,304.1617126464844,0.7885517477989197,0.1381950229406356,0.0976789966225624,293.1869812011719,297.1499938964844,293.1499938964844,0.1568764299154281,-3459.871826171875,304.1537170410156,0.9372102618217468,0.2316186130046844,0.2200600951910019,293.3087158203125,297.1499938964844,293.1499938964844,0.0065305102616548,-2311.364990234375,299.5235290527344,0.5560858249664307,0.050000000745058,0.2286298722028732,291.1584777832031,291.1499938964844,274.8500061035156,271.4560241699219,286.45458984375,293.4696655273437,291.1584167480469,1.0,0.1850208193063736,0.8244318962097168,0.6499999761581421,1.0,1.0,-0.8177499771118164,0.3082086145877838,0.5095413327217102,0.143948033452034,0.0,0.0,0.0770161747932434,25.98934364318848,25.0,-0.9004144668579102,-3877.310302734375,67.20764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528686523437,302.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.0858730375766754,0.0,0.0,0.0,0.0,1.0,0.0022604460828006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902659073472023,0.0997282415628433,-0.009462327696383,0.0,8.715021976968274e-05,0.0,0.0,3.83175277709961,0.0,0.0,0.0,0.2692250311374664,4.0,0.0,1.0
745440,293.1708068847656,297.1499938964844,293.1499938964844,0.0483655706048011,-1365.2418212890625,304.1518249511719,0.6988009214401245,0.0956234559416771,0.0868469700217247,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5560858249664307,0.050000000745058,0.0481978543102741,293.2887878417969,297.1499938964844,293.1499938964844,0.0831648558378219,-1536.6876220703125,304.1617126464844,0.7885517477989197,0.1381950229406356,0.0976789966225624,293.1869812011719,297.1499938964844,293.1499938964844,0.1568764299154281,-3459.871826171875,304.1537170410156,0.9372102618217468,0.2316186130046844,0.2200600951910019,293.3087158203125,297.1499938964844,293.1499938964844,0.0065305102616548,-2311.364990234375,299.5235290527344,0.5560858249664307,0.050000000745058,0.2286298722028732,291.1584777832031,291.1499938964844,274.8500061035156,271.4560241699219,286.45458984375,293.4696655273437,291.1584167480469,1.0,0.1850208193063736,0.8244318962097168,0.6499999761581421,1.0,1.0,-0.8177499771118164,0.3082086145877838,0.5095413327217102,0.143948033452034,0.0,0.0,0.0770161747932434,25.98934364318848,25.0,-0.9004144668579102,-3877.310302734375,67.20764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528686523437,302.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.0858730375766754,0.0,0.0,0.0,0.0,1.0,0.0022604460828006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902659073472023,0.0997282415628433,-0.009462327696383,0.0,8.715021976968274e-05,0.0,0.0,3.83175277709961,0.0,0.0,0.0,0.2692250311374664,4.0,0.0,1.0
745500,293.1702575683594,297.1499938964844,293.1499938964844,0.0482255741953849,-1362.9405517578125,304.1517333984375,0.6984983682632446,0.0954653993248939,0.0867005735635757,293.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5561900734901428,0.050000000745058,0.0481971427798271,293.2861022949219,297.1499938964844,293.1499938964844,0.0822075009346008,-1522.9488525390625,304.16131591796875,0.7862603068351746,0.1369641274213791,0.0968079566955566,293.1864318847656,297.1499938964844,293.1499938964844,0.156563714146614,-3454.382080078125,304.15362548828125,0.9368060827255248,0.2312555164098739,0.2197114527225494,293.3086853027344,297.1499938964844,293.1499938964844,0.0065029012039303,-2303.78271484375,299.4961242675781,0.5561900734901428,0.050000000745058,0.2286264896392822,291.1584167480469,291.1499938964844,274.8500061035156,271.4582214355469,286.4534912109375,293.46142578125,291.1584167480469,1.0,0.1847906559705734,0.8245237469673157,0.6499999761581421,1.0,1.0,-0.8161055445671082,0.3074100613594055,0.5086954236030579,0.1439911127090454,0.0,0.0,0.0764628797769546,25.96054458618164,25.0,-0.3784636557102203,-3871.094482421875,66.9080581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,302.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.085729070007801,0.0,0.0,0.0,0.0,1.0,0.0022858013398945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900741517543792,0.0997394695878028,-0.0096653178334236,0.0,8.700411126483232e-05,0.0,0.0,3.831937551498413,0.0,0.0,0.0,0.2692174613475799,4.0,0.0,1.0
