time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745560,293.1697082519531,297.1499938964844,293.1499938964844,0.0480923354625701,-1360.74951171875,304.15167236328125,0.6982211470603943,0.0953175276517868,0.0865622386336326,293.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5562969446182251,0.050000000745058,0.0481964126229286,293.283447265625,297.1499938964844,293.1499938964844,0.0812714993953704,-1509.533447265625,304.1609802246094,0.784019947052002,0.1357639729976654,0.0959583818912506,293.1858825683594,297.1499938964844,293.1499938964844,0.156258225440979,-3449.01318359375,304.15350341796875,0.9364219903945924,0.2309031933546066,0.2193730324506759,293.30859375,297.1499938964844,293.1499938964844,0.0064754374325275,-2296.199462890625,299.4689025878906,0.5562969446182251,0.050000000745058,0.2286230325698852,291.15850830078125,291.1499938964844,274.8500061035156,271.4604187011719,286.4526672363281,293.453125,291.1585388183594,1.0,0.1845672130584716,0.8246195912361145,0.6499999761581421,1.0,1.0,-0.8145086765289307,0.3066153228282928,0.5078933835029602,0.1440873444080352,0.0,0.0,0.0758855491876602,25.93260383605957,25.0,0.0636657178401947,-3864.789794921875,66.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417297363281,302.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.0855968818068504,0.0,0.0,0.0,0.0,1.0,0.0023109931498765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898759365081787,0.0997447445988655,-0.0098688043653965,0.0,8.686994988238439e-05,0.0,0.0,3.8318817615509033,0.0,0.0,0.0,0.2692089974880218,4.0,0.0,1.0
745620,293.16845703125,297.1499938964844,293.1499938964844,0.0478614009916782,-1356.9559326171875,304.1514892578125,0.6977939605712891,0.0950727760791778,0.0863237380981445,293.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5565283298492432,0.050000000745058,0.0481948293745517,293.2781982421875,297.1499938964844,293.1499938964844,0.0794630050659179,-1483.6739501953125,304.16033935546875,0.7797018885612488,0.1334531307220459,0.0943209677934646,293.1846923828125,297.1499938964844,293.1499938964844,0.1556763499975204,-3438.78076171875,304.1533203125,0.9357345700263976,0.2302374690771103,0.2187297940254211,293.3083190917969,297.1499938964844,293.1499938964844,0.0064211385324597,-2281.119140625,299.4148254394531,0.5565283298492432,0.050000000745058,0.2286155223846435,291.1588439941406,291.1499938964844,274.8500061035156,271.4648132324219,286.45074462890625,293.4345397949219,291.1588439941406,1.0,0.1841394156217575,0.8248113393783569,0.6499999761581421,1.0,1.0,-0.8114744424819946,0.3050465285778045,0.5064278841018677,0.1444346308708191,0.0,0.0,0.074685513973236,25.877660751342773,25.0,0.325959712266922,-3852.14306640625,66.06675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,302.9422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0853613764047622,0.0,0.0,0.0,0.0,1.0,0.002361778402701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894612222909927,0.0997456386685371,-0.0102844219654798,0.0,8.663094195071608e-05,0.0,0.0,3.831364393234253,0.0,0.0,0.0,0.2691901624202728,4.0,0.0,1.0
745680,293.16845703125,297.1499938964844,293.1499938964844,0.0478614009916782,-1356.9559326171875,304.1514892578125,0.6977939605712891,0.0950727760791778,0.0863237380981445,293.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5565283298492432,0.050000000745058,0.0481948293745517,293.2781982421875,297.1499938964844,293.1499938964844,0.0794630050659179,-1483.6739501953125,304.16033935546875,0.7797018885612488,0.1334531307220459,0.0943209677934646,293.1846923828125,297.1499938964844,293.1499938964844,0.1556763499975204,-3438.78076171875,304.1533203125,0.9357345700263976,0.2302374690771103,0.2187297940254211,293.3083190917969,297.1499938964844,293.1499938964844,0.0064211385324597,-2281.119140625,299.4148254394531,0.5565283298492432,0.050000000745058,0.2286155223846435,291.1588439941406,291.1499938964844,274.8500061035156,271.4648132324219,286.45074462890625,293.4345397949219,291.1588439941406,1.0,0.1841394156217575,0.8248113393783569,0.6499999761581421,1.0,1.0,-0.8114744424819946,0.3050465285778045,0.5064278841018677,0.1444346308708191,0.0,0.0,0.074685513973236,25.877660751342773,25.0,0.325959712266922,-3852.14306640625,66.06675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,302.9422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0853613764047622,0.0,0.0,0.0,0.0,1.0,0.002361778402701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894612222909927,0.0997456386685371,-0.0102844219654798,0.0,8.663094195071608e-05,0.0,0.0,3.831364393234253,0.0,0.0,0.0,0.2691901624202728,4.0,0.0,1.0
745740,293.1669311523437,297.1499938964844,293.1499938964844,0.0477025583386421,-1354.3585205078125,304.1512756347656,0.6976195573806763,0.0949141383171081,0.086159735918045,293.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.556796133518219,0.050000000745058,0.0481930002570152,293.2729187011719,297.1499938964844,293.1499938964844,0.077752485871315,-1459.307373046875,304.1597595214844,0.7756518721580505,0.1312783509492874,0.0927757397294044,293.1833190917969,297.1499938964844,293.1499938964844,0.1551501899957656,-3429.5341796875,304.153076171875,0.9351987242698668,0.2296357601881027,0.2181445956230163,293.30780029296875,297.1499938964844,293.1499938964844,0.0063680685125291,-2266.30078125,299.3614196777344,0.556796133518219,0.050000000745058,0.2286068499088287,291.15887451171875,291.1499938964844,274.8500061035156,271.4692077636719,286.44891357421875,293.4143371582031,291.1588439941406,1.0,0.1837393045425415,0.8250030279159546,0.6499999761581421,1.0,1.0,-0.8087081909179688,0.3035332560539245,0.5051749348640442,0.1449833214282989,0.0,0.0,0.0734978914260864,25.82201385498047,25.0,0.0363785810768604,-3839.93603515625,65.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,302.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0851588100194931,0.0,0.0,0.0,0.0,1.0,0.0024121445603668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890449732542038,0.0997486039996147,-0.0107036298140883,0.0,8.642536704428494e-05,0.0,0.0,3.830912113189697,0.0,0.0,0.0,0.2691712379455566,4.0,0.0,1.0
745800,293.1669311523437,297.1499938964844,293.1499938964844,0.0477025583386421,-1354.3585205078125,304.1512756347656,0.6976195573806763,0.0949141383171081,0.086159735918045,293.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.556796133518219,0.050000000745058,0.0481930002570152,293.2729187011719,297.1499938964844,293.1499938964844,0.077752485871315,-1459.307373046875,304.1597595214844,0.7756518721580505,0.1312783509492874,0.0927757397294044,293.1833190917969,297.1499938964844,293.1499938964844,0.1551501899957656,-3429.5341796875,304.153076171875,0.9351987242698668,0.2296357601881027,0.2181445956230163,293.30780029296875,297.1499938964844,293.1499938964844,0.0063680685125291,-2266.30078125,299.3614196777344,0.556796133518219,0.050000000745058,0.2286068499088287,291.15887451171875,291.1499938964844,274.8500061035156,271.4692077636719,286.44891357421875,293.4143371582031,291.1588439941406,1.0,0.1837393045425415,0.8250030279159546,0.6499999761581421,1.0,1.0,-0.8087081909179688,0.3035332560539245,0.5051749348640442,0.1449833214282989,0.0,0.0,0.0734978914260864,25.82201385498047,25.0,0.0363785810768604,-3839.93603515625,65.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,302.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0851588100194931,0.0,0.0,0.0,0.0,1.0,0.0024121445603668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890449732542038,0.0997486039996147,-0.0107036298140883,0.0,8.642536704428494e-05,0.0,0.0,3.830912113189697,0.0,0.0,0.0,0.2691712379455566,4.0,0.0,1.0
745860,293.1651611328125,297.1499938964844,293.1499938964844,0.047618880867958,-1353.005126953125,304.1509704589844,0.6977212429046631,0.0948431193828582,0.0860731154680252,293.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5571129322052002,0.050000000745058,0.0481908395886421,293.2673645019531,297.1499938964844,293.1499938964844,0.0761682614684104,-1436.8367919921875,304.1591491699219,0.7719669938087463,0.1292918026447296,0.0913489013910293,293.1817932128906,297.1499938964844,293.1499938964844,0.1546844393014907,-3421.359130859375,304.15283203125,0.9348445534706116,0.2291036695241928,0.2176227420568466,293.3070678710937,297.1499938964844,293.1499938964844,0.0063162171281874,-2251.748779296875,299.3087158203125,0.5571129322052002,0.050000000745058,0.2285965979099273,291.1585998535156,291.1499938964844,274.8500061035156,271.4736022949219,286.4472045898437,293.392822265625,291.15850830078125,1.0,0.1833674013614654,0.8252050876617432,0.6499999761581421,1.0,1.0,-0.8062506318092346,0.3020984828472137,0.5041521191596985,0.1457223743200302,0.0,0.0,0.0723687559366226,25.763622283935547,25.0,-0.4153246283531189,-3828.63916015625,65.09818267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,302.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0849801152944564,0.0,0.0,0.0,0.0,1.0,0.0024603982456028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886473357677459,0.0997590273618698,-0.0111116943880915,0.0,8.624401380075142e-05,0.0,0.0,3.830770969390869,0.0,0.0,0.0,0.2691538035869598,4.0,0.0,1.0
745920,293.1651611328125,297.1499938964844,293.1499938964844,0.047618880867958,-1353.005126953125,304.1509704589844,0.6977212429046631,0.0948431193828582,0.0860731154680252,293.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5571129322052002,0.050000000745058,0.0481908395886421,293.2673645019531,297.1499938964844,293.1499938964844,0.0761682614684104,-1436.8367919921875,304.1591491699219,0.7719669938087463,0.1292918026447296,0.0913489013910293,293.1817932128906,297.1499938964844,293.1499938964844,0.1546844393014907,-3421.359130859375,304.15283203125,0.9348445534706116,0.2291036695241928,0.2176227420568466,293.3070678710937,297.1499938964844,293.1499938964844,0.0063162171281874,-2251.748779296875,299.3087158203125,0.5571129322052002,0.050000000745058,0.2285965979099273,291.1585998535156,291.1499938964844,274.8500061035156,271.4736022949219,286.4472045898437,293.392822265625,291.15850830078125,1.0,0.1833674013614654,0.8252050876617432,0.6499999761581421,1.0,1.0,-0.8062506318092346,0.3020984828472137,0.5041521191596985,0.1457223743200302,0.0,0.0,0.0723687559366226,25.763622283935547,25.0,-0.4153246283531189,-3828.63916015625,65.09818267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,302.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0849801152944564,0.0,0.0,0.0,0.0,1.0,0.0024603982456028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886473357677459,0.0997590273618698,-0.0111116943880915,0.0,8.624401380075142e-05,0.0,0.0,3.830770969390869,0.0,0.0,0.0,0.2691538035869598,4.0,0.0,1.0
745980,293.1632080078125,297.1499938964844,293.1499938964844,0.0476130247116088,-1352.93896484375,304.1506652832031,0.698113739490509,0.0948601961135864,0.0860659629106521,293.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5574860572814941,0.050000000745058,0.0481882989406585,293.2615051269531,297.1499938964844,293.1499938964844,0.07474035769701,-1416.6771240234375,304.1584777832031,0.7687367796897888,0.1275057345628738,0.0900665447115898,293.1800842285156,297.1499938964844,293.1499938964844,0.1542845517396927,-3414.355224609375,304.1525573730469,0.9346928000450134,0.2286440879106521,0.2171691209077835,293.3060607910156,297.1499938964844,293.1499938964844,0.0062657124362885,-2237.51318359375,299.2567443847656,0.5574860572814941,0.050000000745058,0.2285845428705215,291.1579284667969,291.1499938964844,274.8500061035156,271.4779968261719,286.4456481933594,293.37042236328125,291.15777587890625,1.0,0.1830256879329681,0.825407087802887,0.6499999761581421,1.0,1.0,-0.804141104221344,0.3007655441761017,0.5033755898475647,0.1466382890939712,0.0,0.0,0.0713562741875648,25.701339721679688,25.0,-0.9496631026268004,-3818.600341796875,64.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049560546875,302.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.0848196893930435,0.0,0.0,0.0,0.0,1.0,0.0025047836825251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882859826087951,0.0997784659266471,-0.01149248983711,0.0,8.608119969721884e-05,0.0,0.0,3.831026077270508,0.0,0.0,0.0,0.269138902425766,4.0,0.0,1.0
746040,293.1632080078125,297.1499938964844,293.1499938964844,0.0476130247116088,-1352.93896484375,304.1506652832031,0.698113739490509,0.0948601961135864,0.0860659629106521,293.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5574860572814941,0.050000000745058,0.0481882989406585,293.2615051269531,297.1499938964844,293.1499938964844,0.07474035769701,-1416.6771240234375,304.1584777832031,0.7687367796897888,0.1275057345628738,0.0900665447115898,293.1800842285156,297.1499938964844,293.1499938964844,0.1542845517396927,-3414.355224609375,304.1525573730469,0.9346928000450134,0.2286440879106521,0.2171691209077835,293.3060607910156,297.1499938964844,293.1499938964844,0.0062657124362885,-2237.51318359375,299.2567443847656,0.5574860572814941,0.050000000745058,0.2285845428705215,291.1579284667969,291.1499938964844,274.8500061035156,271.4779968261719,286.4456481933594,293.37042236328125,291.15777587890625,1.0,0.1830256879329681,0.825407087802887,0.6499999761581421,1.0,1.0,-0.804141104221344,0.3007655441761017,0.5033755898475647,0.1466382890939712,0.0,0.0,0.0713562741875648,25.701339721679688,25.0,-0.9496631026268004,-3818.600341796875,64.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049560546875,302.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.0848196893930435,0.0,0.0,0.0,0.0,1.0,0.0025047836825251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882859826087951,0.0997784659266471,-0.01149248983711,0.0,8.608119969721884e-05,0.0,0.0,3.831026077270508,0.0,0.0,0.0,0.269138902425766,4.0,0.0,1.0
746100,293.1621398925781,297.1499938964844,293.1499938964844,0.0476386211812496,-1353.3763427734375,304.1505126953125,0.698408842086792,0.0949003472924232,0.0860918089747428,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5576854348182678,0.050000000745058,0.0481869466602802,293.25860595703125,297.1499938964844,293.1499938964844,0.0740732550621032,-1407.2882080078125,304.1581420898437,0.7672532200813293,0.1266667395830154,0.089468665421009,293.17919921875,297.1499938964844,293.1499938964844,0.1541084200143814,-3411.27490234375,304.15240478515625,0.9346795082092284,0.2284404635429382,0.216967836022377,293.30548095703125,297.1499938964844,293.1499938964844,0.0062409448437392,-2230.5048828125,299.23114013671875,0.5576854348182678,0.050000000745058,0.228578120470047,291.157470703125,291.1499938964844,274.8500061035156,271.4801940917969,286.4452514648437,293.35943603515625,291.1573486328125,1.0,0.1828669309616089,0.8255081176757812,0.6499999761581421,1.0,1.0,-0.8032037615776062,0.3001337647438049,0.5030699968338013,0.1471546441316604,0.0,0.0,0.0709033384919166,25.66996192932129,25.0,-1.0701868534088137,-3814.08642578125,64.50047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,302.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0847456976771354,0.0,0.0,0.0,0.0,1.0,0.0025249030441045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881243571639061,0.0997911468148231,-0.0116667877882719,0.0,8.600610453868285e-05,0.0,0.0,3.831294536590576,0.0,0.0,0.0,0.2691326141357422,4.0,0.0,1.0
746160,293.1610717773437,297.1499938964844,293.1499938964844,0.04768006503582,-1354.0738525390625,304.1503295898437,0.6987560391426086,0.0949586331844329,0.0861344188451767,293.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5578883290290833,0.050000000745058,0.04818557202816,293.2557678222656,297.1499938964844,293.1499938964844,0.0734268873929977,-1398.207275390625,304.1578674316406,0.7658259272575378,0.1258539855480194,0.0888904631137847,293.17828369140625,297.1499938964844,293.1499938964844,0.1539449244737625,-3408.416259765625,304.1522827148437,0.9346958994865416,0.2282519787549972,0.216781198978424,293.30487060546875,297.1499938964844,293.1499938964844,0.0062164789997041,-2223.55712890625,299.20574951171875,0.5578883290290833,0.050000000745058,0.2285715937614441,291.1570739746094,291.1499938964844,274.8500061035156,271.4823913574219,286.4451599121094,293.3487548828125,291.1569519042969,1.0,0.1827155947685241,0.8256110548973083,0.6499999761581421,1.0,1.0,-0.8023275136947632,0.2995195090770721,0.5028080344200134,0.1477028578519821,0.0,0.0,0.0704744160175323,25.63905906677246,25.0,-1.0558267831802368,-3809.8193359375,64.32379913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,302.85064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.0846752375364303,0.0,0.0,0.0,0.0,1.0,0.0025437551084905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879727825522422,0.0998038277029991,-0.0118310507386922,0.0,8.593460370320827e-05,0.0,0.0,3.831578731536865,0.0,0.0,0.0,0.269126832485199,4.0,0.0,1.0
746220,293.15887451171875,297.1499938964844,293.1499938964844,0.0478046163916587,-1356.1510009765625,304.1500244140625,0.6995853781700134,0.0951238945126533,0.0862645208835601,293.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5582994222640991,0.050000000745058,0.0481827892363071,293.250244140625,297.1499938964844,293.1499938964844,0.0721847042441368,-1380.80078125,304.1573181152344,0.7631075382232666,0.1242959350347518,0.0877832770347595,293.1763916015625,297.1499938964844,293.1499938964844,0.1536502391099929,-3403.261474609375,304.1520080566406,0.9348024725914,0.2279159128665924,0.2164473980665207,293.303466796875,297.1499938964844,293.1499938964844,0.0061683249659836,-2209.80029296875,299.1557006835937,0.5582994222640991,0.050000000745058,0.2285584211349487,291.156494140625,291.1499938964844,274.8500061035156,271.4867858886719,286.446044921875,293.3285217285156,291.15643310546875,1.0,0.182433471083641,0.8258170485496521,0.6499999761581421,1.0,1.0,-0.8007352352142334,0.2983376681804657,0.5023975372314453,0.1488800793886184,0.0,0.0,0.0696505606174469,25.579132080078125,25.0,-0.7304123640060425,-3801.74951171875,63.99835586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,302.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0845432952046394,0.0,0.0,0.0,0.0,1.0,0.0025786918122321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876867622137069,0.0998245850205421,-0.0121378237381577,0.0,8.580069697927684e-05,0.0,0.0,3.831997394561768,0.0,0.0,0.0,0.2691157460212707,4.0,0.0,1.0
746280,293.15887451171875,297.1499938964844,293.1499938964844,0.0478046163916587,-1356.1510009765625,304.1500244140625,0.6995853781700134,0.0951238945126533,0.0862645208835601,293.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5582994222640991,0.050000000745058,0.0481827892363071,293.250244140625,297.1499938964844,293.1499938964844,0.0721847042441368,-1380.80078125,304.1573181152344,0.7631075382232666,0.1242959350347518,0.0877832770347595,293.1763916015625,297.1499938964844,293.1499938964844,0.1536502391099929,-3403.261474609375,304.1520080566406,0.9348024725914,0.2279159128665924,0.2164473980665207,293.303466796875,297.1499938964844,293.1499938964844,0.0061683249659836,-2209.80029296875,299.1557006835937,0.5582994222640991,0.050000000745058,0.2285584211349487,291.156494140625,291.1499938964844,274.8500061035156,271.4867858886719,286.446044921875,293.3285217285156,291.15643310546875,1.0,0.182433471083641,0.8258170485496521,0.6499999761581421,1.0,1.0,-0.8007352352142334,0.2983376681804657,0.5023975372314453,0.1488800793886184,0.0,0.0,0.0696505606174469,25.579132080078125,25.0,-0.7304123640060425,-3801.74951171875,63.99835586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,302.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0845432952046394,0.0,0.0,0.0,0.0,1.0,0.0025786918122321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876867622137069,0.0998245850205421,-0.0121378237381577,0.0,8.580069697927684e-05,0.0,0.0,3.831997394561768,0.0,0.0,0.0,0.2691157460212707,4.0,0.0,1.0
746340,293.1566467285156,297.1499938964844,293.1499938964844,0.0479849316179752,-1359.140869140625,304.14971923828125,0.7005894780158997,0.0953550264239311,0.0864550620317459,293.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5587121844291687,0.050000000745058,0.0481800101697444,293.2449951171875,297.1499938964844,293.1499938964844,0.0710077807307243,-1364.3651123046875,304.1568298339844,0.7605611681938171,0.12282644957304,0.0867398381233215,293.17449951171875,297.1499938964844,293.1499938964844,0.1533986032009124,-3398.856201171875,304.1517639160156,0.9350000619888306,0.2276356369256973,0.2161671817302703,293.30194091796875,297.1499938964844,293.1499938964844,0.0061212419532239,-2196.23779296875,299.1067199707031,0.5587121844291687,0.050000000745058,0.2285452336072921,291.1562805175781,291.1499938964844,274.8500061035156,271.4911804199219,286.4480895996094,293.3097839355469,291.1562805175781,1.0,0.1821797788143158,0.8260230422019958,0.6499999761581421,1.0,1.0,-0.7993562817573547,0.2972264289855957,0.502129852771759,0.1501417160034179,0.0,0.0,0.0688293278217315,25.52225685119629,25.0,-0.2719193398952484,-3794.03125,63.710548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,302.8172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0844215974211692,0.0,0.0,0.0,0.0,1.0,0.0026114189531654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874073877930641,0.0998352989554405,-0.0124279065057635,0.0,8.567719487473369e-05,0.0,0.0,3.832040786743164,0.0,0.0,0.0,0.2691040635108948,4.0,0.0,1.0
746400,293.1566467285156,297.1499938964844,293.1499938964844,0.0479849316179752,-1359.140869140625,304.14971923828125,0.7005894780158997,0.0953550264239311,0.0864550620317459,293.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5587121844291687,0.050000000745058,0.0481800101697444,293.2449951171875,297.1499938964844,293.1499938964844,0.0710077807307243,-1364.3651123046875,304.1568298339844,0.7605611681938171,0.12282644957304,0.0867398381233215,293.17449951171875,297.1499938964844,293.1499938964844,0.1533986032009124,-3398.856201171875,304.1517639160156,0.9350000619888306,0.2276356369256973,0.2161671817302703,293.30194091796875,297.1499938964844,293.1499938964844,0.0061212419532239,-2196.23779296875,299.1067199707031,0.5587121844291687,0.050000000745058,0.2285452336072921,291.1562805175781,291.1499938964844,274.8500061035156,271.4911804199219,286.4480895996094,293.3097839355469,291.1562805175781,1.0,0.1821797788143158,0.8260230422019958,0.6499999761581421,1.0,1.0,-0.7993562817573547,0.2972264289855957,0.502129852771759,0.1501417160034179,0.0,0.0,0.0688293278217315,25.52225685119629,25.0,-0.2719193398952484,-3794.03125,63.710548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,302.8172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0844215974211692,0.0,0.0,0.0,0.0,1.0,0.0026114189531654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874073877930641,0.0998352989554405,-0.0124279065057635,0.0,8.567719487473369e-05,0.0,0.0,3.832040786743164,0.0,0.0,0.0,0.2691040635108948,4.0,0.0,1.0
746460,293.1541748046875,297.1499938964844,293.1499938964844,0.0482283420860767,-1363.165771484375,304.1494140625,0.7018023729324341,0.0956842899322509,0.0867155343294143,293.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5591335296630859,0.050000000745058,0.0481771826744079,293.23992919921875,297.1499938964844,293.1499938964844,0.0698894336819648,-1348.7989501953125,304.15643310546875,0.7581825852394104,0.1214468777179718,0.0857552215456962,293.1724853515625,297.1499938964844,293.1499938964844,0.1531884223222732,-3395.1708984375,304.1515197753906,0.9353036284446716,0.2274230271577835,0.2159425020217895,293.30029296875,297.1499938964844,293.1499938964844,0.0060751023702323,-2182.8203125,299.05877685546875,0.5591335296630859,0.050000000745058,0.2285318076610565,291.1566162109375,291.1499938964844,274.8500061035156,271.4955749511719,286.4561462402344,293.3003845214844,291.1568298339844,1.0,0.1819522976875305,0.8262332081794739,0.6499999761581421,1.0,1.0,-0.7981981635093689,0.2962002754211426,0.5019978880882263,0.1514572203159332,0.0,0.0,0.0679388418793678,25.46675109863281,25.0,1.1680262088775637,-3785.570068359375,63.45890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,302.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.0843051970005035,0.0,0.0,0.0,0.0,1.0,0.0026440201327204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871162936091423,0.0998357087373733,-0.0127194141969084,0.0,8.55590624269098e-05,0.0,0.0,3.831672191619873,0.0,0.0,0.0,0.2690908312797546,4.0,0.0,1.0
746520,293.1541748046875,297.1499938964844,293.1499938964844,0.0482283420860767,-1363.165771484375,304.1494140625,0.7018023729324341,0.0956842899322509,0.0867155343294143,293.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5591335296630859,0.050000000745058,0.0481771826744079,293.23992919921875,297.1499938964844,293.1499938964844,0.0698894336819648,-1348.7989501953125,304.15643310546875,0.7581825852394104,0.1214468777179718,0.0857552215456962,293.1724853515625,297.1499938964844,293.1499938964844,0.1531884223222732,-3395.1708984375,304.1515197753906,0.9353036284446716,0.2274230271577835,0.2159425020217895,293.30029296875,297.1499938964844,293.1499938964844,0.0060751023702323,-2182.8203125,299.05877685546875,0.5591335296630859,0.050000000745058,0.2285318076610565,291.1566162109375,291.1499938964844,274.8500061035156,271.4955749511719,286.4561462402344,293.3003845214844,291.1568298339844,1.0,0.1819522976875305,0.8262332081794739,0.6499999761581421,1.0,1.0,-0.7981981635093689,0.2962002754211426,0.5019978880882263,0.1514572203159332,0.0,0.0,0.0679388418793678,25.46675109863281,25.0,1.1680262088775637,-3785.570068359375,63.45890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,302.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.0843051970005035,0.0,0.0,0.0,0.0,1.0,0.0026440201327204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871162936091423,0.0998357087373733,-0.0127194141969084,0.0,8.55590624269098e-05,0.0,0.0,3.831672191619873,0.0,0.0,0.0,0.2690908312797546,4.0,0.0,1.0
746580,293.1512145996094,297.1499938964844,293.1499938964844,0.0486025027930736,-1369.33349609375,304.14898681640625,0.703508198261261,0.0961805805563926,0.08712650090456,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5596142411231995,0.050000000745058,0.0481739714741706,293.2349548339844,297.1499938964844,293.1499938964844,0.068842127919197,-1334.2562255859375,304.1560363769531,0.7560840845108032,0.1201771274209022,0.0848484858870506,293.1701965332031,297.1499938964844,293.1499938964844,0.1530358344316482,-3392.474365234375,304.1512756347656,0.9358636140823364,0.2273146361112594,0.2158141881227493,293.29852294921875,297.1499938964844,293.1499938964844,0.0060292510315775,-2169.24853515625,299.012451171875,0.5596142411231995,0.050000000745058,0.2285165786743164,291.158935546875,291.1499938964844,274.8500061035156,271.4999389648437,286.4683837890625,293.2987060546875,291.1593322753906,1.0,0.1817548424005508,0.8264434337615967,0.6499999761581421,1.0,1.0,-0.7974271178245544,0.2953414916992187,0.5020856261253357,0.1528184711933136,0.0,0.0,0.0665998756885528,25.405105590820312,25.0,2.944070816040039,-3775.164306640625,63.25812911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,302.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.0841845944523811,0.0,0.0,0.0,0.0,1.0,0.0026846372056752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867076367139816,0.0997936651110649,-0.0130860293284058,0.0,8.543666626792401e-05,0.0,0.0,3.8295295238494873,0.0,0.0,0.0,0.2690685093402862,4.0,0.0,1.0
746640,293.1512145996094,297.1499938964844,293.1499938964844,0.0486025027930736,-1369.33349609375,304.14898681640625,0.703508198261261,0.0961805805563926,0.08712650090456,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5596142411231995,0.050000000745058,0.0481739714741706,293.2349548339844,297.1499938964844,293.1499938964844,0.068842127919197,-1334.2562255859375,304.1560363769531,0.7560840845108032,0.1201771274209022,0.0848484858870506,293.1701965332031,297.1499938964844,293.1499938964844,0.1530358344316482,-3392.474365234375,304.1512756347656,0.9358636140823364,0.2273146361112594,0.2158141881227493,293.29852294921875,297.1499938964844,293.1499938964844,0.0060292510315775,-2169.24853515625,299.012451171875,0.5596142411231995,0.050000000745058,0.2285165786743164,291.158935546875,291.1499938964844,274.8500061035156,271.4999389648437,286.4683837890625,293.2987060546875,291.1593322753906,1.0,0.1817548424005508,0.8264434337615967,0.6499999761581421,1.0,1.0,-0.7974271178245544,0.2953414916992187,0.5020856261253357,0.1528184711933136,0.0,0.0,0.0665998756885528,25.405105590820312,25.0,2.944070816040039,-3775.164306640625,63.25812911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,302.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.0841845944523811,0.0,0.0,0.0,0.0,1.0,0.0026846372056752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867076367139816,0.0997936651110649,-0.0130860293284058,0.0,8.543666626792401e-05,0.0,0.0,3.8295295238494873,0.0,0.0,0.0,0.2690685093402862,4.0,0.0,1.0
746700,293.14971923828125,297.1499938964844,293.1499938964844,0.0488246455788612,-1373.0003662109375,304.1487731933594,0.7044664621353149,0.096459299325943,0.0873681977391243,293.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.559858500957489,0.050000000745058,0.0481723435223102,293.2325744628906,297.1499938964844,293.1499938964844,0.0683435052633285,-1327.3524169921875,304.1558532714844,0.7550997138023376,0.1195698976516723,0.0844173952937126,293.1690368652344,297.1499938964844,293.1499938964844,0.1529867351055145,-3391.613037109375,304.151123046875,0.9361979961395264,0.2272865623235702,0.2157789170742035,293.2976379394531,297.1499938964844,293.1499938964844,0.0060068378224968,-2162.595947265625,298.9896240234375,0.559858500957489,0.050000000745058,0.228508859872818,291.1600646972656,291.1499938964844,274.8500061035156,271.50213623046875,286.4742431640625,293.2977905273437,291.16033935546875,1.0,0.1816677153110504,0.8265485167503357,0.6499999761581421,1.0,1.0,-0.7971463799476624,0.2949613928794861,0.5021849870681763,0.1535003036260604,0.0,0.0,0.0658124685287475,25.37453842163086,25.0,2.81816029548645,-3769.276123046875,63.17406845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,302.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.0841181725263595,0.0,0.0,0.0,0.0,1.0,0.0027097458951175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864507928490638,0.0997652858495712,-0.0133144939318299,0.0,8.536924724467099e-05,0.0,0.0,3.828091621398926,0.0,0.0,0.0,0.269054114818573,4.0,0.0,1.0
746760,293.14825439453125,297.1499938964844,293.1499938964844,0.0490602329373359,-1376.8941650390625,304.1485595703125,0.7054510116577148,0.0967497825622558,0.0876223072409629,293.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5600964426994324,0.050000000745058,0.0481707639992237,293.23028564453125,297.1499938964844,293.1499938964844,0.0678582116961479,-1320.6473388671875,304.1556701660156,0.7541368007659912,0.1189767345786094,0.0839968919754028,293.1679077148437,297.1499938964844,293.1499938964844,0.1529531031847,-3391.03076171875,304.1510009765625,0.9365436434745787,0.2272707968950271,0.2157565504312515,293.29669189453125,297.1499938964844,293.1499938964844,0.0059847114607691,-2156.033935546875,298.96685791015625,0.5600964426994324,0.050000000745058,0.2285013645887375,291.1608581542969,291.1499938964844,274.8500061035156,271.5043334960937,286.4798889160156,293.296875,291.1610717773437,1.0,0.1815876513719558,0.8266535401344299,0.6499999761581421,1.0,1.0,-0.796908974647522,0.2946050763130188,0.5023038983345032,0.1541732847690582,0.0,0.0,0.0650014653801918,25.345273971557617,25.0,2.374308824539185,-3763.32666015625,63.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,302.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0840454548597335,0.0,0.0,0.0,0.0,1.0,0.002736716531217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861818566918373,0.0997433215379715,-0.0135614657774567,0.0,8.529544720659032e-05,0.0,0.0,3.826876163482666,0.0,0.0,0.0,0.2690396010875702,4.0,0.0,1.0
746820,293.1455078125,297.1499938964844,293.1499938964844,0.0495609566569328,-1385.1849365234375,304.1482238769531,0.707460343837738,0.0973572805523872,0.0881571993231773,293.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5605466365814209,0.050000000745058,0.0481677837669849,293.2259521484375,297.1499938964844,293.1499938964844,0.0669203177094459,-1307.72900390625,304.15533447265625,0.7522518038749695,0.1178250014781951,0.0831819474697113,293.1656799316406,297.1499938964844,293.1499938964844,0.1529233604669571,-3390.542236328125,304.1507263183594,0.937243640422821,0.2272688001394271,0.2157421559095382,293.2948303222656,297.1499938964844,293.1499938964844,0.0059413942508399,-2143.194091796875,298.921630859375,0.5605466365814209,0.050000000745058,0.2284872233867645,291.1617431640625,291.1499938964844,274.8500061035156,271.5087280273437,286.4906005859375,293.29498291015625,291.16180419921875,1.0,0.1814465075731277,0.8268635272979736,0.6499999761581421,1.0,1.0,-0.7965351939201355,0.2939575612545013,0.5025776624679565,0.1554714739322662,0.0,0.0,0.0633672997355461,25.291183471679688,25.0,1.147304892539978,-3751.678955078125,62.96841430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,302.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0838789343833923,0.0,0.0,0.0,0.0,1.0,0.0027933015953749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856347009539604,0.0997194945812225,-0.014084787108004,0.0,8.51264558150433e-05,0.0,0.0,3.825201749801636,0.0,0.0,0.0,0.2690118551254272,4.0,0.0,1.0
746880,293.1455078125,297.1499938964844,293.1499938964844,0.0495609566569328,-1385.1849365234375,304.1482238769531,0.707460343837738,0.0973572805523872,0.0881571993231773,293.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5605466365814209,0.050000000745058,0.0481677837669849,293.2259521484375,297.1499938964844,293.1499938964844,0.0669203177094459,-1307.72900390625,304.15533447265625,0.7522518038749695,0.1178250014781951,0.0831819474697113,293.1656799316406,297.1499938964844,293.1499938964844,0.1529233604669571,-3390.542236328125,304.1507263183594,0.937243640422821,0.2272688001394271,0.2157421559095382,293.2948303222656,297.1499938964844,293.1499938964844,0.0059413942508399,-2143.194091796875,298.921630859375,0.5605466365814209,0.050000000745058,0.2284872233867645,291.1617431640625,291.1499938964844,274.8500061035156,271.5087280273437,286.4906005859375,293.29498291015625,291.16180419921875,1.0,0.1814465075731277,0.8268635272979736,0.6499999761581421,1.0,1.0,-0.7965351939201355,0.2939575612545013,0.5025776624679565,0.1554714739322662,0.0,0.0,0.0633672997355461,25.291183471679688,25.0,1.147304892539978,-3751.678955078125,62.96841430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,302.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0838789343833923,0.0,0.0,0.0,0.0,1.0,0.0027933015953749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856347009539604,0.0997194945812225,-0.014084787108004,0.0,8.51264558150433e-05,0.0,0.0,3.825201749801636,0.0,0.0,0.0,0.2690118551254272,4.0,0.0,1.0
746940,293.1429138183594,297.1499938964844,293.1499938964844,0.0500926189124584,-1394.00830078125,304.1479187011719,0.7094842791557312,0.0979926958680152,0.0887194946408271,293.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5609562397003174,0.050000000745058,0.0481650829315185,293.2219543457031,297.1499938964844,293.1499938964844,0.0660180523991584,-1295.3507080078125,304.1550598144531,0.7503969669342041,0.116710640490055,0.0823952332139015,293.16357421875,297.1499938964844,293.1499938964844,0.152936115860939,-3390.818115234375,304.15045166015625,0.9379333257675172,0.2272998988628387,0.2157611101865768,293.2929382324219,297.1499938964844,293.1499938964844,0.0058992453850805,-2130.7060546875,298.8766784667969,0.5609562397003174,0.050000000745058,0.2284744083881378,291.16168212890625,291.1499938964844,274.8500061035156,271.5131225585937,286.500244140625,293.2930908203125,291.16162109375,1.0,0.1813284009695053,0.8270735740661621,0.6499999761581421,1.0,1.0,-0.7962701320648193,0.293395847082138,0.5028743147850037,0.1566748470067978,0.0,0.0,0.0618035160005092,25.243227005004883,25.0,-0.125425785779953,-3740.830322265625,62.86327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,302.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.0836837887763977,0.0,0.0,0.0,0.0,1.0,0.0028497893363237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851051583886146,0.0997190922498703,-0.014613939449191,0.0,8.492841152474284e-05,0.0,0.0,3.8244574069976807,0.0,0.0,0.0,0.2689872086048126,4.0,0.0,1.0
747000,293.1429138183594,297.1499938964844,293.1499938964844,0.0500926189124584,-1394.00830078125,304.1479187011719,0.7094842791557312,0.0979926958680152,0.0887194946408271,293.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5609562397003174,0.050000000745058,0.0481650829315185,293.2219543457031,297.1499938964844,293.1499938964844,0.0660180523991584,-1295.3507080078125,304.1550598144531,0.7503969669342041,0.116710640490055,0.0823952332139015,293.16357421875,297.1499938964844,293.1499938964844,0.152936115860939,-3390.818115234375,304.15045166015625,0.9379333257675172,0.2272998988628387,0.2157611101865768,293.2929382324219,297.1499938964844,293.1499938964844,0.0058992453850805,-2130.7060546875,298.8766784667969,0.5609562397003174,0.050000000745058,0.2284744083881378,291.16168212890625,291.1499938964844,274.8500061035156,271.5131225585937,286.500244140625,293.2930908203125,291.16162109375,1.0,0.1813284009695053,0.8270735740661621,0.6499999761581421,1.0,1.0,-0.7962701320648193,0.293395847082138,0.5028743147850037,0.1566748470067978,0.0,0.0,0.0618035160005092,25.243227005004883,25.0,-0.125425785779953,-3740.830322265625,62.86327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,302.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.0836837887763977,0.0,0.0,0.0,0.0,1.0,0.0028497893363237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851051583886146,0.0997190922498703,-0.014613939449191,0.0,8.492841152474284e-05,0.0,0.0,3.8244574069976807,0.0,0.0,0.0,0.2689872086048126,4.0,0.0,1.0
747060,293.1405639648437,297.1499938964844,293.1499938964844,0.0506477914750576,-1403.2423095703125,304.147705078125,0.7114675045013428,0.0986489951610565,0.089302472770214,293.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5613210797309875,0.050000000745058,0.0481626838445663,293.2183532714844,297.1499938964844,293.1499938964844,0.065142922103405,-1283.3909912109375,304.15484619140625,0.7485500574111938,0.1156246736645698,0.0816301852464675,293.1615905761719,297.1499938964844,293.1499938964844,0.1529843509197235,-3391.729736328125,304.1502380371094,0.9385966062545776,0.2273586541414261,0.2158077806234359,293.29107666015625,297.1499938964844,293.1499938964844,0.0058581191115081,-2118.517822265625,298.83203125,0.5613210797309875,0.050000000745058,0.2284630388021469,291.160888671875,291.1499938964844,274.8500061035156,271.5175170898437,286.5086364746094,293.2912292480469,291.16070556640625,1.0,0.1812306642532348,0.8272801637649536,0.6499999761581421,1.0,1.0,-0.7960912585258484,0.2929210364818573,0.5031702518463135,0.157750979065895,0.0,0.0,0.0603996179997921,25.201255798339844,25.0,-1.1809206008911133,-3731.239013671875,62.7793083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,302.6632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.0834638625383377,0.0,0.0,0.0,0.0,1.0,0.0029024421237409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846247375011444,0.0997376590967178,-0.0151129188016057,0.0,8.470520697301254e-05,0.0,0.0,3.824514389038086,0.0,0.0,0.0,0.2689667642116546,4.0,0.0,1.0
747120,293.1405639648437,297.1499938964844,293.1499938964844,0.0506477914750576,-1403.2423095703125,304.147705078125,0.7114675045013428,0.0986489951610565,0.089302472770214,293.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5613210797309875,0.050000000745058,0.0481626838445663,293.2183532714844,297.1499938964844,293.1499938964844,0.065142922103405,-1283.3909912109375,304.15484619140625,0.7485500574111938,0.1156246736645698,0.0816301852464675,293.1615905761719,297.1499938964844,293.1499938964844,0.1529843509197235,-3391.729736328125,304.1502380371094,0.9385966062545776,0.2273586541414261,0.2158077806234359,293.29107666015625,297.1499938964844,293.1499938964844,0.0058581191115081,-2118.517822265625,298.83203125,0.5613210797309875,0.050000000745058,0.2284630388021469,291.160888671875,291.1499938964844,274.8500061035156,271.5175170898437,286.5086364746094,293.2912292480469,291.16070556640625,1.0,0.1812306642532348,0.8272801637649536,0.6499999761581421,1.0,1.0,-0.7960912585258484,0.2929210364818573,0.5031702518463135,0.157750979065895,0.0,0.0,0.0603996179997921,25.201255798339844,25.0,-1.1809206008911133,-3731.239013671875,62.7793083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,302.6632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.0834638625383377,0.0,0.0,0.0,0.0,1.0,0.0029024421237409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846247375011444,0.0997376590967178,-0.0151129188016057,0.0,8.470520697301254e-05,0.0,0.0,3.824514389038086,0.0,0.0,0.0,0.2689667642116546,4.0,0.0,1.0
747180,293.1384582519531,297.1499938964844,293.1499938964844,0.0512196980416774,-1412.774658203125,304.14752197265625,0.7133933305740356,0.0993199124932289,0.089900366961956,293.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5616382360458374,0.050000000745058,0.0481606051325798,293.2150573730469,297.1499938964844,293.1499938964844,0.0642876774072647,-1271.7454833984375,304.1546630859375,0.7466942667961121,0.1145602986216545,0.0808816328644752,293.1597595214844,297.1499938964844,293.1499938964844,0.153061643242836,-3393.158935546875,304.1500244140625,0.9392220377922058,0.2274409830570221,0.2158780992031097,293.28924560546875,297.1499938964844,293.1499938964844,0.0058178743347525,-2106.573974609375,298.7876892089844,0.5616382360458374,0.050000000745058,0.2284531891345977,291.1595458984375,291.1499938964844,274.8500061035156,271.5219116210937,286.515625,293.2893981933594,291.1593017578125,1.0,0.1811510324478149,0.8274868130683899,0.6499999761581421,1.0,1.0,-0.7959806323051453,0.2925339937210083,0.503446638584137,0.1586741060018539,0.0,0.0,0.0592192597687244,25.1650619506836,25.0,-1.913695693016052,-3723.193359375,62.71350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,302.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0832276195287704,0.0,0.0,0.0,0.0,1.0,0.002948435023427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842163860797882,0.0997694805264473,-0.0155530963093042,0.0,8.446544961770996e-05,0.0,0.0,3.825184583663941,0.0,0.0,0.0,0.2689509987831116,4.0,0.0,1.0
747240,293.1384582519531,297.1499938964844,293.1499938964844,0.0512196980416774,-1412.774658203125,304.14752197265625,0.7133933305740356,0.0993199124932289,0.089900366961956,293.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5616382360458374,0.050000000745058,0.0481606051325798,293.2150573730469,297.1499938964844,293.1499938964844,0.0642876774072647,-1271.7454833984375,304.1546630859375,0.7466942667961121,0.1145602986216545,0.0808816328644752,293.1597595214844,297.1499938964844,293.1499938964844,0.153061643242836,-3393.158935546875,304.1500244140625,0.9392220377922058,0.2274409830570221,0.2158780992031097,293.28924560546875,297.1499938964844,293.1499938964844,0.0058178743347525,-2106.573974609375,298.7876892089844,0.5616382360458374,0.050000000745058,0.2284531891345977,291.1595458984375,291.1499938964844,274.8500061035156,271.5219116210937,286.515625,293.2893981933594,291.1593017578125,1.0,0.1811510324478149,0.8274868130683899,0.6499999761581421,1.0,1.0,-0.7959806323051453,0.2925339937210083,0.503446638584137,0.1586741060018539,0.0,0.0,0.0592192597687244,25.1650619506836,25.0,-1.913695693016052,-3723.193359375,62.71350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,302.6385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0832276195287704,0.0,0.0,0.0,0.0,1.0,0.002948435023427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842163860797882,0.0997694805264473,-0.0155530963093042,0.0,8.446544961770996e-05,0.0,0.0,3.825184583663941,0.0,0.0,0.0,0.2689509987831116,4.0,0.0,1.0
