time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747300,293.1374816894531,297.1499938964844,293.1499938964844,0.0515095777809619,-1417.613525390625,304.1474304199219,0.7143319249153137,0.099658615887165,0.0902029126882553,293.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.561779260635376,0.050000000745058,0.048159684985876,293.21356201171875,297.1499938964844,293.1499938964844,0.0638650804758071,-1266.006103515625,304.1545715332031,0.7457587718963623,0.1140337139368057,0.0805118530988693,293.15887451171875,297.1499938964844,293.1499938964844,0.1531086564064026,-3394.02197265625,304.1499328613281,0.9395184516906738,0.227489173412323,0.2159204185009002,293.288330078125,297.1499938964844,293.1499938964844,0.0057980483397841,-2100.678955078125,298.7656555175781,0.561779260635376,0.050000000745058,0.2284488081932068,291.15875244140625,291.1499938964844,274.8500061035156,271.52410888671875,286.5185241699219,293.2884826660156,291.1584777832031,1.0,0.1811168491840362,0.8275901079177856,0.6499999761581421,1.0,1.0,-0.7959444522857666,0.2923725843429565,0.5035718679428101,0.1590721160173416,0.0,0.0,0.0587177500128746,25.148881912231445,25.0,-2.178133010864258,-3719.74853515625,62.68610000610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,302.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0831071734428405,0.0,0.0,0.0,0.0,1.0,0.0029685928020626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840411856770515,0.0997884199023246,-0.0157472342252731,0.0,8.434321352979168e-05,0.0,0.0,3.825676679611206,0.0,0.0,0.0,0.2689447700977325,4.0,0.0,1.0
747360,293.1365661621094,297.1499938964844,293.1499938964844,0.0518011413514614,-1422.4852294921875,304.1473693847656,0.7152525186538696,0.0999986082315445,0.0905070006847381,293.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.561907947063446,0.050000000745058,0.0481588467955589,293.2121276855469,297.1499938964844,293.1499938964844,0.0634449943900108,-1260.3106689453125,304.1545104980469,0.7448159456253052,0.1135102063417434,0.0801444575190544,293.1580505371094,297.1499938964844,293.1499938964844,0.1531606912612915,-3394.972900390625,304.1498413085937,0.9398022294044496,0.2275417596101761,0.2159671634435653,293.2874755859375,297.1499938964844,293.1499938964844,0.0057783932425081,-2094.826171875,298.7436828613281,0.561907947063446,0.050000000745058,0.228444829583168,291.1578674316406,291.1499938964844,274.8500061035156,271.5262756347656,286.5210876464844,293.2876281738281,291.1575927734375,1.0,0.1810862720012664,0.8276927471160889,0.6499999761581421,1.0,1.0,-0.7959188222885132,0.2922321557998657,0.5036866664886475,0.1594260334968567,0.0,0.0,0.058283943682909,25.134033203125,25.0,-2.3757381439208984,-3716.71826171875,62.662086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,302.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.255859375,18000.0,0.0,0.0,0.082987330853939,0.0,0.0,0.0,0.0,1.0,0.0029865375254303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838880911469459,0.0998087599873542,-0.0159206632524728,0.0,8.422159589827061e-05,0.0,0.0,3.8262534141540527,0.0,0.0,0.0,0.2689397037029266,4.0,0.0,1.0
747420,293.1348876953125,297.1499938964844,293.1499938964844,0.0523862838745117,-1432.2763671875,304.14727783203125,0.717038631439209,0.1006795912981033,0.0911171957850456,293.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5621306300163269,0.050000000745058,0.0481573939323425,293.2095031738281,297.1499938964844,293.1499938964844,0.0626095086336135,-1249.011474609375,304.1543884277344,0.7429053783416748,0.1124694496393203,0.0794148668646812,293.1564636230469,297.1499938964844,293.1499938964844,0.1532762348651886,-3397.075439453125,304.14971923828125,0.9403315782546996,0.2276573330163955,0.2160713821649551,293.2857666015625,297.1499938964844,293.1499938964844,0.0057395352050662,-2083.22216796875,298.6999816894531,0.5621306300163269,0.050000000745058,0.2284379452466964,291.1560363769531,291.1499938964844,274.8500061035156,271.5306701660156,286.5250244140625,293.2859191894531,291.1557312011719,1.0,0.1810341477394104,0.8278980851173401,0.6499999761581421,1.0,1.0,-0.7958906888961792,0.2920108735561371,0.5038798451423645,0.1599997580051422,0.0,0.0,0.0576074980199337,25.107818603515625,25.0,-2.6087639331817627,-3711.804931640625,62.622291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,302.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0827557668089866,0.0,0.0,0.0,0.0,1.0,0.0030160152819007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836449265480041,0.0998516902327537,-0.0162067674100399,0.0,8.398658246733248e-05,0.0,0.0,3.827580213546753,0.0,0.0,0.0,0.2689327001571655,4.0,0.0,1.0
747480,293.1348876953125,297.1499938964844,293.1499938964844,0.0523862838745117,-1432.2763671875,304.14727783203125,0.717038631439209,0.1006795912981033,0.0911171957850456,293.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5621306300163269,0.050000000745058,0.0481573939323425,293.2095031738281,297.1499938964844,293.1499938964844,0.0626095086336135,-1249.011474609375,304.1543884277344,0.7429053783416748,0.1124694496393203,0.0794148668646812,293.1564636230469,297.1499938964844,293.1499938964844,0.1532762348651886,-3397.075439453125,304.14971923828125,0.9403315782546996,0.2276573330163955,0.2160713821649551,293.2857666015625,297.1499938964844,293.1499938964844,0.0057395352050662,-2083.22216796875,298.6999816894531,0.5621306300163269,0.050000000745058,0.2284379452466964,291.1560363769531,291.1499938964844,274.8500061035156,271.5306701660156,286.5250244140625,293.2859191894531,291.1557312011719,1.0,0.1810341477394104,0.8278980851173401,0.6499999761581421,1.0,1.0,-0.7958906888961792,0.2920108735561371,0.5038798451423645,0.1599997580051422,0.0,0.0,0.0576074980199337,25.107818603515625,25.0,-2.6087639331817627,-3711.804931640625,62.622291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,302.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0827557668089866,0.0,0.0,0.0,0.0,1.0,0.0030160152819007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836449265480041,0.0998516902327537,-0.0162067674100399,0.0,8.398658246733248e-05,0.0,0.0,3.827580213546753,0.0,0.0,0.0,0.2689327001571655,4.0,0.0,1.0
747540,293.1334228515625,297.1499938964844,293.1499938964844,0.0529702268540859,-1442.066162109375,304.147216796875,0.7187486290931702,0.1013581976294517,0.0917265564203262,293.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5623080730438232,0.050000000745058,0.0481562428176403,293.2071838378906,297.1499938964844,293.1499938964844,0.0617766678333282,-1237.784912109375,304.1543273925781,0.7409555315971375,0.111433558166027,0.0786896273493766,293.155029296875,297.1499938964844,293.1499938964844,0.1534037590026855,-3399.385498046875,304.14959716796875,0.9408079981803894,0.2277843952178955,0.2161875218153,293.2841796875,297.1499938964844,293.1499938964844,0.0057012066245079,-2071.727783203125,298.6565856933594,0.5623080730438232,0.050000000745058,0.2284324765205383,291.1541442871094,291.1499938964844,274.8500061035156,271.5350646972656,286.5274963378906,293.2843017578125,291.1538391113281,1.0,0.1809924989938736,0.8281033635139465,0.6499999761581421,1.0,1.0,-0.7958831191062927,0.2918624877929687,0.504020631313324,0.160399243235588,0.0,0.0,0.0571875013411045,25.08602333068848,25.0,-2.66864275932312,-3708.367431640625,62.591590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,302.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05859375,18000.0,0.0,0.0,0.0825451835989952,0.0,0.0,0.0,0.0,1.0,0.0030367753934115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083486296236515,0.0998954623937606,-0.0164091661572456,0.0,8.377287304028869e-05,0.0,0.0,3.829054594039917,0.0,0.0,0.0,0.2689297199249267,4.0,0.0,1.0
747600,293.1334228515625,297.1499938964844,293.1499938964844,0.0529702268540859,-1442.066162109375,304.147216796875,0.7187486290931702,0.1013581976294517,0.0917265564203262,293.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5623080730438232,0.050000000745058,0.0481562428176403,293.2071838378906,297.1499938964844,293.1499938964844,0.0617766678333282,-1237.784912109375,304.1543273925781,0.7409555315971375,0.111433558166027,0.0786896273493766,293.155029296875,297.1499938964844,293.1499938964844,0.1534037590026855,-3399.385498046875,304.14959716796875,0.9408079981803894,0.2277843952178955,0.2161875218153,293.2841796875,297.1499938964844,293.1499938964844,0.0057012066245079,-2071.727783203125,298.6565856933594,0.5623080730438232,0.050000000745058,0.2284324765205383,291.1541442871094,291.1499938964844,274.8500061035156,271.5350646972656,286.5274963378906,293.2843017578125,291.1538391113281,1.0,0.1809924989938736,0.8281033635139465,0.6499999761581421,1.0,1.0,-0.7958831191062927,0.2918624877929687,0.504020631313324,0.160399243235588,0.0,0.0,0.0571875013411045,25.08602333068848,25.0,-2.66864275932312,-3708.367431640625,62.591590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,302.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05859375,18000.0,0.0,0.0,0.0825451835989952,0.0,0.0,0.0,0.0,1.0,0.0030367753934115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083486296236515,0.0998954623937606,-0.0164091661572456,0.0,8.377287304028869e-05,0.0,0.0,3.829054594039917,0.0,0.0,0.0,0.2689297199249267,4.0,0.0,1.0
747660,293.1322021484375,297.1499938964844,293.1499938964844,0.053549088537693,-1451.788818359375,304.1471862792969,0.7203830480575562,0.1020310148596763,0.0923316776752471,293.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5624440312385559,0.050000000745058,0.0481553599238395,293.20513916015625,297.1499938964844,293.1499938964844,0.0609431117773056,-1226.5849609375,304.1542663574219,0.7389637231826782,0.1103997528553009,0.0779664739966392,293.1537475585937,297.1499938964844,293.1499938964844,0.1535394638776779,-3401.83349609375,304.1495056152344,0.941232979297638,0.2279204428195953,0.216312974691391,293.2826538085937,297.1499938964844,293.1499938964844,0.0056633208878338,-2060.310302734375,298.6134948730469,0.5624440312385559,0.050000000745058,0.2284282892942428,291.1522827148437,291.1499938964844,274.8500061035156,271.5394592285156,286.52862548828125,293.28277587890625,291.1520080566406,1.0,0.1809594631195068,0.8283045291900635,0.6499999761581421,1.0,1.0,-0.7958859801292419,0.2917767167091369,0.504109263420105,0.1606396585702896,0.0,0.0,0.0570112094283103,25.06822204589844,25.0,-2.574173212051392,-3706.290283203125,62.56789016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,302.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.082366719841957,0.0,0.0,0.0,0.0,1.0,0.0030490432400256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834087803959846,0.0999379381537437,-0.0165291596204042,0.0,8.35917453514412e-05,0.0,0.0,3.8305892944335938,0.0,0.0,0.0,0.2689303159713745,4.0,0.0,1.0
747720,293.1322021484375,297.1499938964844,293.1499938964844,0.053549088537693,-1451.788818359375,304.1471862792969,0.7203830480575562,0.1020310148596763,0.0923316776752471,293.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5624440312385559,0.050000000745058,0.0481553599238395,293.20513916015625,297.1499938964844,293.1499938964844,0.0609431117773056,-1226.5849609375,304.1542663574219,0.7389637231826782,0.1103997528553009,0.0779664739966392,293.1537475585937,297.1499938964844,293.1499938964844,0.1535394638776779,-3401.83349609375,304.1495056152344,0.941232979297638,0.2279204428195953,0.216312974691391,293.2826538085937,297.1499938964844,293.1499938964844,0.0056633208878338,-2060.310302734375,298.6134948730469,0.5624440312385559,0.050000000745058,0.2284282892942428,291.1522827148437,291.1499938964844,274.8500061035156,271.5394592285156,286.52862548828125,293.28277587890625,291.1520080566406,1.0,0.1809594631195068,0.8283045291900635,0.6499999761581421,1.0,1.0,-0.7958859801292419,0.2917767167091369,0.504109263420105,0.1606396585702896,0.0,0.0,0.0570112094283103,25.06822204589844,25.0,-2.574173212051392,-3706.290283203125,62.56789016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,302.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.082366719841957,0.0,0.0,0.0,0.0,1.0,0.0030490432400256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834087803959846,0.0999379381537437,-0.0165291596204042,0.0,8.35917453514412e-05,0.0,0.0,3.8305892944335938,0.0,0.0,0.0,0.2689303159713745,4.0,0.0,1.0
747780,293.1311340332031,297.1499938964844,293.1499938964844,0.0541201531887054,-1461.3978271484375,304.14715576171875,0.7219464182853699,0.1026958972215652,0.0929303169250488,293.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5625438094139099,0.050000000745058,0.0481547154486179,293.203369140625,297.1499938964844,293.1499938964844,0.0601065345108509,-1215.38037109375,304.1542358398437,0.7369312644004822,0.1093663647770881,0.0772440135478973,293.1525573730469,297.1499938964844,293.1499938964844,0.1536801606416702,-3404.363037109375,304.1494445800781,0.9416121244430542,0.228063553571701,0.2164457589387893,293.28125,297.1499938964844,293.1499938964844,0.0056257955729961,-2048.93896484375,298.5706787109375,0.5625438094139099,0.050000000745058,0.2284252345561981,291.15057373046875,291.1499938964844,274.8500061035156,271.5438232421875,286.5287170410156,293.2813720703125,291.1503295898437,1.0,0.1809333115816116,0.8285056948661804,0.6499999761581421,1.0,1.0,-0.7958922982215881,0.291741281747818,0.5041510462760925,0.1607457846403122,0.0,0.0,0.0570514351129531,25.053895950317383,25.0,-2.3481006622314453,-3705.39892578125,62.549434661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,302.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0822290256619453,0.0,0.0,0.0,0.0,1.0,0.003053507534787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834042280912399,0.0999772027134895,-0.0165729783475399,0.0,8.34520033095032e-05,0.0,0.0,3.832099437713623,0.0,0.0,0.0,0.2689339816570282,4.0,0.0,1.0
747840,293.1311340332031,297.1499938964844,293.1499938964844,0.0541201531887054,-1461.3978271484375,304.14715576171875,0.7219464182853699,0.1026958972215652,0.0929303169250488,293.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5625438094139099,0.050000000745058,0.0481547154486179,293.203369140625,297.1499938964844,293.1499938964844,0.0601065345108509,-1215.38037109375,304.1542358398437,0.7369312644004822,0.1093663647770881,0.0772440135478973,293.1525573730469,297.1499938964844,293.1499938964844,0.1536801606416702,-3404.363037109375,304.1494445800781,0.9416121244430542,0.228063553571701,0.2164457589387893,293.28125,297.1499938964844,293.1499938964844,0.0056257955729961,-2048.93896484375,298.5706787109375,0.5625438094139099,0.050000000745058,0.2284252345561981,291.15057373046875,291.1499938964844,274.8500061035156,271.5438232421875,286.5287170410156,293.2813720703125,291.1503295898437,1.0,0.1809333115816116,0.8285056948661804,0.6499999761581421,1.0,1.0,-0.7958922982215881,0.291741281747818,0.5041510462760925,0.1607457846403122,0.0,0.0,0.0570514351129531,25.053895950317383,25.0,-2.3481006622314453,-3705.39892578125,62.549434661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,302.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0822290256619453,0.0,0.0,0.0,0.0,1.0,0.003053507534787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834042280912399,0.0999772027134895,-0.0165729783475399,0.0,8.34520033095032e-05,0.0,0.0,3.832099437713623,0.0,0.0,0.0,0.2689339816570282,4.0,0.0,1.0
747900,293.13067626953125,297.1499938964844,293.1499938964844,0.0544020347297191,-1466.1470947265625,304.14715576171875,0.7227029204368591,0.1030248403549194,0.0932266488671302,293.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5625818371772766,0.050000000745058,0.0481544695794582,293.2025451660156,297.1499938964844,293.1499938964844,0.0596867352724075,-1209.7711181640625,304.1542358398437,0.7359008193016052,0.1088498309254646,0.0768828988075256,293.15203857421875,297.1499938964844,293.1499938964844,0.1537516564130783,-3405.644775390625,304.1494140625,0.9417866468429564,0.2281374484300613,0.2165145576000213,293.2806091308594,297.1499938964844,293.1499938964844,0.005607156548649,-2043.265380859375,298.5494079589844,0.5625818371772766,0.050000000745058,0.228424072265625,291.1498107910156,291.1499938964844,274.8500061035156,271.5460205078125,286.5284118652344,293.2807006835937,291.1495666503906,1.0,0.1809224635362625,0.8286063075065613,0.6499999761581421,1.0,1.0,-0.7958954572677612,0.2917384505271911,0.5041570067405701,0.1607577204704284,0.0,0.0,0.0571450591087341,25.04792213439941,25.0,-2.187398910522461,-3705.3525390625,62.54181671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,302.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.0821783021092414,0.0,0.0,0.0,0.0,1.0,0.0030529799405485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834271386265754,0.0999950245022773,-0.016567887738347,0.0,8.340053318534046e-05,0.0,0.0,3.83281922340393,0.0,0.0,0.0,0.2689367830753326,4.0,0.0,1.0
747960,293.1302795410156,297.1499938964844,293.1499938964844,0.0546814166009426,-1470.8582763671875,304.1471862792969,0.7234447598457336,0.1033515930175781,0.0935209989547729,293.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5626134276390076,0.050000000745058,0.0481542646884918,293.2017822265625,297.1499938964844,293.1499938964844,0.0592660196125507,-1204.15869140625,304.1542358398437,0.7348626255989075,0.1083337590098381,0.076522022485733,293.1515197753906,297.1499938964844,293.1499938964844,0.1538235396146774,-3406.930908203125,304.1493835449219,0.9419530630111694,0.2282128185033798,0.2165847569704055,293.27996826171875,297.1499938964844,293.1499938964844,0.0055885845795273,-2037.5943603515625,298.5281677246094,0.5626134276390076,0.050000000745058,0.2284231036901474,291.14910888671875,291.1499938964844,274.8500061035156,271.5482177734375,286.5279541015625,293.2800598144531,291.1488952636719,1.0,0.1809128224849701,0.8287052512168884,0.6499999761581421,1.0,1.0,-0.7958984375,0.291743516921997,0.5041549205780029,0.160747691988945,0.0,0.0,0.0572779662907123,25.042598724365234,25.0,-2.0011918544769287,-3705.523193359375,62.53506088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,302.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0821398496627807,0.0,0.0,0.0,0.0,1.0,0.0030508989002555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834638103842735,0.1000114008784294,-0.0165475960820913,0.0,8.33615122246556e-05,0.0,0.0,3.8335018157958975,0.0,0.0,0.0,0.2689400911331177,4.0,0.0,1.0
748020,293.1295471191406,297.1499938964844,293.1499938964844,0.0552327632904052,-1480.1673583984375,304.1471862792969,0.7248896956443787,0.1039986014366149,0.0941039621829986,293.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5626608729362488,0.050000000745058,0.0481539592146873,293.2004089355469,297.1499938964844,293.1499938964844,0.0584225691854953,-1192.9337158203125,304.1542358398437,0.7327678799629211,0.1073038876056671,0.0758016705513,293.15057373046875,297.1499938964844,293.1499938964844,0.1539679914712906,-3409.509521484375,304.1493530273437,0.9422671794891356,0.2283674925565719,0.2167291045188903,293.2787475585937,297.1499938964844,293.1499938964844,0.0055516217835247,-2026.253662109375,298.4859619140625,0.5626608729362488,0.050000000745058,0.2284216433763504,291.1479187011719,291.1499938964844,274.8500061035156,271.5526123046875,286.526611328125,293.2788391113281,291.14776611328125,1.0,0.1808966100215912,0.8289031386375427,0.6499999761581421,1.0,1.0,-0.7959046959877014,0.2917723655700683,0.5041323304176331,0.16067636013031,0.0,0.0,0.0576378963887691,25.033571243286133,25.0,-1.5849500894546509,-3706.397705078125,62.52378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,302.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0820996537804603,0.0,0.0,0.0,0.0,1.0,0.0030428164172917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835706442594528,0.1000393629074096,-0.0164687149226665,0.0,8.332071593031287e-05,0.0,0.0,3.834728240966797,0.0,0.0,0.0,0.2689477801322937,4.0,0.0,1.0
748080,293.1295471191406,297.1499938964844,293.1499938964844,0.0552327632904052,-1480.1673583984375,304.1471862792969,0.7248896956443787,0.1039986014366149,0.0941039621829986,293.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5626608729362488,0.050000000745058,0.0481539592146873,293.2004089355469,297.1499938964844,293.1499938964844,0.0584225691854953,-1192.9337158203125,304.1542358398437,0.7327678799629211,0.1073038876056671,0.0758016705513,293.15057373046875,297.1499938964844,293.1499938964844,0.1539679914712906,-3409.509521484375,304.1493530273437,0.9422671794891356,0.2283674925565719,0.2167291045188903,293.2787475585937,297.1499938964844,293.1499938964844,0.0055516217835247,-2026.253662109375,298.4859619140625,0.5626608729362488,0.050000000745058,0.2284216433763504,291.1479187011719,291.1499938964844,274.8500061035156,271.5526123046875,286.526611328125,293.2788391113281,291.14776611328125,1.0,0.1808966100215912,0.8289031386375427,0.6499999761581421,1.0,1.0,-0.7959046959877014,0.2917723655700683,0.5041323304176331,0.16067636013031,0.0,0.0,0.0576378963887691,25.033571243286133,25.0,-1.5849500894546509,-3706.397705078125,62.52378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,302.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0820996537804603,0.0,0.0,0.0,0.0,1.0,0.0030428164172917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835706442594528,0.1000393629074096,-0.0164687149226665,0.0,8.332071593031287e-05,0.0,0.0,3.834728240966797,0.0,0.0,0.0,0.2689477801322937,4.0,0.0,1.0
748140,293.1289367675781,297.1499938964844,293.1499938964844,0.0557741448283195,-1489.3236083984375,304.147216796875,0.7262890934944153,0.1046370416879654,0.0946792811155319,293.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5626916289329529,0.050000000745058,0.0481537617743015,293.1991577148437,297.1499938964844,293.1499938964844,0.0575788170099258,-1181.7408447265625,304.1542358398437,0.730657160282135,0.1062809973955154,0.0750852599740028,293.14971923828125,297.1499938964844,293.1499938964844,0.1541129797697067,-3412.089599609375,304.1493225097656,0.9425625801086426,0.2285272926092147,0.2168784588575363,293.27764892578125,297.1499938964844,293.1499938964844,0.0055148899555206,-2014.912109375,298.44403076171875,0.5626916289329529,0.050000000745058,0.2284207195043563,291.1470642089844,291.1499938964844,274.8500061035156,271.5569763183594,286.5248718261719,293.2777404785156,291.1469421386719,1.0,0.1808838993310928,0.829101026058197,0.6499999761581421,1.0,1.0,-0.7959132194519043,0.2918223738670349,0.5040908455848694,0.160549595952034,0.0,0.0,0.0580912232398986,25.026275634765625,25.0,-1.1562639474868774,-3707.841552734375,62.51520919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,302.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0821077972650528,0.0,0.0,0.0,0.0,1.0,0.0030305397231131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837115943431854,0.1000606045126915,-0.0163490083068609,0.0,8.332897414220497e-05,0.0,0.0,3.8357419967651367,0.0,0.0,0.0,0.2689563632011413,4.0,0.0,1.0
748200,293.1289367675781,297.1499938964844,293.1499938964844,0.0557741448283195,-1489.3236083984375,304.147216796875,0.7262890934944153,0.1046370416879654,0.0946792811155319,293.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5626916289329529,0.050000000745058,0.0481537617743015,293.1991577148437,297.1499938964844,293.1499938964844,0.0575788170099258,-1181.7408447265625,304.1542358398437,0.730657160282135,0.1062809973955154,0.0750852599740028,293.14971923828125,297.1499938964844,293.1499938964844,0.1541129797697067,-3412.089599609375,304.1493225097656,0.9425625801086426,0.2285272926092147,0.2168784588575363,293.27764892578125,297.1499938964844,293.1499938964844,0.0055148899555206,-2014.912109375,298.44403076171875,0.5626916289329529,0.050000000745058,0.2284207195043563,291.1470642089844,291.1499938964844,274.8500061035156,271.5569763183594,286.5248718261719,293.2777404785156,291.1469421386719,1.0,0.1808838993310928,0.829101026058197,0.6499999761581421,1.0,1.0,-0.7959132194519043,0.2918223738670349,0.5040908455848694,0.160549595952034,0.0,0.0,0.0580912232398986,25.026275634765625,25.0,-1.1562639474868774,-3707.841552734375,62.51520919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,302.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0821077972650528,0.0,0.0,0.0,0.0,1.0,0.0030305397231131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837115943431854,0.1000606045126915,-0.0163490083068609,0.0,8.332897414220497e-05,0.0,0.0,3.8357419967651367,0.0,0.0,0.0,0.2689563632011413,4.0,0.0,1.0
748260,293.12847900390625,297.1499938964844,293.1499938964844,0.0563056655228138,-1498.32861328125,304.14727783203125,0.7276496887207031,0.105266660451889,0.0952468663454055,293.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5627106428146362,0.050000000745058,0.0481536388397216,293.197998046875,297.1499938964844,293.1499938964844,0.0567409396171569,-1170.6624755859375,304.1542053222656,0.7285479307174683,0.1052732393145561,0.0743778422474861,293.14892578125,297.1499938964844,293.1499938964844,0.1542585790157318,-3414.673828125,304.1493225097656,0.9428467154502868,0.228691890835762,0.2170325368642807,293.276611328125,297.1499938964844,293.1499938964844,0.0054783807136118,-2003.5706787109373,298.4023742675781,0.5627106428146362,0.050000000745058,0.2284201383590698,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,286.52276611328125,293.2767028808594,291.1463928222656,1.0,0.1808741390705108,0.8292965292930603,0.6499999761581421,1.0,1.0,-0.7959294319152832,0.2918924987316131,0.5040369629859924,0.1603775322437286,0.0,0.0,0.0586030222475528,25.020112991333008,25.0,-0.774988055229187,-3709.718017578125,62.50933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,302.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0821604132652282,0.0,0.0,0.0,0.0,1.0,0.0030153216794133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838746726512909,0.1000755801796913,-0.0162009056657552,0.0,8.338237239513546e-05,0.0,0.0,3.836543560028076,0.0,0.0,0.0,0.2689653635025024,4.0,0.0,1.0
748320,293.12847900390625,297.1499938964844,293.1499938964844,0.0563056655228138,-1498.32861328125,304.14727783203125,0.7276496887207031,0.105266660451889,0.0952468663454055,293.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5627106428146362,0.050000000745058,0.0481536388397216,293.197998046875,297.1499938964844,293.1499938964844,0.0567409396171569,-1170.6624755859375,304.1542053222656,0.7285479307174683,0.1052732393145561,0.0743778422474861,293.14892578125,297.1499938964844,293.1499938964844,0.1542585790157318,-3414.673828125,304.1493225097656,0.9428467154502868,0.228691890835762,0.2170325368642807,293.276611328125,297.1499938964844,293.1499938964844,0.0054783807136118,-2003.5706787109373,298.4023742675781,0.5627106428146362,0.050000000745058,0.2284201383590698,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,286.52276611328125,293.2767028808594,291.1463928222656,1.0,0.1808741390705108,0.8292965292930603,0.6499999761581421,1.0,1.0,-0.7959294319152832,0.2918924987316131,0.5040369629859924,0.1603775322437286,0.0,0.0,0.0586030222475528,25.020112991333008,25.0,-0.774988055229187,-3709.718017578125,62.50933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,302.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0821604132652282,0.0,0.0,0.0,0.0,1.0,0.0030153216794133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838746726512909,0.1000755801796913,-0.0162009056657552,0.0,8.338237239513546e-05,0.0,0.0,3.836543560028076,0.0,0.0,0.0,0.2689653635025024,4.0,0.0,1.0
748380,293.12811279296875,297.1499938964844,293.1499938964844,0.0568272173404693,-1507.1805419921875,304.1473083496094,0.7289769649505615,0.1058871746063232,0.0958062559366226,293.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5627228617668152,0.050000000745058,0.0481535643339157,293.19683837890625,297.1499938964844,293.1499938964844,0.0559179931879043,-1159.8177490234375,304.1541748046875,0.7264642715454102,0.1042920127511024,0.0736867114901542,293.1482238769531,297.1499938964844,293.1499938964844,0.1544050276279449,-3417.267822265625,304.1492919921875,0.9431267380714417,0.2288607507944107,0.2171908169984817,293.2756652832031,297.1499938964844,293.1499938964844,0.0054420954547822,-1992.2353515625,298.3609619140625,0.5627228617668152,0.050000000745058,0.2284197658300399,291.1461181640625,291.1499938964844,274.8500061035156,271.5657653808594,286.5203857421875,293.2757263183594,291.14605712890625,1.0,0.1808670908212661,0.8294920325279236,0.6499999761581421,1.0,1.0,-0.7959607243537903,0.2919823229312897,0.5039783716201782,0.1601708680391311,0.0,0.0,0.0591478087007999,25.014524459838867,25.0,-0.4686099588871002,-3711.9443359375,62.50649642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,302.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.082251600921154,0.0,0.0,0.0,0.0,1.0,0.0029981762636452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840508788824081,0.1000853478908538,-0.0160344652831554,0.0,8.347491530003026e-05,0.0,0.0,3.8371615409851074,0.0,0.0,0.0,0.2689744532108307,4.0,0.0,1.0
748440,293.12811279296875,297.1499938964844,293.1499938964844,0.0568272173404693,-1507.1805419921875,304.1473083496094,0.7289769649505615,0.1058871746063232,0.0958062559366226,293.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5627228617668152,0.050000000745058,0.0481535643339157,293.19683837890625,297.1499938964844,293.1499938964844,0.0559179931879043,-1159.8177490234375,304.1541748046875,0.7264642715454102,0.1042920127511024,0.0736867114901542,293.1482238769531,297.1499938964844,293.1499938964844,0.1544050276279449,-3417.267822265625,304.1492919921875,0.9431267380714417,0.2288607507944107,0.2171908169984817,293.2756652832031,297.1499938964844,293.1499938964844,0.0054420954547822,-1992.2353515625,298.3609619140625,0.5627228617668152,0.050000000745058,0.2284197658300399,291.1461181640625,291.1499938964844,274.8500061035156,271.5657653808594,286.5203857421875,293.2757263183594,291.14605712890625,1.0,0.1808670908212661,0.8294920325279236,0.6499999761581421,1.0,1.0,-0.7959607243537903,0.2919823229312897,0.5039783716201782,0.1601708680391311,0.0,0.0,0.0591478087007999,25.014524459838867,25.0,-0.4686099588871002,-3711.9443359375,62.50649642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,302.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.082251600921154,0.0,0.0,0.0,0.0,1.0,0.0029981762636452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840508788824081,0.1000853478908538,-0.0160344652831554,0.0,8.347491530003026e-05,0.0,0.0,3.8371615409851074,0.0,0.0,0.0,0.2689744532108307,4.0,0.0,1.0
748500,293.1279602050781,297.1499938964844,293.1499938964844,0.0570845082402229,-1511.5533447265625,304.1473388671875,0.7296308875083923,0.106194294989109,0.0960830450057983,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5627284646034241,0.050000000745058,0.0481535270810127,293.1962280273437,297.1499938964844,293.1499938964844,0.0555165708065032,-1154.5411376953125,304.1541442871094,0.7254442572593689,0.1038179397583007,0.0733508765697479,293.1479187011719,297.1499938964844,293.1499938964844,0.1544786840677261,-3418.571044921875,304.1492919921875,0.9432681798934937,0.228946715593338,0.2172714173793792,293.27520751953125,297.1499938964844,293.1499938964844,0.0054240385070443,-1986.5721435546875,298.34033203125,0.5627284646034241,0.050000000745058,0.2284196019172668,291.14599609375,291.1499938964844,274.8500061035156,271.56793212890625,286.51910400390625,293.2752685546875,291.1459655761719,1.0,0.1808646023273468,0.8295897841453552,0.6499999761581421,1.0,1.0,-0.7959863543510437,0.2920353710651397,0.5039509534835815,0.1600582301616668,0.0,0.0,0.0594267025589942,25.011707305908203,25.0,-0.3469074666500091,-3713.17578125,62.50654983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,302.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0823094844818115,0.0,0.0,0.0,0.0,1.0,0.0029891282320022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841418206691742,0.1000886410474777,-0.0159468203783035,0.0,8.353366138180718e-05,0.0,0.0,3.837412595748901,0.0,0.0,0.0,0.2689789831638336,4.0,0.0,1.0
748560,293.1278381347656,297.1499938964844,293.1499938964844,0.0573396682739257,-1515.8941650390625,304.1473388671875,0.730281412601471,0.1064996570348739,0.0963580384850502,293.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5627362728118896,0.050000000745058,0.0481534786522388,293.195556640625,297.1499938964844,293.1499938964844,0.055128339678049,-1149.4468994140625,304.15411376953125,0.7244575023651123,0.1033641993999481,0.073026917874813,293.1476135253906,297.1499938964844,293.1499938964844,0.1545529216527938,-3419.8837890625,304.1492919921875,0.9434149265289308,0.2290341705083847,0.2173531949520111,293.2747802734375,297.1499938964844,293.1499938964844,0.0054060365073382,-1980.9119873046875,298.3197326660156,0.5627362728118896,0.050000000745058,0.2284193783998489,291.1459045410156,291.1499938964844,274.8500061035156,271.57012939453125,286.51776123046875,293.2748413085937,291.1459045410156,1.0,0.1808629781007766,0.8296865820884705,0.6499999761581421,1.0,1.0,-0.7960253357887268,0.2920960485935211,0.5039293169975281,0.1599422395229339,0.0,0.0,0.0597077757120132,25.008575439453125,25.0,-0.2516856789588928,-3714.491943359375,62.50819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,302.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0823744237422943,0.0,0.0,0.0,0.0,1.0,0.0029798694886267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842337980866432,0.1000910624861717,-0.0158572699874639,0.0,8.359956700587645e-05,0.0,0.0,3.8376314640045166,0.0,0.0,0.0,0.2689834535121918,4.0,0.0,1.0
748620,293.1275939941406,297.1499938964844,293.1499938964844,0.0578454099595546,-1524.510986328125,304.1473999023437,0.7315822839736938,0.1071065664291381,0.0969042405486106,293.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5627641677856445,0.050000000745058,0.0481532998383045,293.1939697265625,297.1499938964844,293.1499938964844,0.0544063262641429,-1139.998046875,304.1539306640625,0.7226273417472839,0.1025318875908851,0.0724266469478607,293.14703369140625,297.1499938964844,293.1499938964844,0.1547045260667801,-3422.56396484375,304.1492614746094,0.9437345862388612,0.2292138487100601,0.2175209820270538,293.2739562988281,297.1499938964844,293.1499938964844,0.0053702131845057,-1969.611083984375,298.2787170410156,0.5627641677856445,0.050000000745058,0.2284185290336609,291.14581298828125,291.1499938964844,274.8500061035156,271.57452392578125,286.51495361328125,293.2740173339844,291.1457824707031,1.0,0.1808627694845199,0.8298801183700562,0.6499999761581421,1.0,1.0,-0.7961605191230774,0.2922457158565521,0.5039148330688477,0.1597074419260025,0.0,0.0,0.0602760389447212,25.000638961791992,25.0,-0.1521449387073516,-3717.390869140625,62.51781845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,302.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0825193896889686,0.0,0.0,0.0,0.0,1.0,0.0029609266202896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844199806451797,0.1000944823026657,-0.0156745035201311,0.0,8.374668686883524e-05,0.0,0.0,3.838016033172608,0.0,0.0,0.0,0.2689923346042633,4.0,0.0,1.0
748680,293.1275939941406,297.1499938964844,293.1499938964844,0.0578454099595546,-1524.510986328125,304.1473999023437,0.7315822839736938,0.1071065664291381,0.0969042405486106,293.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5627641677856445,0.050000000745058,0.0481532998383045,293.1939697265625,297.1499938964844,293.1499938964844,0.0544063262641429,-1139.998046875,304.1539306640625,0.7226273417472839,0.1025318875908851,0.0724266469478607,293.14703369140625,297.1499938964844,293.1499938964844,0.1547045260667801,-3422.56396484375,304.1492614746094,0.9437345862388612,0.2292138487100601,0.2175209820270538,293.2739562988281,297.1499938964844,293.1499938964844,0.0053702131845057,-1969.611083984375,298.2787170410156,0.5627641677856445,0.050000000745058,0.2284185290336609,291.14581298828125,291.1499938964844,274.8500061035156,271.57452392578125,286.51495361328125,293.2740173339844,291.1457824707031,1.0,0.1808627694845199,0.8298801183700562,0.6499999761581421,1.0,1.0,-0.7961605191230774,0.2922457158565521,0.5039148330688477,0.1597074419260025,0.0,0.0,0.0602760389447212,25.000638961791992,25.0,-0.1521449387073516,-3717.390869140625,62.51781845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,302.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0825193896889686,0.0,0.0,0.0,0.0,1.0,0.0029609266202896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844199806451797,0.1000944823026657,-0.0156745035201311,0.0,8.374668686883524e-05,0.0,0.0,3.838016033172608,0.0,0.0,0.0,0.2689923346042633,4.0,0.0,1.0
748740,293.12744140625,297.1499938964844,293.1499938964844,0.0583456680178642,-1533.0523681640625,304.1474304199219,0.7328876852989197,0.1077078953385353,0.0974455848336219,293.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5628119111061096,0.050000000745058,0.0481529943645,293.1920471191406,297.1499938964844,293.1499938964844,0.0537714138627052,-1131.7176513671875,304.1536865234375,0.7210296988487244,0.1018094792962074,0.0719010531902313,293.146484375,297.1499938964844,293.1499938964844,0.1548612117767334,-3425.33447265625,304.1492614746094,0.9440945386886596,0.2293994575738906,0.2176944315433502,293.2731628417969,297.1499938964844,293.1499938964844,0.0053346590138971,-1958.350341796875,298.23785400390625,0.5628119111061096,0.050000000745058,0.2284170687198639,291.14569091796875,291.1499938964844,274.8500061035156,271.5788879394531,286.511962890625,293.27325439453125,291.1456604003906,1.0,0.180867537856102,0.8300736546516418,0.6499999761581421,1.0,1.0,-0.7963854670524597,0.2924361824989319,0.5039492249488831,0.1594782769680023,0.0,0.0,0.0608589984476566,24.990196228027344,25.0,-0.1615711748600006,-3720.69873046875,62.53755569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,302.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0826784074306488,0.0,0.0,0.0,0.0,1.0,0.0029414172749966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846106335520744,0.100097544491291,-0.0154869155958294,0.0,8.390806760871783e-05,0.0,0.0,3.838391542434693,0.0,0.0,0.0,0.2690013647079468,4.0,0.0,1.0
748800,293.12744140625,297.1499938964844,293.1499938964844,0.0583456680178642,-1533.0523681640625,304.1474304199219,0.7328876852989197,0.1077078953385353,0.0974455848336219,293.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5628119111061096,0.050000000745058,0.0481529943645,293.1920471191406,297.1499938964844,293.1499938964844,0.0537714138627052,-1131.7176513671875,304.1536865234375,0.7210296988487244,0.1018094792962074,0.0719010531902313,293.146484375,297.1499938964844,293.1499938964844,0.1548612117767334,-3425.33447265625,304.1492614746094,0.9440945386886596,0.2293994575738906,0.2176944315433502,293.2731628417969,297.1499938964844,293.1499938964844,0.0053346590138971,-1958.350341796875,298.23785400390625,0.5628119111061096,0.050000000745058,0.2284170687198639,291.14569091796875,291.1499938964844,274.8500061035156,271.5788879394531,286.511962890625,293.27325439453125,291.1456604003906,1.0,0.180867537856102,0.8300736546516418,0.6499999761581421,1.0,1.0,-0.7963854670524597,0.2924361824989319,0.5039492249488831,0.1594782769680023,0.0,0.0,0.0608589984476566,24.990196228027344,25.0,-0.1615711748600006,-3720.69873046875,62.53755569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,302.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0826784074306488,0.0,0.0,0.0,0.0,1.0,0.0029414172749966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846106335520744,0.100097544491291,-0.0154869155958294,0.0,8.390806760871783e-05,0.0,0.0,3.838391542434693,0.0,0.0,0.0,0.2690013647079468,4.0,0.0,1.0
748860,293.1273498535156,297.1499938964844,293.1499938964844,0.0588388368487358,-1541.4920654296875,304.1474609375,0.7341995239257812,0.1082998588681221,0.0979792848229408,293.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5628869533538818,0.050000000745058,0.0481525100767612,293.1896667480469,297.1499938964844,293.1499938964844,0.0532407015562057,-1124.8212890625,304.1533508300781,0.7197184562683105,0.101224310696125,0.0714630410075187,293.14599609375,297.1499938964844,293.1499938964844,0.1550234854221344,-3428.206298828125,304.14923095703125,0.944503366947174,0.2295885980129242,0.2178717702627182,293.2724304199219,297.1499938964844,293.1499938964844,0.0052993921563029,-1947.147705078125,298.19708251953125,0.5628869533538818,0.050000000745058,0.2284147888422012,291.1454467773437,291.1499938964844,274.8444519042969,271.579345703125,286.507568359375,293.2724914550781,291.1453552246094,1.0,0.1808785498142242,0.8302646279335022,0.6499999761581421,1.0,1.0,-0.7967097163200378,0.2926474213600158,0.504062294960022,0.1593229323625564,0.0,0.0,0.0614817067980766,24.97737693786621,25.0,-0.5010277032852173,-3724.752197265625,62.569034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,302.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0828456208109855,0.0,0.0,0.0,0.0,1.0,0.0029209724161773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848114192485809,0.1001024842262268,-0.0152910631150007,0.0,8.407777204411104e-05,0.0,0.0,3.8388512134552,0.0,0.0,0.0,0.2690110206604004,4.0,0.0,1.0
748920,293.1273498535156,297.1499938964844,293.1499938964844,0.0588388368487358,-1541.4920654296875,304.1474609375,0.7341995239257812,0.1082998588681221,0.0979792848229408,293.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5628869533538818,0.050000000745058,0.0481525100767612,293.1896667480469,297.1499938964844,293.1499938964844,0.0532407015562057,-1124.8212890625,304.1533508300781,0.7197184562683105,0.101224310696125,0.0714630410075187,293.14599609375,297.1499938964844,293.1499938964844,0.1550234854221344,-3428.206298828125,304.14923095703125,0.944503366947174,0.2295885980129242,0.2178717702627182,293.2724304199219,297.1499938964844,293.1499938964844,0.0052993921563029,-1947.147705078125,298.19708251953125,0.5628869533538818,0.050000000745058,0.2284147888422012,291.1454467773437,291.1499938964844,274.8444519042969,271.579345703125,286.507568359375,293.2724914550781,291.1453552246094,1.0,0.1808785498142242,0.8302646279335022,0.6499999761581421,1.0,1.0,-0.7967097163200378,0.2926474213600158,0.504062294960022,0.1593229323625564,0.0,0.0,0.0614817067980766,24.97737693786621,25.0,-0.5010277032852173,-3724.752197265625,62.569034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,302.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0828456208109855,0.0,0.0,0.0,0.0,1.0,0.0029209724161773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848114192485809,0.1001024842262268,-0.0152910631150007,0.0,8.407777204411104e-05,0.0,0.0,3.8388512134552,0.0,0.0,0.0,0.2690110206604004,4.0,0.0,1.0
748980,293.1272888183594,297.1499938964844,293.1499938964844,0.059327308088541,-1549.8785400390625,304.1474914550781,0.7355436086654663,0.1088825315237045,0.0985037758946418,293.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5630172491073608,0.050000000745058,0.048151671886444,293.1864013671875,297.1499938964844,293.1499938964844,0.0528904125094413,-1120.3043212890625,304.1528015136719,0.7189239263534546,0.1008795723319053,0.0711730793118476,293.1455383300781,297.1499938964844,293.1499938964844,0.1551981568336486,-3431.31298828125,304.1492004394531,0.9450026750564576,0.2297808527946472,0.2180513888597488,293.2716979980469,297.1499938964844,293.1499938964844,0.0052645686082541,-1936.0972900390625,298.1561584472656,0.5630172491073608,0.050000000745058,0.2284107953310012,291.1444702148437,291.1499938964844,274.8283386230469,271.57232666015625,286.5001220703125,293.2717590332031,291.14422607421875,1.0,0.1808981150388717,0.8304555416107178,0.6499999761581421,1.0,1.0,-0.7972009181976318,0.2928839921951294,0.5043169260025024,0.1593178212642669,0.0,0.0,0.0622757636010646,24.95949363708496,25.0,-1.594578504562378,-3730.3837890625,62.6187858581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,302.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.083017461001873,0.0,0.0,0.0,0.0,1.0,0.0028972891159355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850547477602958,0.1001199036836624,-0.0150651512667536,0.0,8.42521694721654e-05,0.0,0.0,3.839840650558472,0.0,0.0,0.0,0.2690237164497375,4.0,0.0,1.0
