time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749040,293.1272888183594,297.1499938964844,293.1499938964844,0.059327308088541,-1549.8785400390625,304.1474914550781,0.7355436086654663,0.1088825315237045,0.0985037758946418,293.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5630172491073608,0.050000000745058,0.048151671886444,293.1864013671875,297.1499938964844,293.1499938964844,0.0528904125094413,-1120.3043212890625,304.1528015136719,0.7189239263534546,0.1008795723319053,0.0711730793118476,293.1455383300781,297.1499938964844,293.1499938964844,0.1551981568336486,-3431.31298828125,304.1492004394531,0.9450026750564576,0.2297808527946472,0.2180513888597488,293.2716979980469,297.1499938964844,293.1499938964844,0.0052645686082541,-1936.0972900390625,298.1561584472656,0.5630172491073608,0.050000000745058,0.2284107953310012,291.1444702148437,291.1499938964844,274.8283386230469,271.57232666015625,286.5001220703125,293.2717590332031,291.14422607421875,1.0,0.1808981150388717,0.8304555416107178,0.6499999761581421,1.0,1.0,-0.7972009181976318,0.2928839921951294,0.5043169260025024,0.1593178212642669,0.0,0.0,0.0622757636010646,24.95949363708496,25.0,-1.594578504562378,-3730.3837890625,62.6187858581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,302.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.083017461001873,0.0,0.0,0.0,0.0,1.0,0.0028972891159355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850547477602958,0.1001199036836624,-0.0150651512667536,0.0,8.42521694721654e-05,0.0,0.0,3.839840650558472,0.0,0.0,0.0,0.2690237164497375,4.0,0.0,1.0
749100,293.1272888183594,297.1499938964844,293.1499938964844,0.0595713816583156,-1554.0810546875,304.1474914550781,0.7362375855445862,0.1091717407107353,0.0987635031342506,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5631103515625,0.050000000745058,0.048151072114706,293.1843566894531,297.1499938964844,293.1499938964844,0.0528107695281505,-1119.2994384765625,304.1524353027344,0.7188031077384949,0.1008225157856941,0.0711060166358947,293.14532470703125,297.1499938964844,293.1499938964844,0.1552926003932953,-3433.00048828125,304.149169921875,0.9452989101409912,0.2298794388771057,0.218142956495285,293.2713623046875,297.1499938964844,293.1499938964844,0.005247354041785,-1930.6483154296875,298.1356201171875,0.5631103515625,0.050000000745058,0.2284079641103744,291.1435546875,291.1499938964844,274.8165588378906,271.566162109375,286.4952697753906,293.2714233398437,291.14324951171875,1.0,0.180912509560585,0.830551028251648,0.6499999761581421,1.0,1.0,-0.7975378632545471,0.2930245101451874,0.5045133829116821,0.1593744605779647,0.0,0.0,0.0627985522150993,24.94774627685547,25.0,-2.2616541385650635,-3734.177734375,62.65363693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,302.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.0831057280302047,0.0,0.0,0.0,0.0,1.0,0.0028825039044022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085213154554367,0.100137822329998,-0.0149246649816632,0.0,8.434174378635362e-05,0.0,0.0,3.840737581253052,0.0,0.0,0.0,0.2690325677394867,4.0,0.0,1.0
749160,293.1272888183594,297.1499938964844,293.1499938964844,0.0598158463835716,-1558.2977294921875,304.14752197265625,0.7369474768638611,0.1094603985548019,0.0990223661065101,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5632212162017822,0.050000000745058,0.048150360584259,293.1820678710937,297.1499938964844,293.1499938964844,0.0527948662638664,-1119.1287841796875,304.15203857421875,0.7188672423362732,0.1008406728506088,0.0710909664630889,293.1451110839844,297.1499938964844,293.1499938964844,0.1553917527198791,-3434.775634765625,304.1491394042969,0.9456257820129396,0.2299803644418716,0.2182363122701645,293.27099609375,297.1499938964844,293.1499938964844,0.005230288952589,-1925.252685546875,298.11505126953125,0.5632212162017822,0.050000000745058,0.2284045666456222,291.1424255371094,291.1499938964844,274.8023986816406,271.5583190917969,286.48974609375,293.27105712890625,291.1420593261719,1.0,0.18093042075634,0.8306445479393005,0.6499999761581421,1.0,1.0,-0.7979375720024109,0.2931813597679138,0.5047562122344971,0.1594688892364502,0.0,0.0,0.0634213685989379,24.934267044067383,25.0,-2.908871650695801,-3738.72607421875,62.69561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,302.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0831967145204544,0.0,0.0,0.0,0.0,1.0,0.0028649815358221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854029729962349,0.1001617014408111,-0.0147587275132536,0.0,8.443408296443522e-05,0.0,0.0,3.841906785964966,0.0,0.0,0.0,0.2690434455871582,4.0,0.0,1.0
749220,293.1272888183594,297.1499938964844,293.1499938964844,0.0603065490722656,-1566.782470703125,304.14752197265625,0.7384161353111267,0.110037162899971,0.0995388999581337,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5634936094284058,0.050000000745058,0.0481486096978187,293.1767578125,297.1499938964844,293.1499938964844,0.0529550872743129,-1121.298583984375,304.1510925292969,0.7195495963096619,0.1011034846305847,0.0712178796529769,293.1446838378906,297.1499938964844,293.1499938964844,0.1556041091680526,-3438.584716796875,304.1490783691406,0.9463693499565125,0.2301904410123825,0.2184299826622009,293.2702331542969,297.1499938964844,293.1499938964844,0.0051965676248073,-1914.601318359375,298.0738220214844,0.5634936094284058,0.050000000745058,0.2283962666988372,291.1395874023437,291.1499938964844,274.76739501953125,271.5378723144531,286.4765625,293.2702941894531,291.1390991210937,1.0,0.1809781342744827,0.8308315873146057,0.6499999761581421,1.0,1.0,-0.7989301681518555,0.2935482561588287,0.5053818821907043,0.159766137599945,0.0,0.0,0.0650022849440574,24.90251350402832,25.0,-4.042138576507568,-3750.272216796875,62.80229568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,302.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0833920836448669,0.0,0.0,0.0,0.0,1.0,0.0028198861982673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858908742666244,0.10022534430027,-0.0143344672396779,0.0,8.463236736133695e-05,0.0,0.0,3.8450074195861816,0.0,0.0,0.0,0.2690717279911041,4.0,0.0,1.0
749280,293.1272888183594,297.1499938964844,293.1499938964844,0.0603065490722656,-1566.782470703125,304.14752197265625,0.7384161353111267,0.110037162899971,0.0995388999581337,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5634936094284058,0.050000000745058,0.0481486096978187,293.1767578125,297.1499938964844,293.1499938964844,0.0529550872743129,-1121.298583984375,304.1510925292969,0.7195495963096619,0.1011034846305847,0.0712178796529769,293.1446838378906,297.1499938964844,293.1499938964844,0.1556041091680526,-3438.584716796875,304.1490783691406,0.9463693499565125,0.2301904410123825,0.2184299826622009,293.2702331542969,297.1499938964844,293.1499938964844,0.0051965676248073,-1914.601318359375,298.0738220214844,0.5634936094284058,0.050000000745058,0.2283962666988372,291.1395874023437,291.1499938964844,274.76739501953125,271.5378723144531,286.4765625,293.2702941894531,291.1390991210937,1.0,0.1809781342744827,0.8308315873146057,0.6499999761581421,1.0,1.0,-0.7989301681518555,0.2935482561588287,0.5053818821907043,0.159766137599945,0.0,0.0,0.0650022849440574,24.90251350402832,25.0,-4.042138576507568,-3750.272216796875,62.80229568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,302.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0833920836448669,0.0,0.0,0.0,0.0,1.0,0.0028198861982673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858908742666244,0.10022534430027,-0.0143344672396779,0.0,8.463236736133695e-05,0.0,0.0,3.8450074195861816,0.0,0.0,0.0,0.2690717279911041,4.0,0.0,1.0
749340,293.12725830078125,297.1499938964844,293.1499938964844,0.0607998184859752,-1575.3370361328125,304.14752197265625,0.7399498820304871,0.1106147021055221,0.1000553295016288,293.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5638286471366882,0.050000000745058,0.0481464602053165,293.1706237792969,297.1499938964844,293.1499938964844,0.0533732771873474,-1126.843505859375,304.1500244140625,0.7209647297859192,0.1016687527298927,0.0715566053986549,293.1442565917969,297.1499938964844,293.1499938964844,0.1558344364166259,-3442.7216796875,304.14898681640625,0.947227656841278,0.2304136008024215,0.2186349779367447,293.2694396972656,297.1499938964844,293.1499938964844,0.0051633743569254,-1904.1187744140625,298.0326843261719,0.5638286471366882,0.050000000745058,0.2283860743045807,291.1361389160156,291.1499938964844,274.7240600585937,271.5115051269531,286.46075439453125,293.26953125,291.1355895996094,1.0,0.1810439378023147,0.8310186266899109,0.6499999761581421,1.0,1.0,-0.8001876473426819,0.2939935028553009,0.5061941742897034,0.1601973623037338,0.0,0.0,0.06707763671875,24.86509895324707,25.0,-4.837013244628906,-3765.350830078125,62.941505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033630371094,302.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0836163684725761,0.0,0.0,0.0,0.0,1.0,0.0027584892231971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865438580513,0.1003073900938034,-0.0137635311111807,0.0,8.485998841933906e-05,0.0,0.0,3.849047899246216,0.0,0.0,0.0,0.2691094875335693,4.0,0.0,1.0
749400,293.12725830078125,297.1499938964844,293.1499938964844,0.0607998184859752,-1575.3370361328125,304.14752197265625,0.7399498820304871,0.1106147021055221,0.1000553295016288,293.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5638286471366882,0.050000000745058,0.0481464602053165,293.1706237792969,297.1499938964844,293.1499938964844,0.0533732771873474,-1126.843505859375,304.1500244140625,0.7209647297859192,0.1016687527298927,0.0715566053986549,293.1442565917969,297.1499938964844,293.1499938964844,0.1558344364166259,-3442.7216796875,304.14898681640625,0.947227656841278,0.2304136008024215,0.2186349779367447,293.2694396972656,297.1499938964844,293.1499938964844,0.0051633743569254,-1904.1187744140625,298.0326843261719,0.5638286471366882,0.050000000745058,0.2283860743045807,291.1361389160156,291.1499938964844,274.7240600585937,271.5115051269531,286.46075439453125,293.26953125,291.1355895996094,1.0,0.1810439378023147,0.8310186266899109,0.6499999761581421,1.0,1.0,-0.8001876473426819,0.2939935028553009,0.5061941742897034,0.1601973623037338,0.0,0.0,0.06707763671875,24.86509895324707,25.0,-4.837013244628906,-3765.350830078125,62.941505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033630371094,302.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0836163684725761,0.0,0.0,0.0,0.0,1.0,0.0027584892231971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865438580513,0.1003073900938034,-0.0137635311111807,0.0,8.485998841933906e-05,0.0,0.0,3.849047899246216,0.0,0.0,0.0,0.2691094875335693,4.0,0.0,1.0
749460,293.12725830078125,297.1499938964844,293.1499938964844,0.0612952150404453,-1583.9500732421875,304.14752197265625,0.741544246673584,0.1111943647265434,0.1005730703473091,293.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5642175078392029,0.050000000745058,0.0481439754366874,293.163818359375,297.1499938964844,293.1499938964844,0.054041750729084,-1135.673828125,304.1488952636719,0.7230711579322815,0.1025271415710449,0.0721025764942169,293.143798828125,297.1499938964844,293.1499938964844,0.1560809314250946,-3447.147705078125,304.14892578125,0.9481892585754396,0.2306519746780395,0.2188535779714584,293.26861572265625,297.1499938964844,293.1499938964844,0.0051306718960404,-1893.774169921875,297.9917907714844,0.5642175078392029,0.050000000745058,0.2283742874860763,291.1324157714844,291.1499938964844,274.6731872558594,271.4797058105469,286.44244384765625,293.2686767578125,291.1318359375,1.0,0.1811301559209823,0.8311999440193176,0.6499999761581421,1.0,1.0,-0.8017095327377319,0.2945226728916168,0.5071868300437927,0.1607467085123062,0.0,0.0,0.06967244297266,24.823261260986328,25.0,-5.224511623382568,-3784.116455078125,63.115020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,302.7364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0838856622576713,0.0,0.0,0.0,0.0,1.0,0.0026778122410178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873779207468032,0.1004035845398902,-0.0130256693810224,0.0,8.513328793924302e-05,0.0,0.0,3.8538899421691895,0.0,0.0,0.0,0.2691571116447449,4.0,0.0,1.0
749520,293.12725830078125,297.1499938964844,293.1499938964844,0.0612952150404453,-1583.9500732421875,304.14752197265625,0.741544246673584,0.1111943647265434,0.1005730703473091,293.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5642175078392029,0.050000000745058,0.0481439754366874,293.163818359375,297.1499938964844,293.1499938964844,0.054041750729084,-1135.673828125,304.1488952636719,0.7230711579322815,0.1025271415710449,0.0721025764942169,293.143798828125,297.1499938964844,293.1499938964844,0.1560809314250946,-3447.147705078125,304.14892578125,0.9481892585754396,0.2306519746780395,0.2188535779714584,293.26861572265625,297.1499938964844,293.1499938964844,0.0051306718960404,-1893.774169921875,297.9917907714844,0.5642175078392029,0.050000000745058,0.2283742874860763,291.1324157714844,291.1499938964844,274.6731872558594,271.4797058105469,286.44244384765625,293.2686767578125,291.1318359375,1.0,0.1811301559209823,0.8311999440193176,0.6499999761581421,1.0,1.0,-0.8017095327377319,0.2945226728916168,0.5071868300437927,0.1607467085123062,0.0,0.0,0.06967244297266,24.823261260986328,25.0,-5.224511623382568,-3784.116455078125,63.115020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,302.7364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0838856622576713,0.0,0.0,0.0,0.0,1.0,0.0026778122410178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873779207468032,0.1004035845398902,-0.0130256693810224,0.0,8.513328793924302e-05,0.0,0.0,3.8538899421691895,0.0,0.0,0.0,0.2691571116447449,4.0,0.0,1.0
749580,293.1272277832031,297.1499938964844,293.1499938964844,0.0617919377982616,-1592.6044921875,304.14752197265625,0.7431920766830444,0.1117768660187721,0.1010929718613624,293.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5646498799324036,0.050000000745058,0.0481412224471569,293.156494140625,297.1499938964844,293.1499938964844,0.0549442581832408,-1147.59716796875,304.14776611328125,0.7258045673370361,0.1036616936326026,0.0728445872664451,293.143310546875,297.1499938964844,293.1499938964844,0.156341403722763,-3451.819091796875,304.1488342285156,0.9492393136024476,0.2309068292379379,0.2190871834754943,293.2677307128906,297.1499938964844,293.1499938964844,0.0050983987748622,-1883.53125,297.9512634277344,0.5646498799324036,0.050000000745058,0.2283612340688705,291.1286315917969,291.1499938964844,274.61553955078125,271.44305419921875,286.4217529296875,293.267822265625,291.1280822753906,1.0,0.1812382787466049,0.8313813209533691,0.6499999761581421,1.0,1.0,-0.8034853935241699,0.295137882232666,0.5083475112915039,0.1613953709602356,0.0,0.0,0.0727740749716758,24.77833747863769,25.0,-5.253677368164063,-3806.51513671875,63.32335662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,302.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.0842162668704986,0.0,0.0,0.0,0.0,1.0,0.0025757837574929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088396355509758,0.1005103215575218,-0.0121139688417315,0.0,8.546880417270586e-05,0.0,0.0,3.859401226043701,0.0,0.0,0.0,0.2692144811153412,4.0,0.0,1.0
749640,293.1272277832031,297.1499938964844,293.1499938964844,0.0617919377982616,-1592.6044921875,304.14752197265625,0.7431920766830444,0.1117768660187721,0.1010929718613624,293.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5646498799324036,0.050000000745058,0.0481412224471569,293.156494140625,297.1499938964844,293.1499938964844,0.0549442581832408,-1147.59716796875,304.14776611328125,0.7258045673370361,0.1036616936326026,0.0728445872664451,293.143310546875,297.1499938964844,293.1499938964844,0.156341403722763,-3451.819091796875,304.1488342285156,0.9492393136024476,0.2309068292379379,0.2190871834754943,293.2677307128906,297.1499938964844,293.1499938964844,0.0050983987748622,-1883.53125,297.9512634277344,0.5646498799324036,0.050000000745058,0.2283612340688705,291.1286315917969,291.1499938964844,274.61553955078125,271.44305419921875,286.4217529296875,293.267822265625,291.1280822753906,1.0,0.1812382787466049,0.8313813209533691,0.6499999761581421,1.0,1.0,-0.8034853935241699,0.295137882232666,0.5083475112915039,0.1613953709602356,0.0,0.0,0.0727740749716758,24.77833747863769,25.0,-5.253677368164063,-3806.51513671875,63.32335662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,302.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.0842162668704986,0.0,0.0,0.0,0.0,1.0,0.0025757837574929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088396355509758,0.1005103215575218,-0.0121139688417315,0.0,8.546880417270586e-05,0.0,0.0,3.859401226043701,0.0,0.0,0.0,0.2692144811153412,4.0,0.0,1.0
749700,293.127197265625,297.1499938964844,293.1499938964844,0.0620405673980712,-1596.9423828125,304.14752197265625,0.7440338134765625,0.1120693236589431,0.1013539060950279,293.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5648794174194336,0.050000000745058,0.0481397658586502,293.1526794433594,297.1499938964844,293.1499938964844,0.0554788298904895,-1154.66943359375,304.147216796875,0.7273900508880615,0.1043279618024826,0.0732862278819084,293.14306640625,297.1499938964844,293.1499938964844,0.1564764082431793,-3454.23681640625,304.1488037109375,0.9497931003570556,0.2310407906770706,0.2192100137472152,293.26727294921875,297.1499938964844,293.1499938964844,0.0050824284553527,-1878.44580078125,297.93115234375,0.5648794174194336,0.050000000745058,0.2283543199300766,291.1268005371094,291.1499938964844,274.5843811035156,271.42303466796875,286.4105529785156,293.2673645019531,291.1262512207031,1.0,0.1813010275363922,0.8314719796180725,0.6499999761581421,1.0,1.0,-0.8044659495353699,0.2954787015914917,0.5089872479438782,0.1617509126663208,0.0,0.0,0.0745084285736084,24.75509452819824,25.0,-5.156996726989746,-3819.054443359375,63.44078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,302.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.0844097808003425,0.0,0.0,0.0,0.0,1.0,0.002516076201573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889749154448509,0.1005671024322509,-0.0115921916440129,0.0,8.56651968206279e-05,0.0,0.0,3.862388610839844,0.0,0.0,0.0,0.2692468166351318,4.0,0.0,1.0
749760,293.1271667480469,297.1499938964844,293.1499938964844,0.0622892379760742,-1601.2845458984375,304.14752197265625,0.7448857426643372,0.112362653017044,0.1016155481338501,293.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5651159882545471,0.050000000745058,0.0481382645666599,293.1488037109375,297.1499938964844,293.1499938964844,0.0560652390122413,-1162.438720703125,304.14666748046875,0.7291103601455688,0.105056382715702,0.0737723261117935,293.142822265625,297.1499938964844,293.1499938964844,0.1566142588853836,-3456.703369140625,304.1487731933594,0.950363278388977,0.2311792373657226,0.219336986541748,293.2668151855469,297.1499938964844,293.1499938964844,0.0050665605813264,-1873.3800048828125,297.9112243652344,0.5651159882545471,0.050000000745058,0.2283472120761871,291.1250305175781,291.1499938964844,274.55181884765625,271.4020080566406,286.3988342285156,293.2668762207031,291.12451171875,1.0,0.1813696771860122,0.8315579891204834,0.6499999761581421,1.0,1.0,-0.8055054545402527,0.295841634273529,0.5096638202667236,0.162123754620552,0.0,0.0,0.0763576030731201,24.731555938720703,25.0,-5.001612186431885,-3832.455322265625,63.56697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0737609863281,302.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.0846247375011444,0.0,0.0,0.0,0.0,1.0,0.0024502421729266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895984843373298,0.1006259098649025,-0.0110274236649274,0.0,8.588335185777396e-05,0.0,0.0,3.8655195236206055,0.0,0.0,0.0,0.2692814767360687,4.0,0.0,1.0
749820,293.12713623046875,297.1499938964844,293.1499938964844,0.0627863854169845,-1609.97607421875,304.14752197265625,0.7466150522232056,0.1129516065120697,0.1021408885717392,293.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.565605103969574,0.050000000745058,0.0481351763010025,293.1409606933594,297.1499938964844,293.1499938964844,0.0573755726218223,-1179.850830078125,304.1455993652344,0.7329088449478149,0.1066807880997657,0.0748642235994339,293.14227294921875,297.1499938964844,293.1499938964844,0.1568977236747741,-3461.7666015625,304.1487121582031,0.9515430927276612,0.2314689606428146,0.2196029722690582,293.2658386230469,297.1499938964844,293.1499938964844,0.0050350865349173,-1863.29052734375,297.8717346191406,0.565605103969574,0.050000000745058,0.2283325493335724,291.1217041015625,291.1499938964844,274.4827880859375,271.3571472167969,286.3738098144531,293.26593017578125,291.1212463378906,1.0,0.1815239489078521,0.83173006772995,0.6499999761581421,1.0,1.0,-0.8077443838119507,0.2966302931308746,0.5111140608787537,0.1629090309143066,0.0,0.0,0.0803588405251503,24.684120178222656,25.0,-4.580873489379883,-3861.63525390625,63.84397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577697753906,302.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.140625,18000.0,0.0,0.0,0.0851212665438652,0.0,0.0,0.0,0.0,1.0,0.0022999411448836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909695103764534,0.1007511243224144,-0.0097816120833158,0.0,8.638726285425946e-05,0.0,0.0,3.872258424758911,0.0,0.0,0.0,0.2693575322628021,4.0,0.0,1.0
749880,293.12713623046875,297.1499938964844,293.1499938964844,0.0627863854169845,-1609.97607421875,304.14752197265625,0.7466150522232056,0.1129516065120697,0.1021408885717392,293.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.565605103969574,0.050000000745058,0.0481351763010025,293.1409606933594,297.1499938964844,293.1499938964844,0.0573755726218223,-1179.850830078125,304.1455993652344,0.7329088449478149,0.1066807880997657,0.0748642235994339,293.14227294921875,297.1499938964844,293.1499938964844,0.1568977236747741,-3461.7666015625,304.1487121582031,0.9515430927276612,0.2314689606428146,0.2196029722690582,293.2658386230469,297.1499938964844,293.1499938964844,0.0050350865349173,-1863.29052734375,297.8717346191406,0.565605103969574,0.050000000745058,0.2283325493335724,291.1217041015625,291.1499938964844,274.4827880859375,271.3571472167969,286.3738098144531,293.26593017578125,291.1212463378906,1.0,0.1815239489078521,0.83173006772995,0.6499999761581421,1.0,1.0,-0.8077443838119507,0.2966302931308746,0.5111140608787537,0.1629090309143066,0.0,0.0,0.0803588405251503,24.684120178222656,25.0,-4.580873489379883,-3861.63525390625,63.84397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577697753906,302.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.140625,18000.0,0.0,0.0,0.0851212665438652,0.0,0.0,0.0,0.0,1.0,0.0022999411448836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909695103764534,0.1007511243224144,-0.0097816120833158,0.0,8.638726285425946e-05,0.0,0.0,3.872258424758911,0.0,0.0,0.0,0.2693575322628021,4.0,0.0,1.0
749940,293.1270751953125,297.1499938964844,293.1499938964844,0.0632827952504158,-1618.6678466796875,304.14752197265625,0.7483710646629333,0.1135434135794639,0.1026687994599342,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.566108226776123,0.050000000745058,0.0481320135295391,293.1330261230469,297.1499938964844,293.1499938964844,0.0588564127683639,-1199.6229248046875,304.14459228515625,0.737157940864563,0.1085153445601463,0.0761071369051933,293.1417236328125,297.1499938964844,293.1499938964844,0.1571910381317138,-3466.994140625,304.1486511230469,0.9527642726898192,0.2317759543657302,0.2198852449655532,293.26483154296875,297.1499938964844,293.1499938964844,0.0050039831548929,-1853.2626953125,297.83282470703125,0.566108226776123,0.050000000745058,0.2283175438642501,291.1187438964844,291.1499938964844,274.4092712402344,271.3089599609375,286.34686279296875,293.2649230957031,291.1183166503906,1.0,0.1817012429237365,0.8319021463394165,0.6499999761581421,1.0,1.0,-0.8101866245269775,0.2975054979324341,0.5126811265945435,0.1637264490127563,0.0,0.0,0.0847313106060028,24.63692855834961,25.0,-4.067395210266113,-3893.893798828125,64.15357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390319824219,302.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.0857150703668594,0.0,0.0,0.0,0.0,1.0,0.0021219924092292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092500053346157,0.1008898541331291,-0.0083897998556494,0.0,8.698990131961182e-05,0.0,0.0,3.879759550094605,0.0,0.0,0.0,0.2694427371025085,4.0,0.0,1.0
750000,293.1270751953125,297.1499938964844,293.1499938964844,0.0632827952504158,-1618.6678466796875,304.14752197265625,0.7483710646629333,0.1135434135794639,0.1026687994599342,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.566108226776123,0.050000000745058,0.0481320135295391,293.1330261230469,297.1499938964844,293.1499938964844,0.0588564127683639,-1199.6229248046875,304.14459228515625,0.737157940864563,0.1085153445601463,0.0761071369051933,293.1417236328125,297.1499938964844,293.1499938964844,0.1571910381317138,-3466.994140625,304.1486511230469,0.9527642726898192,0.2317759543657302,0.2198852449655532,293.26483154296875,297.1499938964844,293.1499938964844,0.0050039831548929,-1853.2626953125,297.83282470703125,0.566108226776123,0.050000000745058,0.2283175438642501,291.1187438964844,291.1499938964844,274.4092712402344,271.3089599609375,286.34686279296875,293.2649230957031,291.1183166503906,1.0,0.1817012429237365,0.8319021463394165,0.6499999761581421,1.0,1.0,-0.8101866245269775,0.2975054979324341,0.5126811265945435,0.1637264490127563,0.0,0.0,0.0847313106060028,24.63692855834961,25.0,-4.067395210266113,-3893.893798828125,64.15357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390319824219,302.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.0857150703668594,0.0,0.0,0.0,0.0,1.0,0.0021219924092292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092500053346157,0.1008898541331291,-0.0083897998556494,0.0,8.698990131961182e-05,0.0,0.0,3.879759550094605,0.0,0.0,0.0,0.2694427371025085,4.0,0.0,1.0
750060,293.1269836425781,297.1499938964844,293.1499938964844,0.0637778341770172,-1627.3482666015625,304.14752197265625,0.7501422166824341,0.1141373440623283,0.1031988188624382,293.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5666149854660034,0.050000000745058,0.0481288433074951,293.1252136230469,297.1499938964844,293.1499938964844,0.0604847893118858,-1221.4893798828125,304.1436767578125,0.7418088912963867,0.1105358228087425,0.0774843320250511,293.14117431640625,297.1499938964844,293.1499938964844,0.1574935168027877,-3472.37353515625,304.1485900878906,0.9540093541145324,0.2320997565984726,0.2201835066080093,293.2638244628906,297.1499938964844,293.1499938964844,0.0049732225015759,-1843.286865234375,297.79449462890625,0.5666149854660034,0.050000000745058,0.2283025085926056,291.1161499023437,291.1499938964844,274.3319396972656,271.25799560546875,286.3179626464844,293.263916015625,291.1158142089844,1.0,0.1819010227918625,0.8320643901824951,0.6499999761581421,1.0,1.0,-0.8128117322921753,0.2984704375267029,0.5143412947654724,0.1645404696464538,0.0,0.0,0.0894218012690544,24.5908432006836,25.0,-3.522061347961426,-3929.060302734375,64.49418640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180358886719,303.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.693359375,18000.0,0.0,0.0,0.0864109843969345,0.0,0.0,0.0,0.0,1.0,0.001912132371217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941778793931007,0.1010499075055122,-0.0068720271810889,0.0,8.769616397330537e-05,0.0,0.0,3.888315200805664,0.0,0.0,0.0,0.2695373892784118,4.0,0.0,1.0
750120,293.1269836425781,297.1499938964844,293.1499938964844,0.0637778341770172,-1627.3482666015625,304.14752197265625,0.7501422166824341,0.1141373440623283,0.1031988188624382,293.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5666149854660034,0.050000000745058,0.0481288433074951,293.1252136230469,297.1499938964844,293.1499938964844,0.0604847893118858,-1221.4893798828125,304.1436767578125,0.7418088912963867,0.1105358228087425,0.0774843320250511,293.14117431640625,297.1499938964844,293.1499938964844,0.1574935168027877,-3472.37353515625,304.1485900878906,0.9540093541145324,0.2320997565984726,0.2201835066080093,293.2638244628906,297.1499938964844,293.1499938964844,0.0049732225015759,-1843.286865234375,297.79449462890625,0.5666149854660034,0.050000000745058,0.2283025085926056,291.1161499023437,291.1499938964844,274.3319396972656,271.25799560546875,286.3179626464844,293.263916015625,291.1158142089844,1.0,0.1819010227918625,0.8320643901824951,0.6499999761581421,1.0,1.0,-0.8128117322921753,0.2984704375267029,0.5143412947654724,0.1645404696464538,0.0,0.0,0.0894218012690544,24.5908432006836,25.0,-3.522061347961426,-3929.060302734375,64.49418640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180358886719,303.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.693359375,18000.0,0.0,0.0,0.0864109843969345,0.0,0.0,0.0,0.0,1.0,0.001912132371217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941778793931007,0.1010499075055122,-0.0068720271810889,0.0,8.769616397330537e-05,0.0,0.0,3.888315200805664,0.0,0.0,0.0,0.2695373892784118,4.0,0.0,1.0
750180,293.126953125,297.1499938964844,293.1499938964844,0.0642706006765365,-1636.0010986328125,304.14752197265625,0.7519152164459229,0.1147319450974464,0.1037298738956451,293.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5671151280403137,0.050000000745058,0.0481257252395153,293.1175537109375,297.1499938964844,293.1499938964844,0.0622378773987293,-1245.1824951171875,304.14288330078125,0.7468128204345703,0.1127178370952606,0.0789787471294403,293.1405944824219,297.1499938964844,293.1499938964844,0.1578045040369033,-3477.8935546875,304.1485595703125,0.9552606344223022,0.2324392199516296,0.2204969376325607,293.2627868652344,297.1499938964844,293.1499938964844,0.0049427887424826,-1833.360595703125,297.7567138671875,0.5671151280403137,0.050000000745058,0.2282877266407013,291.11395263671875,291.1499938964844,274.2515869140625,271.2047424316406,286.28717041015625,293.26287841796875,291.1136474609375,1.0,0.1821223795413971,0.8322266340255737,0.6499999761581421,1.0,1.0,-0.8155973553657532,0.2995280623435974,0.5160692930221558,0.1653134077787399,0.0,0.0,0.0943800285458564,24.5466251373291,25.0,-2.990498304367065,-3966.98486328125,64.86376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954833984375,303.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.0872097536921501,0.0,0.0,0.0,0.0,1.0,0.0016632337355986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959906503558158,0.1012461185455322,-0.005255467724055,0.0,8.850681479088962e-05,0.0,0.0,3.89849066734314,0.0,0.0,0.0,0.2696425020694732,4.0,0.0,1.0
750240,293.126953125,297.1499938964844,293.1499938964844,0.0642706006765365,-1636.0010986328125,304.14752197265625,0.7519152164459229,0.1147319450974464,0.1037298738956451,293.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5671151280403137,0.050000000745058,0.0481257252395153,293.1175537109375,297.1499938964844,293.1499938964844,0.0622378773987293,-1245.1824951171875,304.14288330078125,0.7468128204345703,0.1127178370952606,0.0789787471294403,293.1405944824219,297.1499938964844,293.1499938964844,0.1578045040369033,-3477.8935546875,304.1485595703125,0.9552606344223022,0.2324392199516296,0.2204969376325607,293.2627868652344,297.1499938964844,293.1499938964844,0.0049427887424826,-1833.360595703125,297.7567138671875,0.5671151280403137,0.050000000745058,0.2282877266407013,291.11395263671875,291.1499938964844,274.2515869140625,271.2047424316406,286.28717041015625,293.26287841796875,291.1136474609375,1.0,0.1821223795413971,0.8322266340255737,0.6499999761581421,1.0,1.0,-0.8155973553657532,0.2995280623435974,0.5160692930221558,0.1653134077787399,0.0,0.0,0.0943800285458564,24.5466251373291,25.0,-2.990498304367065,-3966.98486328125,64.86376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954833984375,303.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.0872097536921501,0.0,0.0,0.0,0.0,1.0,0.0016632337355986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959906503558158,0.1012461185455322,-0.005255467724055,0.0,8.850681479088962e-05,0.0,0.0,3.89849066734314,0.0,0.0,0.0,0.2696425020694732,4.0,0.0,1.0
750300,293.1269226074219,297.1499938964844,293.1499938964844,0.0645157098770141,-1640.3099365234375,304.14752197265625,0.7527979016304016,0.1150288730859756,0.1039952933788299,293.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5673596262931824,0.050000000745058,0.0481242053210735,293.1138000488281,297.1499938964844,293.1499938964844,0.0631543099880218,-1257.6317138671875,304.1425170898437,0.7494313716888428,0.11386189609766,0.0797646641731262,293.14031982421875,297.1499938964844,293.1499938964844,0.1579629182815551,-3480.701171875,304.1485290527344,0.9558832049369812,0.2326143383979797,0.220658928155899,293.26226806640625,297.1499938964844,293.1499938964844,0.0049276943318545,-1828.4168701171875,297.7380065917969,0.5673596262931824,0.050000000745058,0.2282805144786834,291.11297607421875,291.1499938964844,274.2105407714844,271.1774597167969,286.2710876464844,293.2623596191406,291.1127319335937,1.0,0.1822407841682434,0.832307755947113,0.6499999761581421,1.0,1.0,-0.817043125629425,0.3000922799110412,0.5169508457183838,0.165673092007637,0.0,0.0,0.0969450399279594,24.52542304992676,25.0,-2.734615087509156,-3986.941650390625,65.0586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838562011719,303.1386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.087646946310997,0.0,0.0,0.0,0.0,1.0,0.0015205946983769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969440340995788,0.1013664230704307,-0.0044223926961421,0.0,8.895050996216014e-05,0.0,0.0,3.904517650604248,0.0,0.0,0.0,0.2696997821331024,4.0,0.0,1.0
750360,293.1268920898437,297.1499938964844,293.1499938964844,0.0647596344351768,-1644.6005859375,304.14752197265625,0.7536751627922058,0.1153250783681869,0.1042602658271789,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5675987005233765,0.050000000745058,0.048122726380825,293.11016845703125,297.1499938964844,293.1499938964844,0.06409452855587,-1270.4495849609375,304.14215087890625,0.752120316028595,0.1150381863117218,0.0805742964148521,293.1400146484375,297.1499938964844,293.1499938964844,0.158123105764389,-3483.537841796875,304.14849853515625,0.9565006494522096,0.2327928245067596,0.2208242714405059,293.26177978515625,297.1499938964844,293.1499938964844,0.0049126707017421,-1823.482666015625,297.71942138671875,0.5675987005233765,0.050000000745058,0.2282734960317611,291.11212158203125,291.1499938964844,274.16900634765625,271.1498107910156,286.2545166015625,293.2618408203125,291.11187744140625,1.0,0.1823642700910568,0.8323816061019897,0.6499999761581421,1.0,1.0,-0.8185210227966309,0.3006806075572967,0.5178404450416565,0.1660093069076538,0.0,0.0,0.0995611771941185,24.504972457885746,25.0,-2.482128858566284,-4007.55419921875,65.26016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,303.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.08810955286026,0.0,0.0,0.0,0.0,1.0,0.0013623237609863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979274660348892,0.1015071645379066,-0.0035796966403722,0.0,8.941999840317294e-05,0.0,0.0,3.9113929271698,0.0,0.0,0.0,0.2697606980800628,4.0,0.0,1.0
750420,293.1268920898437,297.1499938964844,293.1499938964844,0.0652429908514022,-1653.112060546875,304.1475524902344,0.755406379699707,0.1159140393137931,0.1047877073287963,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5680563449859619,0.050000000745058,0.0481198988854885,293.1031494140625,297.1499938964844,293.1499938964844,0.066030815243721,-1296.991455078125,304.1415405273437,0.7576673030853271,0.1174697875976562,0.0822519958019256,293.13946533203125,297.1499938964844,293.1499938964844,0.1584476083517074,-3489.276611328125,304.1484680175781,0.957711935043335,0.2331581711769104,0.2211634069681167,293.2607727050781,297.1499938964844,293.1499938964844,0.0048828143626451,-1813.6373291015625,297.6826477050781,0.5680563449859619,0.050000000745058,0.2282600849866867,291.1106262207031,291.1499938964844,274.0848693847656,271.0936889648437,286.2200622558594,293.2608337402344,291.1104431152344,1.0,0.1826248168945312,0.8325292468070984,0.6499999761581421,1.0,1.0,-0.8215551376342773,0.301926702260971,0.5196284651756287,0.1665951758623123,0.0,0.0,0.10491444170475,24.466461181640625,25.0,-1.989033579826355,-4050.591064453125,65.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,303.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.0891030803322792,0.0,0.0,0.0,0.0,1.0,0.0009848301997408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999742299318313,0.1018981710076332,-0.0019239417742937,0.0,9.042830060934648e-05,0.0,0.0,3.929549217224121,0.0,0.0,0.0,0.2698978185653686,4.0,0.0,1.0
750480,293.1268920898437,297.1499938964844,293.1499938964844,0.0652429908514022,-1653.112060546875,304.1475524902344,0.755406379699707,0.1159140393137931,0.1047877073287963,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5680563449859619,0.050000000745058,0.0481198988854885,293.1031494140625,297.1499938964844,293.1499938964844,0.066030815243721,-1296.991455078125,304.1415405273437,0.7576673030853271,0.1174697875976562,0.0822519958019256,293.13946533203125,297.1499938964844,293.1499938964844,0.1584476083517074,-3489.276611328125,304.1484680175781,0.957711935043335,0.2331581711769104,0.2211634069681167,293.2607727050781,297.1499938964844,293.1499938964844,0.0048828143626451,-1813.6373291015625,297.6826477050781,0.5680563449859619,0.050000000745058,0.2282600849866867,291.1106262207031,291.1499938964844,274.0848693847656,271.0936889648437,286.2200622558594,293.2608337402344,291.1104431152344,1.0,0.1826248168945312,0.8325292468070984,0.6499999761581421,1.0,1.0,-0.8215551376342773,0.301926702260971,0.5196284651756287,0.1665951758623123,0.0,0.0,0.10491444170475,24.466461181640625,25.0,-1.989033579826355,-4050.591064453125,65.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,303.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.0891030803322792,0.0,0.0,0.0,0.0,1.0,0.0009848301997408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999742299318313,0.1018981710076332,-0.0019239417742937,0.0,9.042830060934648e-05,0.0,0.0,3.929549217224121,0.0,0.0,0.0,0.2698978185653686,4.0,0.0,1.0
750540,293.1268920898437,297.1499938964844,293.1499938964844,0.0657182708382606,-1661.4923095703125,304.1475830078125,0.7570924758911133,0.1164956092834472,0.1053094863891601,293.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5684798359870911,0.050000000745058,0.0481172911822795,293.0965881347656,297.1499938964844,293.1499938964844,0.068027026951313,-1324.55419921875,304.1410522460937,0.7633920311927795,0.1199895590543747,0.0839958116412162,293.1389465332031,297.1499938964844,293.1499938964844,0.158776119351387,-3495.07568359375,304.1484375,0.9588788151741028,0.2335327565670013,0.2215121388435363,293.2597961425781,297.1499938964844,293.1499938964844,0.0048532029613852,-1803.8206787109373,297.6462707519531,0.5684798359870911,0.050000000745058,0.2282477170228958,291.1094970703125,291.1499938964844,274.0,271.0369567871094,286.1839599609375,293.2598876953125,291.109375,1.0,0.1829024106264114,0.8326769471168518,0.6499999761581421,1.0,1.0,-0.8246747851371765,0.3032634854316711,0.5214112997055054,0.1670453548431396,0.0,0.0,0.1103958040475845,24.43166732788086,25.0,-1.5003862380981443,-4095.9189453125,66.12113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,303.3241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.576171875,18000.0,0.0,0.0,0.090183325111866,0.0,0.0,0.0,0.0,1.0,0.0004702882142737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102117583155632,0.102602943778038,-0.0004853595455642,0.0,9.152460552286355e-05,0.0,0.0,3.960105419158936,0.0,0.0,0.0,0.2700720429420471,4.0,0.0,1.0
750600,293.1268920898437,297.1499938964844,293.1499938964844,0.0657182708382606,-1661.4923095703125,304.1475830078125,0.7570924758911133,0.1164956092834472,0.1053094863891601,293.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5684798359870911,0.050000000745058,0.0481172911822795,293.0965881347656,297.1499938964844,293.1499938964844,0.068027026951313,-1324.55419921875,304.1410522460937,0.7633920311927795,0.1199895590543747,0.0839958116412162,293.1389465332031,297.1499938964844,293.1499938964844,0.158776119351387,-3495.07568359375,304.1484375,0.9588788151741028,0.2335327565670013,0.2215121388435363,293.2597961425781,297.1499938964844,293.1499938964844,0.0048532029613852,-1803.8206787109373,297.6462707519531,0.5684798359870911,0.050000000745058,0.2282477170228958,291.1094970703125,291.1499938964844,274.0,271.0369567871094,286.1839599609375,293.2598876953125,291.109375,1.0,0.1829024106264114,0.8326769471168518,0.6499999761581421,1.0,1.0,-0.8246747851371765,0.3032634854316711,0.5214112997055054,0.1670453548431396,0.0,0.0,0.1103958040475845,24.43166732788086,25.0,-1.5003862380981443,-4095.9189453125,66.12113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,303.3241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.576171875,18000.0,0.0,0.0,0.090183325111866,0.0,0.0,0.0,0.0,1.0,0.0004702882142737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102117583155632,0.102602943778038,-0.0004853595455642,0.0,9.152460552286355e-05,0.0,0.0,3.960105419158936,0.0,0.0,0.0,0.2700720429420471,4.0,0.0,1.0
750660,293.1269836425781,297.1499938964844,293.1499938964844,0.0661829635500907,-1669.6956787109375,304.1476135253906,0.7587178349494934,0.1170665025711059,0.1058227196335792,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.568861722946167,0.050000000745058,0.0481149516999721,293.0905456542969,297.1499938964844,293.1499938964844,0.0700615793466568,-1352.8470458984375,304.1406555175781,0.7692204117774963,0.1225704401731491,0.0857873558998107,293.1384582519531,297.1499938964844,293.1499938964844,0.1591062545776367,-3500.89306640625,304.1484069824219,0.9599867463111876,0.2339135855436325,0.2218677550554275,293.2588806152344,297.1499938964844,293.1499938964844,0.0048237890005111,-1794.0181884765625,297.6102600097656,0.568861722946167,0.050000000745058,0.2282366007566452,291.10870361328125,291.1499938964844,273.9151306152344,270.9801330566406,286.1464233398437,293.2589416503906,291.108642578125,1.0,0.1831948459148407,0.8328115344047546,0.6499999761581421,1.0,1.0,-0.8278515934944153,0.3046838343143463,0.5231677293777466,0.1673413068056106,0.0,0.0,0.1159576699137687,24.40107536315918,25.0,-1.0207935571670532,-4143.2294921875,66.57939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,303.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0913398340344429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043384000658989,0.1043426170945167,-4.215467015455943e-06,0.0,9.269831934943797e-05,0.0,0.0,4.031158924102783,0.0,0.0,0.0,0.2703537046909332,4.0,0.0,1.0
750720,293.1269836425781,297.1499938964844,293.1499938964844,0.0661829635500907,-1669.6956787109375,304.1476135253906,0.7587178349494934,0.1170665025711059,0.1058227196335792,293.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.568861722946167,0.050000000745058,0.0481149516999721,293.0905456542969,297.1499938964844,293.1499938964844,0.0700615793466568,-1352.8470458984375,304.1406555175781,0.7692204117774963,0.1225704401731491,0.0857873558998107,293.1384582519531,297.1499938964844,293.1499938964844,0.1591062545776367,-3500.89306640625,304.1484069824219,0.9599867463111876,0.2339135855436325,0.2218677550554275,293.2588806152344,297.1499938964844,293.1499938964844,0.0048237890005111,-1794.0181884765625,297.6102600097656,0.568861722946167,0.050000000745058,0.2282366007566452,291.10870361328125,291.1499938964844,273.9151306152344,270.9801330566406,286.1464233398437,293.2589416503906,291.108642578125,1.0,0.1831948459148407,0.8328115344047546,0.6499999761581421,1.0,1.0,-0.8278515934944153,0.3046838343143463,0.5231677293777466,0.1673413068056106,0.0,0.0,0.1159576699137687,24.40107536315918,25.0,-1.0207935571670532,-4143.2294921875,66.57939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,303.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0913398340344429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043384000658989,0.1043426170945167,-4.215467015455943e-06,0.0,9.269831934943797e-05,0.0,0.0,4.031158924102783,0.0,0.0,0.0,0.2703537046909332,4.0,0.0,1.0
